Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/09/2007 18:00,0.07731851,9.977887,69.88525,91.54733,0.06729451,992.8042,11.304,21000,0,12124.65,12124.65,0,0,0,12124.65,181.3891,9868.151,0,21992.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23837.12,794.2433,21000,58672.76
1/09/2007 19:00,0.008587002,0,62.46703,90,0,0,10.69342,21000,0,8507.434,8507.434,0,0,0,8507.434,246.843,12492.57,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19858.18,0,21000,57679.96
1/09/2007 20:00,0,0,53.81406,90,0,0,10.26261,20863.21,0,11664.7,11664.7,0,0,0,11664.7,178.8577,9198.514,0,20863.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23262.77,0,20863.21,57679.96
1/09/2007 21:00,0,0,43.33618,90,0,0,7.524828,11549.16,0,10257.36,10257.36,0,0,0,10257.36,112.5939,1291.802,0,11549.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17057.67,0,11549.16,57679.96
1/09/2007 22:00,0,0,30.4798,90,0,0,7.970374,13646.16,0,9520.604,9520.604,0,0,0,9520.604,143.3329,4125.554,0,13646.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17295.74,0,13646.16,57679.96
1/09/2007 23:00,0,0,15.10499,90,0,0,7.797967,12841.67,0,10424.55,10424.55,0,0,0,10424.55,123.1868,2417.117,0,12841.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17887.84,0,12841.67,57679.96
1/10/2007 0:00,0,0,-1.806481,90,0,0,6.634929,8418.316,0,9035.964,9035.964,0,0,0,9035.964,93.16457,0,0,8418.316,650.1552,617.6474,0,0,0,57679.96,0,650.1552,650.1552,75314.7,99.09826,0,14148.72,0,8418.316,57679.96
1/10/2007 1:00,0,0,-18.65223,90,0,0,4.762109,2564.692,0,6424.075,6424.075,0,0,0,6424.075,39.92314,0,0,2564.692,4062.508,3859.383,0,0,722.3946,57029.8,0,4062.508,4062.508,71032.43,93.46371,0,8348.829,0,2564.692,57029.8
1/10/2007 2:00,0,0,-33.54399,90,0,0,3.860588,739.5766,0,7529.55,7529.55,0,0,0,7529.55,9.822321,0,9.09495E-13,739.5766,7147.341,6789.974,0,0,5236.292,52967.29,0,7147.341,7147.341,63498.47,83.55061,0,8652.294,0,739.5766,52967.29
1/10/2007 3:00,0,0,-45.86918,90,0,0,3.799496,646.9687,0,11182.12,11182.12,0,0,0,11182.12,5.785742,0,0,646.9687,11089.63,10535.15,0,0,13177.78,45819.95,0,11089.63,11089.63,51808.97,68.16969,0,12623.82,0,646.9687,45819.95
1/10/2007 4:00,0,0,-55.91148,90,0,0,6.401683,7618.892,0,8829.748,8829.748,0,0,0,8829.748,86.28662,0,0,7618.892,1274.586,1210.857,0,0,25499.6,34730.32,0,1274.586,1274.586,50465.44,66.40189,0,13522.17,0,7618.892,34730.32
1/10/2007 5:00,0.0230973,0.6358461,-64.25732,102.4299,0.01089532,160.74,5.717932,5385.566,0,8761.595,8761.595,0,0,0,8761.595,63.30247,0,0,5546.306,3553.714,3376.028,0,0,26915.8,33455.73,0,3392.974,3392.974,46888.93,61.69595,0,12330.54,128.592,5385.566,33616.47
1/10/2007 6:00,0.1951227,12.52571,-71.48939,88.55572,0.05971777,881.0236,8.971837,17672.6,0,7859.796,7859.796,0,0,0,7859.796,236.0573,0,0,18553.62,0,0,9812.799,9322.159,30685.78,30062.76,10203.18,0,-10203.18,56568.52,74.43225,0,17482.07,704.8188,17672.6,30943.78
1/10/2007 7:00,0.4351655,24.9093,-78.13786,74.69658,0.2903854,4284.092,6.344149,7450.003,0,10519.82,10519.82,0,0,0,10519.82,111.5427,0,0,11734.09,3231.387,3069.818,0,0,20482.59,39245.62,1052.705,0,-1052.705,57567.2,75.74631,0,15296.8,3427.274,7450.003,43529.71
1/10/2007 8:00,0.6137167,37.59604,-84.76778,61.00953,0.505556,7458.531,2.955963,8.288286,0,8151.559,8151.559,0,0,0,8151.559,91.59989,0,0,7466.819,8571.864,8143.271,0,0,19429.89,40193.05,0,1113.333,1113.333,56393.65,74.20216,0,8970.859,5966.825,8.288286,47651.59
1/10/2007 9:00,0.8366144,50.41912,-92.23408,47.75031,0.7456185,11000.2,2.746883,0,0,11350.49,11350.49,0,0,0,11350.49,96.91386,0,0,11000.2,11947.89,11350.49,0,0,20666.93,39079.72,0,947.6857,947.6857,55394.7,72.88775,0,12485.54,8800.161,0,50079.93
1/10/2007 10:00,0.9845983,63.14374,-102.5583,35.48818,0.9146408,13493.81,3.846386,720.3311,0,11306.94,11306.94,0,0,0,11306.94,125.7116,0,0,14214.14,11143.8,10586.61,0,0,21719.91,38132.04,2350.008,0,-2350.008,57624.11,75.82119,0,12797.8,10795.05,720.3311,51625.85
1/10/2007 11:00,1.135552,75.03111,-123.5919,25.76122,1.075721,15870.24,5.416511,4336.591,0,9249.937,9249.937,0,0,0,9249.937,218.4537,0,0,20206.83,5171.943,4913.346,0,0,19369.9,40247.05,10698.3,0,-10698.3,67773.41,89.17552,0,12343.23,12696.19,4336.591,56117.29
1/10/2007 12:00,1.156179,80.91634,170.7822,22.23949,1.100886,16241.51,6.04165,6465.038,0,10571.5,10571.5,0,0,0,10571.5,214.7901,3247.307,0,22706.54,4322.595,4106.465,0,0,8671.605,49875.51,8671.605,0,-8671.605,76000.02,100,0,14861.17,12993.21,6465.038,66117.02
1/10/2007 13:00,1.107564,72.71964,117.2772,27.43649,1.046317,15436.45,8.645908,16418.74,0,7521.187,7521.187,0,0,0,7521.187,423.5393,24334,0,31855.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16482.68,12349.16,16418.74,73116.4
1/10/2007 14:00,1.011027,60.51669,99.96212,37.91294,0.932902,13763.22,11.7971,21000,0,8738.795,8738.795,0,0,0,8738.795,397.8033,26024.42,0,34763.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20112.68,11010.58,21000,71443.17
1/10/2007 15:00,0.7651848,47.74141,90.53996,50.46143,0.6744851,9950.764,12.8656,21000,0,10986.38,10986.38,0,0,0,10986.38,281.7194,19964.38,0,30950.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22585.02,7960.611,21000,67630.72
1/10/2007 16:00,0.5889508,34.93192,83.35187,63.84119,0.4706791,6943.988,15.34496,21000,0,8364.548,8364.548,0,0,0,8364.548,334.0765,19579.44,0,27943.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19701,5555.19,21000,64623.95
1/10/2007 17:00,0.2967605,22.29473,76.77279,77.58012,0.2171007,3202.913,11.73458,21000,0,10183.73,10183.73,0,0,0,10183.73,237.6626,14019.18,0,24202.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21702.1,2562.33,21000,60882.87
1/10/2007 18:00,0.1071152,9.996653,70.04579,91.45403,0.07232334,1066.995,8.721197,16673.81,0,7796.861,7796.861,0,0,0,7796.861,227.5378,9943.941,0,17740.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16913.45,853.5963,16673.81,58746.95
1/10/2007 19:00,0.005220641,0,62.62626,90,0,0,11.19816,21000,0,5336.051,5336.051,0,0,0,5336.051,393.5495,15663.95,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16369.66,0,21000,57679.96
1/10/2007 20:00,0,0,53.97658,90,0,0,10.52463,21000,0,8564.184,8564.184,0,0,0,8564.184,245.2073,12435.82,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19920.6,0,21000,57679.96
1/10/2007 21:00,0,0,43.50314,90,0,0,9.508406,19494.21,0,7449.057,7449.057,0,0,0,7449.057,261.7003,12045.15,0,19494.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17941.07,0,19494.21,57679.96
1/10/2007 22:00,0,0,30.64588,90,0,0,5.315987,4041.438,0,8546.999,8546.999,0,0,0,8546.999,47.28489,0,0,4041.438,4742.695,4505.561,0,0,0,57679.96,0,4742.695,4742.695,71000.77,93.42206,0,11422.42,0,4041.438,57679.96
1/10/2007 23:00,0,0,15.25509,90,0,0,5.133662,3493.817,0,9970.063,9970.063,0,0,0,9970.063,35.04308,0,0,3493.817,6817.101,6476.246,0,0,5269.661,52937.26,0,6817.101,6817.101,63814.92,83.96698,0,12713.98,0,3493.817,52937.26
1/11/2007 0:00,0,0,-1.695117,90,0,0,4.169248,1308.969,0,8970.576,8970.576,0,0,0,8970.576,14.59181,0,1.81899E-12,1308.969,8064.849,7661.606,0,0,12844.22,46120.16,0,8064.849,8064.849,55313.82,72.78133,0,10522.12,0,1308.969,46120.16
1/11/2007 1:00,0,0,-18.59251,90,0,0,3.604926,370.5798,0,10823.63,10823.63,0,0,0,10823.63,3.423804,0,1.81899E-12,370.5798,11003.21,10453.05,0,0,21805.16,38055.31,0,11003.21,11003.21,43715.42,57.52028,0,12091.28,0,370.5798,38055.31
1/11/2007 2:00,0,0,-33.53103,90,0,0,4.164047,1296.056,0,6515.757,6515.757,0,0,0,6515.757,19.8911,0,1.81899E-12,1296.056,5494.422,5219.701,0,0,34030.95,27052.1,0,5494.422,5494.422,37923.79,49.89972,0,7815.36,0,1296.056,27052.1
1/11/2007 3:00,0,0,-45.89009,90,0,0,6.713757,8738.701,0,6712.264,6712.264,0,0,0,6712.264,130.1901,0,0,8738.701,0,0,2026.438,1925.116,40135.86,21557.68,1925.116,0,-1925.116,39750.12,52.30278,0,11752.84,0,8738.701,21557.68
1/11/2007 4:00,0,0,-55.95529,90,0,0,6.263992,7214.708,0,5976.261,5976.261,0,0,0,5976.261,120.7228,0,0,7214.708,0,0,1238.447,1176.525,38210.75,23290.29,1176.525,0,-1176.525,40866.27,53.7714,0,10181.24,0,7214.708,23290.29
1/11/2007 5:00,0.02194786,0.4837383,-64.31773,102.5347,0.01046229,154.3515,6.508297,7931.851,0,8872.472,8872.472,0,0,0,8872.472,91.13811,0,0,8086.202,990.1271,940.6207,0,0,37034.22,24349.16,0,835.7756,835.7756,39985.29,52.61221,0,13725.64,123.4812,7931.851,24503.51
1/11/2007 6:00,0.1750357,12.37925,-71.5642,88.64744,0.07161555,1056.553,5.459317,4462.246,0,6049.427,6049.427,0,0,0,6049.427,91.22846,0,0,5518.799,1670.717,1587.181,0,0,37962.86,23513.38,0,614.1636,614.1636,39337.9,51.76038,0,8885.492,845.2426,4462.246,24569.94
1/11/2007 7:00,0.3894732,24.76762,-78.22814,74.77415,0.2710179,3998.361,5.01857,3130.062,0,10260.16,10260.16,0,0,0,10260.16,69.47675,0,0,7128.423,7505.362,7130.094,0,0,38645.27,22899.22,0,3507.001,3507.001,35641.2,46.8963,0,12851.2,3198.689,3130.062,26897.58
1/11/2007 8:00,0.5685014,37.45762,-84.87791,61.06994,0.4743523,6998.178,6.545653,8055.468,0,8299.542,8299.542,0,0,0,8299.542,181.3792,0,0,15053.65,256.92,244.074,0,0,42541.93,19392.22,6741.258,0,-6741.258,42036.51,55.31119,0,13157.23,5598.542,8055.468,26390.39
1/11/2007 9:00,0.6827052,50.28139,-92.37263,47.78716,0.6168886,9101.035,7.140823,10178.98,0,7405.626,7405.626,0,0,0,7405.626,260.3428,0,0,19280.01,0,0,2773.354,2634.686,35800.68,25459.35,11735.72,0,-11735.72,53170,69.96051,0,13235.68,7280.828,10178.98,34560.38
1/11/2007 10:00,1.028894,63.00152,-102.7371,35.48792,0.9567425,14114.94,7.904406,13303.63,0,8777.04,8777.04,0,0,0,8777.04,312.3898,0,0,27418.57,0,0,4526.594,4300.264,24064.95,36021.5,18415.21,0,-18415.21,70640.2,92.9476,0,16306.56,11291.95,13303.63,50136.44
1/11/2007 11:00,1.044483,74.87344,-123.7611,25.69769,0.9907681,14616.92,8.056983,14095.84,0,7788.335,7788.335,0,0,0,7788.335,368.6638,15274.69,0,28712.77,0,0,0,0,5649.748,52595.18,5649.748,0,-5649.748,76000.02,100,0,15615.09,11693.54,14095.84,67212.11
1/11/2007 12:00,1.025103,80.79635,171.4827,22.09869,0.9774604,14420.59,7.321836,10728.32,0,6200.502,6200.502,0,0,0,6200.502,405.5948,18948.41,0,25148.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12184.71,11536.48,10728.32,72100.55
1/11/2007 13:00,0.7472306,72.71864,117.8282,27.27313,0.7092379,10463.47,6.839268,9120.323,0,7275.98,7275.98,0,0,0,7275.98,269.1568,12307.82,0,19583.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12563.74,8370.78,9120.323,68143.43
1/11/2007 14:00,0.7568166,60.54534,100.2897,37.76316,0.7046341,10395.55,7.140269,10177.35,0,9000.02,9000.02,0,0,0,9000.02,228.5874,11572.89,0,20572.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14988.7,8316.443,10177.35,68075.51
1/11/2007 15:00,0.6447508,47.77582,90.77798,50.32848,0.5781379,8529.341,8.751514,16776.52,0,9330.046,9330.046,0,0,0,9330.046,271.2298,15975.81,0,25305.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18651.31,6823.473,16776.52,66209.3
1/11/2007 16:00,0.4296001,34.96387,83.5477,63.72301,0.3712546,5477.166,8.930336,17485.19,0,10300.71,10300.71,0,0,0,10300.71,222.9202,12661.64,0,22962.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20073.37,4381.732,17485.19,63157.12
1/11/2007 17:00,0.2700444,22.31967,76.94763,77.47527,0.2112413,3116.469,9.990127,20497.95,0,6705.92,6705.92,0,0,0,6705.92,352.1428,16908.5,0,23614.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17625.49,2493.175,20497.95,60796.43
1/11/2007 18:00,0.09594724,10.01086,70.21136,91.36225,0.07352215,1084.681,13.56631,21000,0,8497.512,8497.512,0,0,0,8497.512,259.8959,13587.17,0,22084.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19847.26,867.7451,21000,58764.64
1/11/2007 19:00,0.005869983,0,62.79,90,0,0,5.426937,4367.195,0,8069.185,8069.185,0,0,0,8069.185,54.12189,0,9.09495E-13,4367.195,3896.831,3701.99,0,0,0,57679.96,0,3896.831,3896.831,71892.39,94.59524,0,11059.7,0,4367.195,57679.96
1/11/2007 20:00,0,0,54.14313,90,0,0,4.269748,1529.876,0,5312.405,5312.405,0,0,0,5312.405,28.79819,0,0,1529.876,3981.609,3782.529,0,0,4329.812,53783.12,0,3981.609,3981.609,67695.41,89.07289,0,6608.584,0,1529.876,53783.12
1/11/2007 21:00,0,0,43.67346,90,0,0,3.715708,514.5604,0,6675.854,6675.854,0,0,0,6675.854,7.707784,0,9.09495E-13,514.5604,6485.573,6161.294,0,0,8753.823,49801.52,0,6485.573,6485.573,60859.02,80.07764,0,7600.72,0,514.5604,49801.52
1/11/2007 22:00,0,0,30.81428,90,0,0,5.622474,4997.591,0,5709.516,5709.516,0,0,0,5709.516,87.53091,0,0,4997.591,749.3942,711.9244,0,0,15960.01,43315.94,0,749.3942,749.3942,60069.09,79.03825,0,8779.263,0,4997.591,43315.94
1/11/2007 23:00,0,0,15.40579,90,0,0,4.486798,1937.186,0,10751.34,10751.34,0,0,0,10751.34,18.01808,0,1.81899E-12,1937.186,9278.062,8814.158,0,0,16792.67,42566.55,0,9278.062,9278.062,50289.15,66.16992,0,12795.07,0,1937.186,42566.55
1/12/2007 0:00,0,0,-1.585479,90,0,0,4.160141,1286.359,0,9292.232,9292.232,0,0,0,9292.232,13.84338,0,1.81899E-12,1286.359,8427.235,8005.873,0,0,27101.63,33288.49,0,8427.235,8427.235,41406.06,54.48165,0,10864.63,0,1286.359,33288.49
1/12/2007 1:00,0,0,-18.53666,90,0,0,3.654385,417.6531,0,8777.738,8777.738,0,0,0,8777.738,4.758095,0,0,417.6531,8800.09,8360.085,0,0,36465.23,24861.25,0,8800.09,8800.09,32129.96,42.27625,0,9864.339,0,417.6531,24861.25
1/12/2007 2:00,0,0,-33.5233,90,0,0,3.979448,900.65,0,8830.438,8830.438,0,0,0,8830.438,10.19938,0,1.81899E-12,900.65,8347.145,7929.788,0,0,46243.11,16061.16,0,8347.145,8347.145,23331.29,30.69906,0,10163.81,0,900.65,16061.16
1/12/2007 3:00,0,0,-45.91685,90,0,0,5.015758,3121.175,0,8811.52,8811.52,4750,0,1399.591,8811.52,35.42153,0,0,3121.175,989.8358,940.344,0,0,55517.71,7714.018,0,989.8358,989.8358,22287.91,29.32619,0,11253.26,0,22121.18,7714.018
1/12/2007 4:00,0,0,-56.0052,90,0,0,6.96284,9523.9,0,7884.383,7884.383,0,0,0,7884.383,120.7945,0,0,9523.9,0,0,1639.518,1557.542,56617.53,6724.182,1557.542,0,-1557.542,23765.53,31.27042,0,13434.77,0,9523.9,6724.182
1/12/2007 5:00,0.02268663,0.329314,-64.38439,102.6384,0.008349008,123.174,6.435368,7717.77,0,8292.689,8292.689,0,0,0,8292.689,94.55249,0,0,7840.944,605.1782,574.9193,0,0,55059.98,8125.969,0,482.0042,482.0042,23257.45,30.6019,0,12980.84,98.53916,7717.77,8249.144
1/12/2007 6:00,0.2039963,12.23099,-71.64548,88.73758,0.04770229,703.7578,7.025097,9762.854,0,9481.206,9481.206,0,0,0,9481.206,110.3933,0,0,10466.61,0,0,281.6489,267.5664,55595.55,7643.965,971.3242,0,-971.3242,24178.93,31.81437,0,15310.75,563.0062,9762.854,8347.723
1/12/2007 7:00,0.4444413,24.62449,-78.32538,74.84958,0.2946537,4347.063,6.956828,9500.826,0,9489.996,9489.996,0,0,0,9489.996,145.9209,0,0,13847.89,0,0,10.83037,10.28885,54624.22,8518.157,4357.352,0,-4357.352,28312.68,37.25351,0,15189.41,3477.65,9500.826,12865.22
1/12/2007 8:00,0.6448029,37.31796,-84.99587,61.12764,0.5293865,7810.105,8.579091,16192.44,0,9827.651,9827.651,0,0,0,9827.651,244.2348,0,0,24002.55,0,0,6364.792,6046.553,50266.87,12439.77,13856.66,0,-13856.66,41458.25,54.55033,0,18906.64,6248.084,16192.44,20249.88
1/12/2007 9:00,0.7748824,50.14239,-92.52063,47.82062,0.694194,10241.53,7.447652,11211.22,0,11529.93,11529.93,0,0,0,11529.93,186.0614,0,0,21452.75,335.4879,318.7136,0,0,36410.21,24910.77,9906.043,0,-9906.043,50855.95,66.91571,0,18288.54,8193.225,11211.22,35152.3
1/12/2007 10:00,0.8922319,62.85762,-102.9285,35.48339,0.8319619,12274.04,9.211219,18469.26,0,7996.344,7996.344,0,0,0,7996.344,384.4669,0,0,30743.3,0,0,10472.92,9949.273,26504.17,33826.2,22223.31,0,-22223.31,71938.84,94.65635,0,18030.61,9819.23,18469.26,46100.24
1/12/2007 11:00,0.844441,74.71267,-123.9494,25.62872,0.8030636,11847.7,8.074894,14181.95,0,8081.604,8081.604,0,0,0,8081.604,322.0852,13667.19,0,26029.65,0,0,0,0,4280.858,53827.18,4280.858,0,-4280.858,76000.02,100,0,15980.74,9478.158,14181.95,65674.88
1/12/2007 12:00,0.989784,80.66843,172.1609,21.95183,0.9450514,13942.46,6.773934,8928.54,0,7772.247,7772.247,0,0,0,7772.247,294.265,15098.75,0,22871,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13013.74,11153.97,8928.54,71622.41
1/12/2007 13:00,0.8824857,72.71111,118.3937,27.10565,0.8371846,12351.09,4.469548,1902.122,0,7528.038,7528.038,0,0,0,7528.038,189.335,6429.071,0,14253.21,5922.018,5625.917,0,0,0,57679.96,0,0,0,76000.02,100,0,9231.902,9880.871,1902.122,70031.05
1/12/2007 14:00,0.6389087,60.56907,100.6284,37.61141,0.5997181,8847.716,3.578646,346.7997,0,10602.64,10602.64,0,0,0,10602.64,86.71909,0,0,9194.516,10795.62,10255.84,0,0,0,57679.96,0,1947.908,1947.908,73946.74,97.29832,0,11836.31,7078.172,346.7997,66527.67
1/12/2007 15:00,0.6207519,47.80582,91.02431,50.19493,0.5599535,8261.063,4.83955,2740.926,0,8752.445,8752.445,0,0,0,8752.445,125.7019,0,0,11001.99,6327.915,6011.519,0,0,2164.342,55732.05,1933.148,0,-1933.148,75780.69,99.71141,0,10998.15,6608.851,2740.926,63993.11
1/12/2007 16:00,0.4960161,34.99153,83.75018,63.60516,0.4132434,6096.63,6.918721,9354.567,0,9277.627,9277.627,0,0,0,9277.627,166.5426,5942.377,0,15451.2,0,0,0,0,231.1942,57471.88,231.1942,0,-231.1942,76000.02,100,0,14882.67,4877.304,9354.567,63568.51
1/12/2007 17:00,0.3299332,22.34021,77.1281,77.37143,0.225578,3327.98,4.840836,2743.538,0,7653.194,7653.194,0,0,0,7653.194,79.33312,0,0,6071.518,5168.059,4909.656,0,0,0,57679.96,0,1840.079,1840.079,74060.4,97.44788,0,9790.282,2662.384,2743.538,61007.94
1/12/2007 18:00,0.1338589,10.02044,70.38187,91.27206,0.0558021,823.2554,4.05302,1020.377,0,9752.427,9752.427,0,0,0,9752.427,18.90435,0,0,1843.633,9191.631,8732.049,0,0,2044.533,55839.88,0,8368.375,8368.375,65239.36,85.84125,0,11237.86,658.6043,1020.377,56663.13
1/12/2007 19:00,0.007096836,0,62.95819,90,0,0,7.042448,9829.45,0,6526.559,6526.559,0,0,0,6526.559,150.6069,4.54747E-13,0,9829.45,0,0,3302.892,3137.748,11342.73,47471.5,3137.748,0,-3137.748,68216.09,89.758,0,12093.94,0,9829.45,47471.5
1/12/2007 20:00,0,0,54.31363,90,0,0,5.701769,5319.875,0,6895.498,6895.498,0,0,0,6895.498,77.14998,0,0,5319.875,1658.55,1575.623,0,0,8204.979,50295.47,0,1658.55,1658.55,66467.82,87.45764,0,10244.99,0,5319.875,50295.47
1/12/2007 21:00,0,0,43.84709,90,0,0,6.59991,8275.987,0,8572.527,8572.527,0,0,0,8572.527,96.54081,0,0,8275.987,312.1472,296.5398,0,0,10047.81,48636.93,0,312.1472,312.1472,66138.79,87.0247,0,13567.77,0,8275.987,48636.93
1/12/2007 22:00,0,0,30.98491,90,0,0,6.041793,6465.588,0,11298.92,11298.92,0,0,0,11298.92,57.22308,0,0,6465.588,5087.714,4833.329,0,0,10394.64,48324.78,0,5087.714,5087.714,60775.87,79.96823,0,15661.6,0,6465.588,48324.78
1/12/2007 23:00,0,0,15.55703,90,0,0,5.068386,3287.51,0,6337.439,6337.439,0,0,0,6337.439,51.87441,0,9.09495E-13,3287.51,3210.453,3049.93,0,0,16047.66,43237.06,0,3210.453,3210.453,57391.75,75.51545,0,8614.938,0,3287.51,43237.06
1/13/2007 12:00:00 AM,0,0,-1.477642,90,0,0,6.767177,8908.705,0,9361.686,9361.686,0,0,0,9361.686,95.16134,0,0,8908.705,476.8216,452.9805,0,0,19614.83,40026.61,0,476.8216,476.8216,56889.14,74.85412,0,14752.21,0,8908.705,40026.61
1/13/2007 1:00:00 AM,0,0,-18.48477,90,0,0,7.088024,10004.38,0,8207.774,8207.774,0,0,0,8207.774,121.889,0,0,10004.38,0,0,1796.602,1706.772,20144.63,39549.79,1706.772,0,-1706.772,58508.33,76.98463,0,14030.74,0,10004.38,39549.79
1/13/2007 2:00:00 AM,0,0,-33.52089,90,0,0,4.522264,2009.278,0,8323.353,8323.353,0,0,0,8323.353,24.14025,0,0,2009.278,6646.394,6314.075,0,0,18437.86,41085.88,0,6646.394,6646.394,51502.41,67.76632,0,10160.33,0,2009.278,41085.88
1/13/2007 3:00:00 AM,0,0,-45.94954,90,0,0,4.391566,1749.941,0,8830.088,8830.088,0,0,0,8830.088,19.81793,0,1.81899E-12,1749.941,7452.786,7080.147,0,0,25822.74,34439.49,0,7452.786,7452.786,43646.48,57.42957,0,10588.07,0,1749.941,34439.49
1/13/2007 4:00:00 AM,0,0,-56.06122,90,0,0,7.877753,13165.95,0,7909.111,7909.111,0,0,0,7909.111,166.4656,0,0,13165.95,0,0,5256.837,4993.995,34103.61,26986.7,4993.995,0,-4993.995,48384.2,63.66341,0,15283,0,13165.95,26986.7
1/13/2007 5:00:00 AM,0.01794675,0.172658,-64.45728,102.7411,0.01075231,158.6302,7.289417,10615.17,0,7652.567,7652.567,0,0,0,7652.567,140.7867,0,0,10773.8,0,0,2962.6,2814.47,29109.62,31481.3,2973.1,0,-2973.1,51204.73,67.37464,0,13725.41,126.9041,10615.17,31639.93
1/13/2007 6:00:00 AM,0.1495503,12.081,-71.73324,88.82606,0.08342262,1230.744,4.233514,1464.419,0,9908.114,9908.114,0,0,0,9908.114,27.20158,0,1.81899E-12,2695.163,8888.101,8443.695,0,0,26136.52,34157.09,0,7657.356,7657.356,43133.17,56.75417,0,11631.14,984.5955,1464.419,35387.83
1/13/2007 7:00:00 AM,0.3266996,24.47999,-78.42953,74.92282,0.2496875,3683.671,5.917876,6025.078,0,10199.04,10199.04,0,0,0,10199.04,95.19278,0,1.81899E-12,9708.749,4393.644,4173.961,0,0,34644.69,26499.73,0,709.9727,709.9727,42384.8,55.76946,0,14231.48,2946.937,6025.078,30183.4
1/13/2007 8:00:00 AM,0.5751571,37.17712,-85.12161,61.1826,0.4794278,7073.058,5.332273,4089.265,0,10593.65,10593.65,0,0,0,10593.65,105.368,0,0,11162.32,6846.725,6504.389,0,0,35433.55,25789.76,226.3329,0,-226.3329,42599.52,56.05198,0,13697.65,5658.446,4089.265,32862.82
1/13/2007 9:00:00 AM,0.40357,50.00218,-92.67796,47.85068,0.3790388,5592.006,8.329597,15177.74,0,12421.32,12421.32,0,0,0,12421.32,167.2105,0,0,20769.75,0,0,2756.421,2618.6,35207.22,25993.46,8210.606,0,-8210.606,50388.78,66.30101,0,21252.32,4473.605,15177.74,31585.46
1/13/2007 10:00:00 AM,0.6381593,62.71208,-103.1321,35.47462,0.6015323,8874.481,9.456727,19354.14,0,7444.795,7444.795,0,0,0,7444.795,379.1726,-1.81899E-12,0,28228.62,0,0,11909.35,11313.88,26996.61,33383,20188.36,0,-20188.36,69541.14,91.50148,0,17866.35,7099.585,19354.14,42257.48
1/13/2007 11:00:00 AM,0.7381742,74.54881,-124.1562,25.55436,0.7029098,10370.12,12.41517,21000,0,9981.061,9981.061,0,0,0,9981.061,314.2964,14580.8,0,31370.12,0,0,0,0,6808.252,51552.53,6808.252,0,-6808.252,76000.02,100,0,21479.17,8296.093,21000,61922.64
1/13/2007 12:00:00 PM,0.7276936,80.5327,172.8155,21.79894,0.6948622,10251.39,15.8595,21000,0,6032.356,6032.356,0,0,0,6032.356,518.0627,25219.03,0,31251.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17135.59,8201.11,21000,67931.34
1/13/2007 1:00:00 PM,0.6365372,72.69689,118.9729,26.93411,0.6051687,8928.129,13.09458,21000,0,12144.91,12144.91,0,0,0,12144.91,246.4252,17783.21,0,29928.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23859.41,7142.503,21000,66608.09
1/13/2007 2:00:00 PM,0.6437992,60.58774,100.9781,37.45781,0.6047175,8921.472,14.33085,21000,0,7112.105,7112.105,0,0,0,7112.105,420.7119,22809.37,0,29921.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18323.32,7137.178,21000,66601.43
1/13/2007 3:00:00 PM,0.6225079,47.8313,91.27882,50.0609,0.5622796,8295.381,12.01048,21000,0,10646.4,10646.4,0,0,0,10646.4,275.167,18648.98,0,29295.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22211.04,6636.304,21000,65975.34
1/13/2007 4:00:00 PM,0.5062833,35.01479,83.9592,63.48773,0.4206903,6206.497,12.53125,21000,0,12709.92,12709.92,0,0,0,12709.92,214.0572,14496.58,0,27206.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24480.91,4965.197,21000,63886.45
1/13/2007 5:00:00 PM,0.264271,22.35629,77.3141,77.26868,0.2105613,3106.438,12.51608,21000,0,9830.772,9830.772,0,0,0,9830.772,245.2141,14275.67,0,24106.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21313.85,2485.15,21000,60786.39
1/13/2007 6:00:00 PM,0.1507307,10.02536,70.55727,91.18351,0.03934789,580.5043,7.064265,9913.185,0,6113.694,6113.694,0,0,0,6113.694,171.6423,4379.994,0,10493.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11681.66,464.4034,9913.185,58260.46
1/13/2007 7:00:00 PM,0.006764653,0,63.13074,90,0,0,5.031647,3171.394,0,10506.97,10506.97,0,0,0,10506.97,30.18373,0,1.81899E-12,3171.394,7721.655,7335.572,0,0,0,57679.96,0,7721.655,7721.655,67860.68,89.29034,0,13143.36,0,3171.394,57679.96
1/13/2007 8:00:00 PM,0,0,54.48801,90,0,0,4.049665,1012.046,0,10267.98,10267.98,0,0,0,10267.98,9.856332,0,0,1012.046,9743.087,9255.933,0,0,8579.617,49958.3,0,9743.087,9743.087,57590.56,75.77704,0,11800.8,0,1012.046,49958.3
1/13/2007 9:00:00 PM,0,0,44.02396,90,0,0,5.316426,4042.729,0,9635.811,9635.811,0,0,0,9635.811,41.95525,0,0,4042.729,5887.455,5593.082,0,0,19405.27,40215.21,0,5887.455,5887.455,51384.64,67.61135,0,12620.76,0,4042.729,40215.21
1/13/2007 10:00:00 PM,0,0,31.15775,90,0,0,4.187592,1354.518,0,9988.384,9988.384,0,0,0,9988.384,13.56093,0,1.81899E-12,1354.518,9088.279,8633.865,0,0,25946.88,34327.76,0,9088.279,9088.279,41804.75,55.00624,0,11664.48,0,1354.518,34327.76
1/13/2007 11:00:00 PM,0,0,15.70876,90,0,0,5.242733,3826.328,0,9654.832,9654.832,0,0,0,9654.832,39.63122,0,0,3826.328,6135.268,5828.504,0,0,36044.97,25239.48,0,6135.268,6135.268,35337.61,46.49685,0,12533.48,0,3826.328,25239.48
1/14/2007 12:00:00 AM,0,0,-1.371682,90,0,0,4.761982,2564.377,0,10564.7,10564.7,0,0,0,10564.7,24.27306,0,0,2564.377,8421.396,8000.326,0,0,42861.94,19104.21,0,8421.396,8421.396,26460.68,34.81668,0,12903.36,0,2564.377,19104.21
1/14/2007 1:00:00 AM,0,0,-18.43691,90,0,0,3.708452,503.0938,0,13550.91,13550.91,4750,0,1399.591,13550.91,3.712621,0,0,503.0938,8734.54,8297.812,0,0,52219.04,10682.82,0,8734.54,8734.54,17253.67,22.70219,0,15157.54,0,19503.09,10682.82
1/14/2007 2:00:00 AM,0,0,-33.52387,90,0,0,5.579561,4823.177,0,8441.322,8441.322,4750,0,1399.591,8441.322,57.1377,0,0,4823.177,0,0,1131.855,1075.262,61924.09,1948.277,1075.262,0,-1075.262,18273.75,24.0444,0,11697.04,0,23823.18,1948.277
1/14/2007 3:00:00 AM,0,0,-45.98819,90,0,0,4.013766,947.156,0,12143.12,12143.12,8425.756,0,2266.98,12143.12,7.799937,0,0,947.156,2916.013,2770.212,0,0,60848.82,2916.013,0,2916.013,2916.013,15200,20,0,13831.01,0,19947.16,2916.013
1/14/2007 4:00:00 AM,0,0,-56.12339,90,0,0,3.792413,635.7765,0,8604.913,8604.913,7969.136,0,2159.229,8604.913,7.388529,0,0,635.7765,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9783.293,0,19635.78,0
1/14/2007 5:00:00 AM,0.00608759,0.01385522,-64.53642,102.8426,0.005650239,83.35868,3.185875,72.02705,0,9828.403,9828.403,9677.186,0,2562.287,9828.403,1.580986,0,0,155.3857,83.35868,79.19074,0,0,64088.84,0,2.06057E-12,0,-2.06057E-12,15200,20,0,10847.26,66.68694,19072.03,83.35868
1/14/2007 6:00:00 AM,0.04322013,11.92937,-71.82744,88.9128,0.04026466,594.0295,2.335471,0,0,10956.29,10956.29,10391.96,0,2730.956,10956.29,5.421813,0,0,594.0295,594.0295,564.328,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,12051.92,475.2236,19000,594.0295
1/14/2007 7:00:00 AM,0.1547455,24.3342,-78.54057,74.99381,0.1444071,2130.456,2.295356,0,0,11576.57,11576.57,9552.636,0,2532.896,11576.57,18.40317,0,0,2130.456,2130.456,2023.933,0,0,64088.84,1.72565E-12,4.54747E-13,0,-4.54747E-13,15200,20,0,12734.23,1704.365,19000,2130.456
1/14/2007 8:00:00 AM,0.4499832,37.03515,-85.25506,61.23477,0.39553,5835.304,2.009861,0,0,7784.361,7784.361,4750,0,1399.591,7784.361,74.96189,0,0,5835.304,3194.064,3034.361,0,0,64088.84,1.72565E-12,2641.24,0,-2641.24,17705.7,23.29697,0,8562.797,4668.243,19000,5835.304
1/14/2007 9:00:00 AM,0.6684248,49.86081,-92.84451,47.87733,0.6067616,8951.63,1.233534,0,0,10940.61,10940.61,4750,0,1399.591,10940.61,81.82021,0,0,8951.63,6516.431,6190.609,0,0,61447.6,2377.116,2435.199,0,-2435.199,20015.94,26.33675,0,12034.67,7161.304,19000,11328.75
1/14/2007 10:00:00 AM,0.5796459,62.56492,-103.3478,35.46162,0.5476642,8079.758,2.605179,0,0,9882.146,9882.146,4750,0,1399.591,9882.146,81.76117,0,0,8079.758,5402.259,5132.146,0,0,59012.4,4568.795,2677.499,0,-2677.499,22556.04,29.67899,0,10870.36,6463.806,19000,12648.55
1/14/2007 11:00:00 AM,0.7823282,74.3819,-124.3809,25.47463,0.7456579,11000.78,2.972,10.09349,0,11253.95,11253.95,4750,0,1399.591,11253.95,97.84014,0,0,11010.88,6835.634,6493.853,0,0,56334.9,6978.544,4165.149,0,-4165.149,26507.44,34.8782,0,12384.39,8800.626,19010.09,17979.33
1/14/2007 12:00:00 PM,0.9560069,80.38925,173.4457,21.64005,0.9152105,13502.21,5.306601,4013.875,0,11728.74,11728.74,0,0,0,11728.74,149.3433,0,0,17516.09,8120.912,7714.866,0,0,52169.75,10727.18,5381.303,0,-5381.303,31612.59,41.59551,0,14908.55,10801.77,4013.875,24229.39
1/14/2007 1:00:00 PM,1.006548,72.67583,119.5649,26.75862,0.9566656,14113.81,1.975242,0,0,10454.95,10454.95,0,0,0,10454.95,134.9964,0,0,14113.81,11005.21,10454.95,0,0,46788.45,15570.35,3108.592,0,-3108.592,34561.66,45.47586,0,11500.45,11291.04,0,29684.16
1/14/2007 2:00:00 PM,0.8774019,60.60121,101.3384,37.30247,0.8164451,12045.12,3.439357,225.2198,0,8575.403,8575.403,0,0,0,8575.403,143.0876,0,0,12270.34,8789.667,8350.184,0,0,43679.86,18368.08,3255.449,0,-3255.449,37650.05,49.53954,0,9545.554,9636.093,225.2198,30413.2
1/14/2007 3:00:00 PM,0.7739369,47.85216,91.54134,49.92652,0.6876893,10145.57,3.614912,379.6164,0,12308.38,12308.38,0,0,0,12308.38,85.5123,0,0,10525.18,12556.6,11928.77,0,0,40424.41,21297.99,0,2411.031,2411.031,35108.6,46.19552,0,13729.03,8116.453,379.6164,31443.55
1/14/2007 4:00:00 PM,0.5093698,35.03358,84.17465,63.37083,0.4237626,6251.823,3.090632,28.93453,0,12172.76,12172.76,0,0,0,12172.76,51.59681,0,0,6280.757,12782.98,12143.83,0,0,43103.33,18886.96,0,6531.154,6531.154,28224.16,37.13705,0,13404.51,5001.458,28.93453,25138.78
1/14/2007 5:00:00 PM,0.3288386,22.36783,77.50555,77.16711,0.2275594,3357.212,3.107747,36.67816,0,6194.961,6194.961,0,0,0,6194.961,54.78468,0,0,3393.89,6482.403,6158.283,0,0,50360.17,12355.8,0,3125.192,3125.192,24929.92,32.80252,0,6832.796,2685.77,36.67816,15713.01
1/14/2007 6:00:00 PM,0.1680309,10.02554,70.73745,91.0967,0.02390649,352.6955,3.630633,393.8423,0,11055.03,11055.03,4750,0,1399.591,11055.03,6.752924,0,0,746.5378,6222.304,5911.188,0,0,53832.61,9230.611,0,5869.608,5869.608,18742.81,24.66159,0,12357.46,282.1564,19393.84,9583.307
1/14/2007 7:00:00 PM,0.01284178,0,63.30759,90,0,0,3.131735,47.53159,0,10340.68,10340.68,7100.197,0,1954.18,10340.68,0.4596563,0,0,47.53159,3361.003,3192.953,0,0,60354.39,3361.003,0,3361.003,3361.003,15200,20,0,11398.51,0,19047.53,3361.003
1/14/2007 8:00:00 PM,0,0,54.66621,90,0,0,5.050513,3231.02,0,9851.775,9851.775,6620.756,0,1841.044,9851.775,32.79632,0,0,3231.02,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12452.46,0,22231.02,0
1/14/2007 9:00:00 PM,0,0,44.20401,90,0,0,4.05656,1029.166,0,7852.92,7852.92,6823.754,0,1888.947,7852.92,13.10552,0,0,1029.166,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9152.795,0,20029.17,0
1/14/2007 10:00:00 PM,0,0,31.3327,90,0,0,4.627006,2229.085,0,9866.728,9866.728,7637.643,0,2081.005,9866.728,22.59194,0,0,2229.085,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11967.94,0,21229.09,0
1/14/2007 11:00:00 PM,0,0,15.86089,90,0,0,5.433121,4385.349,0,8803.561,8803.561,4750,0,1399.591,8803.561,49.81335,0,0,4385.349,0,0,331.788,315.1986,64088.84,0,315.1986,0,-315.1986,15499.03,20.39345,0,11876.59,0,23385.35,0
1/15/2007 12:00:00 AM,0,0,-1.267674,90,0,0,7.846862,13040.4,0,6773.5,6773.5,4750,0,1399.591,6773.5,192.5208,0,0,13040.4,0,0,11016.9,10466.05,63773.64,283.6788,10466.05,0,-10466.05,25428,33.45788,0,13971.05,0,32040.4,283.6788
1/15/2007 1:00:00 AM,0,0,-18.39317,90,0,0,6.465287,7805.595,0,12379.62,12379.62,4750,0,1399.591,12379.62,63.05198,0,0,7805.595,0,0,175.9754,167.1767,53307.59,9703.126,167.1767,0,-167.1767,25586.59,33.66656,0,17520.38,0,26805.59,9703.126
1/15/2007 2:00:00 AM,0,0,-33.53233,90,0,0,8.132524,14390.17,0,9189.43,9189.43,0,0,0,9189.43,156.5948,0,0,14390.17,0,0,5200.743,4940.706,53140.41,9853.585,4940.706,0,-4940.706,30273.76,39.83389,0,17303.46,0,14390.17,9853.585
1/15/2007 3:00:00 AM,0,0,-46.03287,90,0,0,6.533301,8005.265,0,12648.14,12648.14,0,0,0,12648.14,63.29203,0,0,8005.265,4887.237,4642.875,0,0,48199.71,14300.22,0,4887.237,4887.237,25122.16,33.05547,0,17915.59,0,8005.265,14300.22
1/15/2007 4:00:00 AM,0,0,-56.19175,90,0,0,5.327931,4076.514,0,12020.5,12020.5,4750,0,1399.591,12020.5,33.91301,0,0,4076.514,3362.093,3193.988,0,0,53629.97,9412.982,0,3362.093,3362.093,21578.2,28.39236,0,15260.81,0,23076.51,9412.982
1/15/2007 5:00:00 AM,0.016924,0,-64.62183,90,0,0,7.319405,10718.99,0,9619.583,9619.583,0,0,0,9619.583,111.4288,0,0,10718.99,0,0,1099.406,1044.435,57365.63,6050.89,1044.435,0,-1044.435,22569.04,29.6961,0,15941.04,0,10718.99,6050.89
1/15/2007 6:00:00 AM,0.1684201,11.77617,-71.92808,88.99773,0.06396358,943.6627,5.742219,5484.278,0,5553.79,5553.79,0,0,0,5553.79,115.7397,0,0,6427.941,73.17066,69.51212,0,0,56321.2,6990.882,870.492,0,-870.492,23394.86,30.78271,0,8851.309,754.9302,5484.278,7934.544
1/15/2007 7:00:00 AM,0.3567557,24.18717,-78.65847,75.0625,0.2576999,3801.879,5.994415,6283.691,0,8204.629,8204.629,0,0,0,8204.629,122.9254,0,0,10085.57,2022.04,1920.938,0,0,55450.7,7774.325,1779.839,0,-1779.839,25083.37,33.00442,0,12166.94,3041.503,6283.691,11576.2
1/15/2007 8:00:00 AM,0.5532537,36.89212,-85.39617,61.28411,0.4651007,6861.689,5.487812,4545.89,0,8269.081,8269.081,0,0,0,8269.081,137.9546,0,0,11407.58,3919.148,3723.191,0,0,53670.86,9376.18,2942.541,0,-2942.541,27874.9,36.6775,0,11368.93,5489.351,4545.89,16237.87
1/15/2007 9:00:00 AM,0.7714558,49.7183,-93.02019,47.90055,0.693912,10237.37,8.574096,16175.53,0,12649.04,12649.04,0,0,0,12649.04,208.8135,0,0,26412.89,0,0,3526.49,3350.166,50728.32,12024.47,13587.54,0,-13587.54,40765.17,53.63837,0,22001.7,8189.896,16175.53,22261.84
1/15/2007 10:00:00 AM,0.9409557,62.41616,-103.5753,35.4444,0.880113,12984.42,10.6175,21000,0,7555.141,7555.141,0,0,0,7555.141,449.8185,0,0,33984.42,0,0,13444.86,12772.62,37140.79,24253.25,25757.03,0,-25757.03,65200.44,85.79003,0,18810.65,10387.53,21000,37237.66
1/15/2007 11:00:00 AM,1.01922,74.21195,-124.6229,25.38958,0.972001,14340.05,11.57743,21000,0,9529.254,9529.254,0,0,0,9529.254,370.8586,14427.04,0,35340.05,0,0,0,0,11383.75,47434.58,11383.75,0,-11383.75,76000.02,100,0,20982.18,11472.04,21000,61774.63
1/15/2007 12:00:00 PM,1.100164,80.23821,174.0506,21.47519,1.054743,15560.75,12.72432,21000,0,8242.507,8242.507,0,0,0,8242.507,443.5635,28318.25,0,36560.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19566.76,12448.6,21000,73240.71
1/15/2007 1:00:00 PM,1.072604,72.64777,120.1687,26.57927,1.020931,15061.93,11.80689,21000,0,9070.435,9070.435,0,0,0,9070.435,397.5766,26991.49,0,36061.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20477.48,12049.54,21000,72741.88
1/15/2007 2:00:00 PM,0.9300443,60.60936,101.7091,37.14552,0.8661212,12777.99,8.184014,14576.2,0,9508.922,9508.922,0,0,0,9508.922,287.6688,17845.28,0,27354.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17747.92,10222.39,14576.2,70457.95
1/15/2007 3:00:00 PM,0.612965,47.86829,91.81173,49.79189,0.556431,8209.096,7.769699,12726.78,0,10378.54,10378.54,0,0,0,10378.54,201.7226,10557.33,0,20935.87,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17779.79,6567.276,12726.78,65889.05
1/15/2007 4:00:00 PM,0.5743388,35.0478,84.39642,63.25457,0.4679128,6903.176,8.080098,14200.75,0,6532.47,6532.47,0,0,0,6532.47,323.062,14571.46,0,21103.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14286.09,5522.541,14200.75,64583.13
1/15/2007 5:00:00 PM,0.3116647,22.37476,77.70236,77.06683,0.2247679,3316.029,6.6808,8604.756,0,9505.235,9505.235,0,0,0,9505.235,125.4128,2368.156,0,11920.79,947.873,900.4793,0,0,0,57679.96,0,0,0,76000.02,100,0,14758.14,2652.823,8604.756,60995.98
1/15/2007 6:00:00 PM,0.1524663,10.02095,70.92234,91.0117,0.0375038,553.2982,5.429137,4373.653,0,9341.725,9341.725,0,0,0,9341.725,52.74134,0,0,4926.952,5229.549,4968.072,0,0,0,57679.96,0,4676.251,4676.251,71070.81,93.51421,0,12462.72,442.6385,4373.653,58233.25
1/15/2007 7:00:00 PM,0.006960032,0,63.48866,90,0,0,6.686581,8628.249,0,7073.815,7073.815,0,0,0,7073.815,121.9745,0,0,8628.249,0,0,1554.434,1476.712,5195.834,53003.7,1476.712,0,-1476.712,72471.74,95.35754,0,12095.32,0,8628.249,53003.7
1/15/2007 8:00:00 PM,0,0,54.84815,90,0,0,6.306305,7338.916,0,7448.792,7448.792,0,0,0,7448.792,98.52492,0,0,7338.916,115.6585,109.8756,0,0,3719.122,54332.75,0,115.6585,115.6585,72349.83,95.19713,0,11863.13,0,7338.916,54332.75
1/15/2007 9:00:00 PM,0,0,44.38717,90,0,0,5.82046,5739.227,0,8608.898,8608.898,0,0,0,8608.898,66.66621,0,0,5739.227,3020.707,2869.672,0,0,3847.632,54217.09,0,3020.707,3020.707,69165.73,91.00751,0,12339.4,0,5739.227,54217.09
1/15/2007 10:00:00 PM,0,0,31.50973,90,0,0,5.421566,4351.429,0,10656.58,10656.58,0,0,0,10656.58,40.83327,0,0,4351.429,6636.999,6305.148,0,0,7203.973,51196.38,0,6636.999,6636.999,62169.71,81.80224,0,13897.95,0,4351.429,51196.38
1/15/2007 11:00:00 PM,0,0,16.01339,90,0,0,5.73146,5440.547,0,9052.053,9052.053,0,0,0,9052.053,60.10291,0,0,5440.547,3801.585,3611.506,0,0,14578.42,44559.38,0,3801.585,3801.585,58162.49,76.52958,0,12677.53,0,5440.547,44559.38
1/16/2007 12:00:00 AM,0,0,-1.165694,90,0,0,6.450006,7760.739,0,10686.42,10686.42,0,0,0,10686.42,72.62247,0,0,7760.739,3079.659,2925.677,0,0,18802.4,40757.8,0,3079.659,3079.659,54916.25,72.25821,0,15635.43,0,7760.739,40757.8
1/16/2007 1:00:00 AM,0,0,-18.35365,90,0,0,5.265818,3894.116,0,9818.698,9818.698,0,0,0,9818.698,39.66021,0,1.81899E-12,3894.116,6236.402,5924.582,0,0,22224.24,37678.14,0,6236.402,6236.402,48342.5,63.60854,0,12747.63,0,3894.116,37678.14
1/16/2007 2:00:00 AM,0,0,-33.54632,90,0,0,6.108627,6722.177,0,9329.782,9329.782,0,0,0,9329.782,72.05074,0,0,6722.177,2744.848,2607.605,0,0,29153.58,31441.74,0,2744.848,2744.848,45449.18,59.80154,0,13623.85,0,6722.177,31441.74
1/16/2007 3:00:00 AM,0,0,-46.08362,90,0,0,7.112336,10095.36,0,11167.64,11167.64,0,0,0,11167.64,90.39829,0,0,10095.36,1128.72,1072.284,0,0,32203.41,28696.89,0,1128.72,1128.72,44259.4,58.23605,0,17332.08,0,10095.36,28696.89
1/16/2007 4:00:00 AM,0,0,-56.26631,90,0,0,5.622592,4998.071,0,10717.94,10717.94,0,0,0,10717.94,46.63275,0,1.81899E-12,4998.071,6020.917,5719.871,0,0,33457.54,27568.17,0,6020.917,6020.917,37912.8,49.88525,0,14288.77,0,4998.071,27568.17
1/16/2007 5:00:00 AM,0.01194916,0,-64.71349,90,0,0,5.448718,4431.132,0,8189.087,8189.087,0,0,0,8189.087,54.11021,0,0,4431.132,3955.742,3757.955,0,0,40147.45,21547.25,0,3955.742,3955.742,33743.08,44.39878,0,11223.56,0,4431.132,21547.25
1/16/2007 6:00:00 AM,0.1871478,11.62149,-72.03514,89.0808,0.04572458,674.5804,4.418426,1798.463,0,10490.98,10490.98,0,0,0,10490.98,23.57304,0,3.63798E-12,2473.043,9150.021,8692.52,0,0,44542.72,17591.51,0,8475.44,8475.44,24809.18,32.64366,0,12439.31,539.6644,1798.463,18266.09
1/16/2007 7:00:00 AM,0.4505799,24.03898,-78.78319,75.12883,0.2984452,4402.999,5.80095,5681.976,0,7972.534,7972.534,0,0,0,7972.534,126.4965,0,0,10084.97,2411.114,2290.558,0,0,53959.88,9116.069,1991.885,0,-1991.885,26698.85,35.13006,0,11610.77,3522.399,5681.976,13519.07
1/16/2007 8:00:00 AM,0.6752005,36.74808,-85.54488,61.33061,0.556433,8209.125,4.674676,2347.502,0,10182.67,10182.67,0,0,0,10182.67,103.6725,0,0,10556.63,8247.54,7835.164,0,0,51967.99,10908.77,0,38.41542,38.41542,26658.36,35.07678,0,12374.68,6567.3,2347.502,19117.89
1/16/2007 9:00:00 AM,0.8434145,49.57471,-93.20489,47.92035,0.7577407,11179.04,7.280486,10588.95,0,11389.78,11389.78,0,0,0,11389.78,191.1186,0,0,21767.99,842.9807,800.8316,0,0,52010.67,10870.35,10336.06,0,-10336.06,36464.01,47.97895,0,17823.23,8943.234,10588.95,22049.39
1/16/2007 10:00:00 AM,0.8102922,62.26585,-103.8144,35.42299,0.7611223,11228.93,5.796097,5667.737,0,10557.53,10557.53,0,0,0,10557.53,160.0438,0,0,16896.67,5147.148,4889.791,0,0,41674.61,20172.81,6081.783,0,-6081.783,42233.7,55.57064,0,14447.15,8983.146,5667.737,31401.74
1/16/2007 11:00:00 AM,0.6676515,74.03899,-124.8816,25.29925,0.6367697,9394.342,8.544787,16076.27,0,9922.048,9922.048,0,0,0,9922.048,256.7072,9.09495E-13,0,25470.61,0,0,6154.218,5846.507,35592.83,25646.41,15240.85,0,-15240.85,56692.43,74.59529,0,18952.38,7515.473,16076.27,35040.75
1/16/2007 12:00:00 PM,0.5540097,80.0797,174.6296,21.3044,0.5274001,7780.798,8.76691,16828.68,0,10528.05,10528.05,0,0,0,10528.05,233.7515,0,0,24609.47,0,0,6300.628,5985.596,20351.98,39363.18,13766.39,0,-13766.39,69752.38,91.77943,0,19995.19,6224.639,16828.68,47143.97
1/16/2007 1:00:00 PM,0.5479313,72.61258,120.7835,26.39615,0.520929,7685.331,8.858699,17161.69,0,9199.545,9199.545,0,0,0,9199.545,270.0897,9061.896,0,24847.03,0,0,0,0,6585.584,51752.93,6585.584,0,-6585.584,76000.02,100,0,18700.35,6148.265,17161.69,59438.26
1/16/2007 2:00:00 PM,0.633602,60.61204,102.0899,36.98709,0.5971745,8810.189,11.52258,21000,0,10080.59,10080.59,0,0,0,10080.59,295.7186,19729.6,0,29810.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21588.65,7048.152,21000,66490.15
1/16/2007 3:00:00 PM,0.6345563,47.87959,92.08981,49.65715,0.575023,8483.386,11.41523,21000,0,8363.745,8363.745,0,0,0,8363.745,352.5142,21119.64,0,29483.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19700.12,6786.708,21000,66163.34
1/16/2007 4:00:00 PM,0.4157882,35.05738,84.62439,63.13905,0.3653817,5390.521,8.947631,17563.29,0,11155.72,11155.72,0,0,0,11155.72,205.7581,11798.08,0,22953.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21052.94,4312.417,17563.29,63070.48
1/16/2007 5:00:00 PM,0.3165282,22.37703,77.90443,76.9679,0.2268035,3346.061,5.928646,6056.68,0,11910.38,11910.38,0,0,0,11910.38,78.9458,0,1.81899E-12,9402.741,6161.785,5853.695,0,0,0,57679.96,0,2815.724,2815.724,73031.98,96.0947,0,16129.75,2676.849,6056.68,61026.02
1/16/2007 6:00:00 PM,0.1506002,10.01154,71.11186,90.92857,0.03913661,577.3873,6.780089,8946.607,0,8634.614,8634.614,0,0,0,8634.614,110.3002,0,0,9523.994,0,0,311.9932,296.3935,3128.582,54864.23,873.7809,0,-873.7809,73860.92,97.1854,0,13971.38,461.9099,8946.607,55441.62
1/16/2007 7:00:00 PM,0.008269368,0,63.67388,90,0,0,6.054155,6513.046,0,7720.596,7720.596,0,0,0,7720.596,84.35937,0,0,6513.046,1271.105,1207.55,0,0,2254.801,55650.64,0,1271.105,1271.105,72521.06,95.42243,0,11749.18,0,6513.046,55650.64
1/16/2007 8:00:00 PM,0,0,55.03377,90,0,0,4.911634,2887.375,0,11714.32,11714.32,0,0,0,11714.32,24.64826,0,1.81899E-12,2887.375,9291.521,8826.944,0,0,3667.14,54379.53,0,9291.521,9291.521,62726.94,82.53543,0,14329.44,0,2887.375,54379.53
1/16/2007 9:00:00 PM,0,0,44.57338,90,0,0,5.092456,3363.584,0,10113.44,10113.44,0,0,0,10113.44,33.25857,0,0,3363.584,7105.107,6749.852,0,0,13991.05,45088.01,0,7105.107,7105.107,55237.5,72.6809,0,12806.57,0,3363.584,45088.01
1/16/2007 10:00:00 PM,0,0,31.68878,90,0,0,2.845954,0,0,12169.39,12169.39,0,0,0,12169.39,0,0,0,0,12809.89,12169.39,0,0,21885.62,37982.9,0,12809.89,12809.89,41734.69,54.91406,0,13386.33,0,0,37982.9
1/16/2007 11:00:00 PM,0,0,16.16618,90,0,0,2.194862,0,0,8735.538,8735.538,0,0,0,8735.538,0,0,1.81899E-12,0,9195.304,8735.538,0,0,36118.82,25173.02,0,9195.304,9195.304,32041.99,42.16051,0,9609.092,0,0,25173.02
1/17/2007 12:00:00 AM,0,0,-1.065818,90,0,0,3.381391,186.07,0,7361.694,7361.694,0,0,0,7361.694,2.527543,0,9.09495E-13,186.07,7553.289,7175.625,0,0,46335.83,15977.71,0,7553.289,7553.289,24080.12,31.68437,0,8190.899,0,186.07,15977.71
1/17/2007 1:00:00 AM,0,0,-18.31842,90,0,0,2.666425,0,0,10106.15,10106.15,4750,0,1399.591,10106.15,0,0,0,0,5638.05,5356.147,0,0,54728.37,8424.424,0,5638.05,5638.05,18137.1,23.8646,0,11116.76,0,19000,8424.424
1/17/2007 2:00:00 AM,0,0,-33.56594,90,0,0,2.984615,11.51355,0,11218.48,11218.48,8559.913,0,2298.638,11218.48,0.1026302,0,0,11.51355,2786.374,2647.055,0,0,60992.87,2786.374,0,2786.374,2786.374,15200,20,0,12346.09,0,19011.51,2786.374
1/17/2007 3:00:00 AM,0,0,-46.14051,90,0,0,5.122661,3459.049,0,8259.181,8259.181,4800.131,0,1411.421,8259.181,41.88126,0,0,3459.049,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10814.62,0,22459.05,0
1/17/2007 4:00:00 AM,0,0,-56.34711,90,0,0,5.705655,5335.668,0,11010.87,11010.87,5675.207,0,1617.917,11010.87,48.45816,0,0,5335.668,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14779.8,0,24335.67,0
1/17/2007 5:00:00 AM,0.01285039,0,-64.81142,90,0,0,11.34727,21000,0,12122.83,12122.83,4750,0,1399.591,12122.83,173.2269,0,0,21000,0,0,13627.17,12945.81,64088.84,0,12945.81,0,-12945.81,27481.48,36.15983,0,23835.11,0,40000,0
1/17/2007 6:00:00 AM,0.1658632,11.46539,-72.14862,89.1619,0.05936202,875.7753,7.269077,10555.46,0,9604.557,9604.557,0,0,0,9604.557,119.0189,0,0,11431.23,0,0,950.9029,903.3577,51143.03,11651.23,1779.133,0,-1779.133,29169.31,38.38066,0,15842.74,700.6202,10555.46,12527
1/17/2007 7:00:00 AM,0.3509158,23.88969,-78.9147,75.19275,0.2546447,3756.804,7.112182,10094.91,0,9072.969,9072.969,0,0,0,9072.969,152.6701,0,0,13851.71,0,0,1021.936,970.8396,49363.89,13252.45,4727.644,0,-4727.644,33654.35,44.28203,0,15027.72,3005.444,10094.91,17009.25
1/17/2007 8:00:00 AM,0.6298432,36.60309,-85.70113,61.37422,0.5214391,7692.856,5.262216,3883.538,0,9687.848,9687.848,0,0,0,9687.848,119.494,0,0,11576.39,6109.8,5804.31,0,0,44636.25,17507.33,1583.057,0,-1583.057,35156.17,46.25811,0,12598.4,6154.285,3883.538,25200.19
1/17/2007 9:00:00 AM,0.8278503,49.43008,-93.3985,47.9367,0.7451937,10993.93,7.56898,11778.5,0,9865.817,9865.817,0,0,0,9865.817,230.8216,0,0,22772.44,0,0,1912.682,1817.048,43053.2,18932.08,12810.98,0,-12810.98,47309.73,62.24964,0,16741.65,8795.147,11778.5,29926.02
1/17/2007 10:00:00 AM,1.006468,62.11398,-104.065,35.39741,0.9439543,13926.28,5.839715,5795.729,0,10452.71,10452.71,0,0,0,10452.71,188.6783,0,0,19722,4902.09,4656.985,0,0,30242.21,30461.96,9024.186,0,-9024.186,55870.83,73.51423,0,14395.85,11141.02,5795.729,44388.24
1/17/2007 11:00:00 AM,1.062909,73.86304,-125.1562,25.20367,1.016683,14999.25,7.158175,10229.91,0,12370.39,12370.39,0,0,0,12370.39,203.948,0,0,25229.16,2253.134,2140.477,0,0,21218.03,38583.73,12746.12,0,-12746.12,67962.86,89.4248,0,18722.38,11999.4,10229.91,53582.98
1/17/2007 12:00:00 PM,1.081267,79.91384,175.1823,21.12769,1.039859,15341.17,11.02108,21000,0,9889.153,9889.153,0,0,0,9889.153,367.4852,17980.11,0,36341.17,0,0,0,0,8471.908,50055.24,8471.908,0,-8471.908,76000.02,100,0,21378.07,12272.94,21000,65396.41
1/17/2007 1:00:00 PM,0.9114096,72.57012,121.4081,26.20936,0.8706408,12844.67,10.84483,21000,0,10419.47,10419.47,0,0,0,10419.47,324.8213,23425.2,0,33844.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21961.42,10275.74,21000,70524.62
1/17/2007 2:00:00 PM,0.6051573,60.60915,102.4803,36.82732,0.5714526,8430.712,11.30081,21000,0,9165.884,9165.884,0,0,0,9165.884,321.0898,20264.83,0,29430.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20582.47,6744.569,21000,66110.66
1/17/2007 3:00:00 PM,0.4221811,47.88594,92.37541,49.52241,0.3953516,5832.671,16.6658,21000,0,9137.535,9137.535,0,0,0,9137.535,293.6533,17695.14,0,26832.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20551.29,4666.137,21000,63512.63
1/17/2007 4:00:00 PM,0.3836202,35.06223,84.85844,63.02438,0.3433465,5065.434,10.00051,20512.79,0,11225.81,11225.81,0,0,0,11225.81,227.8518,14352.41,0,25578.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22604.79,4052.347,20512.79,62745.39
1/17/2007 5:00:00 PM,0.2364986,22.37456,78.11166,76.87044,0.2004826,2957.745,11.59599,21000,0,11925.57,11925.57,0,0,0,11925.57,200.8939,12032.17,0,23957.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23618.13,2366.196,21000,60637.7
1/17/2007 6:00:00 PM,0.122253,9.997246,71.30592,90.8474,0.06476016,955.4147,9.86482,20299.93,0,10783.61,10783.61,0,0,0,10783.61,197.1078,10471.73,0,21255.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22011.94,764.3318,20299.93,58635.37
1/17/2007 7:00:00 PM,0.006094355,0,63.86316,90,0,0,12.57517,21000,0,8395.472,8395.472,0,0,0,8395.472,250.1349,12604.53,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19735.02,0,21000,57679.96
1/17/2007 8:00:00 PM,0,0,55.223,90,0,0,10.87561,21000,0,12531.34,12531.34,0,0,0,12531.34,167.5798,8468.656,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24284.48,0,21000,57679.96
1/17/2007 9:00:00 PM,0,0,44.76258,90,0,0,11.69293,21000,0,9326.215,9326.215,0,0,0,9326.215,225.1717,11673.79,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20758.84,0,21000,57679.96
1/17/2007 10:00:00 PM,0,0,31.86978,90,0,0,12.14988,21000,0,11007.39,11007.39,0,0,0,11007.39,190.7809,9992.607,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22608.13,0,21000,57679.96
1/17/2007 11:00:00 PM,0,0,16.31921,90,0,0,13.69707,21000,0,12011.2,12011.2,0,0,0,12011.2,174.8368,8988.802,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23712.32,0,21000,57679.96
1/18/2007 12:00:00 AM,0,0,-0.9681221,90,0,0,10.63208,21000,0,11376.09,11376.09,0,0,0,11376.09,184.5977,9623.913,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23013.7,0,21000,57679.96
1/18/2007 1:00:00 AM,0,0,-18.28759,90,0,0,9.478584,19413.38,0,8857.873,8857.873,0,0,0,8857.873,219.1653,10555.51,0,19413.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19450.35,0,19413.38,57679.96
1/18/2007 2:00:00 AM,0,0,-33.59126,90,0,0,9.615176,19780.24,0,9767.504,9767.504,0,0,0,9767.504,202.5107,10012.73,0,19780.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20634.37,0,19780.24,57679.96
1/18/2007 3:00:00 AM,0,0,-46.20357,90,0,0,6.819891,9063.442,0,11220.21,11220.21,0,0,0,11220.21,80.77783,0,0,9063.442,2270.282,2156.768,0,0,0,57679.96,0,2270.282,2270.282,73606.93,96.8512,0,16873.95,0,9063.442,57679.96
1/18/2007 4:00:00 AM,0,0,-56.43417,90,0,0,5.627129,5016.51,0,10678.59,10678.59,0,0,0,10678.59,46.97726,0,0,5016.51,5960.085,5662.081,0,0,2522.536,55409.68,0,5960.085,5960.085,67324.45,88.58478,0,14254.7,0,5016.51,55409.68
