Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 5:00:00 AM,0.01400119,0,-64.91563,90,0,0,5.096349,3375.887,0,10596.6,10596.6,0,0,0,10596.6,31.85821,0,0,3375.887,7600.751,7220.714,0,0,9144.853,49449.59,0,7600.751,7600.751,59312.55,78.04282,0,13344.21,0,3375.887,49449.59
1/18/2007 6:00:00 AM,0.157898,11.30797,-72.26849,89.24097,0.06273138,925.4838,6.528228,7990.354,0,12985.45,12985.45,0,0,0,12985.45,68.66023,0,0,8915.838,5257.993,4995.093,0,0,17590.13,41848.84,0,4332.509,4332.509,54745.68,72.03378,0,18279.17,740.3871,7990.354,42774.32
1/18/2007 7:00:00 AM,0.4270853,23.73938,-79.05296,75.25421,0.2853898,4210.391,3.194167,75.77883,0,10567.03,10567.03,0,0,0,10567.03,40.56173,1.81899E-12,0,4286.17,11043.42,10491.25,0,0,22404.03,37516.33,0,6833.031,6833.031,47543.04,62.55662,0,11661.62,3368.313,75.77883,41726.72
1/18/2007 8:00:00 AM,0.4568608,36.4572,-85.86485,61.41491,0.4006466,5910.789,2.949927,7.608908,0,9511.692,9511.692,0,0,0,9511.692,62.22234,0,0,5918.397,10004.3,9504.084,0,0,29996.29,30683.3,0,4093.51,4093.51,43228.1,56.87907,0,10466.67,4728.631,7.608908,36594.09
1/18/2007 9:00:00 AM,0.6583921,49.28445,-93.60091,47.94961,0.6010786,8867.787,2.201517,0,0,8050.991,8050.991,0,0,0,8050.991,110.1453,0,0,8867.787,8474.728,8050.991,0,0,34544.63,26589.79,393.0598,0,-393.0598,43600.99,57.36971,0,8856.09,7094.23,0,35457.57
1/18/2007 10:00:00 AM,0.6655154,61.96057,-104.3267,35.36769,0.6292863,9283.939,3.655087,418.763,0,10078.41,10078.41,0,0,0,10078.41,96.27219,0,0,9702.702,10168.04,9659.643,0,0,34151.57,26943.54,0,884.1055,884.1055,42669.06,56.14349,0,11295.63,7427.151,418.763,36227.48
1/18/2007 11:00:00 AM,0.820864,73.6841,-125.4464,25.10291,0.7860289,11596.38,6.230405,7116.114,0,6589.051,6589.051,0,0,0,6589.051,283.9938,0,0,18712.5,0,0,527.0633,500.7101,35133.91,26059.44,12097.09,0,-12097.09,54145.37,71.24389,0,10806.01,9277.104,7116.114,37655.82
1/18/2007 12:00:00 PM,0.965978,79.74076,175.7085,20.94512,0.9301718,13722.94,5.773902,5602.609,0,8573.063,8573.063,0,0,0,8573.063,225.4218,0,0,19325.55,3126.793,2970.454,0,0,23036.82,36946.82,10596.15,0,-10596.15,64197.75,84.47071,0,12231.67,10978.35,5602.609,50669.76
1/18/2007 1:00:00 PM,0.9036977,72.52026,122.0416,26.01902,0.8646576,12756.4,7.252219,10505.97,0,11095.22,11095.22,0,0,0,11095.22,209.6613,0,0,23262.38,620.2567,589.2439,0,0,12440.67,46483.35,12136.14,0,-12136.14,75711.11,99.61987,0,17457.73,10205.12,10505.97,59239.75
1/18/2007 2:00:00 PM,0.8493826,60.60054,102.8802,36.66633,0.7967197,11754.1,8.270118,14895.69,0,10508.89,10508.89,0,0,0,10508.89,253.593,15836.38,0,26649.79,0,0,0,0,304.5296,57405.88,304.5296,0,-304.5296,76000.02,100,0,19007.62,9403.283,14895.69,69159.98
1/18/2007 3:00:00 PM,0.7055068,47.88727,92.66834,49.3878,0.6361039,9384.52,5.129274,3479.949,0,11942.93,11942.93,0,0,0,11942.93,107.7162,476.1212,0,12864.47,8908.398,8462.979,0,0,0,57679.96,0,0,0,76000.02,100,0,14877.19,7507.616,3479.949,67064.48
1/18/2007 4:00:00 PM,0.5756457,35.06227,85.09843,62.91065,0.4734887,6985.438,4.335744,1649.098,0,10201.48,10201.48,0,0,0,10201.48,84.64004,0,0,8634.535,9002.506,8552.381,0,0,0,57679.96,0,2017.068,2017.068,73873.84,97.2024,0,12046.17,5588.35,1649.098,64665.39
1/18/2007 5:00:00 PM,0.3179871,22.36729,78.32395,76.77451,0.2289892,3378.305,4.476745,1916.749,0,9984.117,9984.117,0,0,0,9984.117,53.03478,0,0,5295.055,8491.966,8067.368,0,0,2241.187,55662.89,0,5113.661,5113.661,68483.57,90.10994,0,11940.9,2702.644,1916.749,59041.19
1/18/2007 6:00:00 PM,0.1241607,9.978036,71.50443,90.76824,0.063064,930.391,4.776489,2600.413,0,8250.174,8250.174,0,0,0,8250.174,42.79672,0,0,3530.804,5947.116,5649.761,0,0,7923.032,50549.23,0,5016.726,5016.726,63195.47,83.15192,0,10375.4,744.3128,2600.413,51479.62
1/18/2007 7:00:00 PM,0.006698426,0,64.05643,90,0,0,8.731364,16708.25,0,9895.151,9895.151,0,0,0,9895.151,168.8529,0,0,16708.25,0,0,6813.1,6472.445,13497.17,45532.5,6472.445,0,-6472.445,69335.77,91.23126,0,19238.79,0,16708.25,45532.5
1/18/2007 8:00:00 PM,0,0,55.41576,90,0,0,8.019908,13903.35,0,9842.271,9842.271,0,0,0,9842.271,141.2616,0,0,13903.35,0,0,4061.074,3858.021,7024.727,51357.7,3858.021,0,-3858.021,72995.81,96.0471,0,17778.17,0,13903.35,51357.7
1/18/2007 9:00:00 PM,0,0,44.95471,90,0,0,7.251873,10504.96,0,9645.744,9645.744,0,0,0,9645.744,108.9077,0,0,10504.96,0,0,859.2133,816.2526,3166.706,54829.92,816.2526,0,-816.2526,73770.18,97.06601,0,15862.8,0,10504.96,54829.92
1/18/2007 10:00:00 PM,0,0,32.05269,90,0,0,6.643517,8453.226,0,6455.96,6455.96,0,0,0,6455.96,130.9368,0,0,8453.226,0,0,1997.265,1897.402,2350.453,55564.55,1897.402,0,-1897.402,75570.21,99.43447,0,11328.17,0,8453.226,55564.55
1/18/2007 11:00:00 PM,0,0,16.47241,90,0,0,3.878443,763.7723,0,8999.724,8999.724,0,0,0,8999.724,8.486619,0,1.81899E-12,763.7723,8669.423,8235.951,0,0,453.0518,57272.21,0,8669.423,8669.423,66431.84,87.41029,0,10281.58,0,763.7723,57272.21
1/19/2007 12:00:00 AM,0,0,-0.8726828,90,0,0,3.690744,475.1098,0,6690.822,6690.822,0,0,0,6690.822,7.100919,0,9.09495E-13,475.1098,6542.854,6215.712,0,0,10085.74,48602.79,0,6542.854,6542.854,59535.06,78.33559,0,7597.458,0,475.1098,48602.79
1/19/2007 1:00:00 AM,0,0,-18.26123,90,0,0,2.4525,0,0,7993.959,7993.959,0,0,0,7993.959,0,0,9.09495E-13,0,8414.694,7993.959,0,0,17355.58,42059.93,0,8414.694,8414.694,50665.2,66.66472,0,8793.355,0,0,42059.93
1/19/2007 2:00:00 AM,0,0,-33.62237,90,0,0,1.709251,0,0,9458.557,9458.557,0,0,0,9458.557,0,0,0,0,9956.376,9458.557,0,0,26705.24,33645.24,0,9956.376,9956.376,40170.26,52.85559,0,10404.41,0,0,33645.24
1/19/2007 3:00:00 AM,0,0,-46.27287,90,0,0,2.20409,0,0,8186.733,8186.733,0,0,0,8186.733,0,0,0,0,8617.614,8186.733,0,0,37767.88,23688.86,0,8617.614,8617.614,31086.49,40.90327,0,9005.407,0,0,23688.86
1/19/2007 4:00:00 AM,0,0,-56.52751,90,0,0,2.563827,0,0,3188.761,3188.761,0,0,0,3188.761,0,0,4.54747E-13,0,3356.591,3188.761,0,0,47343.01,15071.25,0,3356.591,3356.591,27548.34,36.2478,0,3507.637,0,0,15071.25
1/19/2007 5:00:00 AM,0.01285915,0,-65.02609,90,0,0,1.503582,0,0,8528.168,8528.168,0,0,0,8528.168,0,0,0,0,8977.02,8528.168,0,0,51072.55,11714.66,0,8977.02,8977.02,18085.73,23.797,0,9380.985,0,0,11714.66
1/19/2007 6:00:00 AM,0.1633729,11.14929,-72.39473,89.31796,0.05458451,805.2921,2.299055,0,0,10154.78,10154.78,6788.998,0,1880.745,10154.78,7.930175,0,0,805.2921,3542.931,3365.784,0,0,61047.02,2737.639,0,2737.639,2737.639,15200,20,0,11170.26,644.2336,19000,3542.931
1/19/2007 7:00:00 AM,0.3927579,23.58811,-79.19791,75.31316,0.2689274,3967.52,1.710141,0,0,8444.229,8444.229,4750,0,1399.591,8444.229,46.98499,0,0,3967.52,3888.662,3694.229,0,0,64088.84,0,78.8577,0,-78.8577,15274.81,20.09844,0,9288.651,3174.016,19000,3967.52
1/19/2007 8:00:00 AM,0.516424,36.31046,-86.03598,61.45266,0.4415587,6514.37,0.9236845,0,0,6214.033,6214.033,4750,0,1399.591,6214.033,104.8332,0,0,6514.37,1541.087,1464.033,0,0,64009.98,70.97194,4973.283,0,-4973.283,19992.88,26.30642,0,6835.436,5211.496,19000,6585.342
1/19/2007 9:00:00 AM,0.6166675,49.13783,-93.812,47.95908,0.5666341,8359.623,2.041096,0,0,8679.939,8679.939,4750,0,1399.591,8679.939,96.30969,0,0,8359.623,4136.778,3929.939,0,0,59036.7,4546.926,4222.845,0,-4222.845,23999.03,31.57766,0,9547.933,6687.698,19000,12906.55
1/19/2007 10:00:00 AM,0.9423543,61.80565,-104.5993,35.33387,0.8870451,13086.69,3.55909,329.1032,0,9026.854,9026.854,0,0,0,9026.854,148.6209,0,0,13415.79,9155.527,8697.751,0,0,54813.86,8347.486,3931.16,0,-3931.16,27728.45,36.4848,0,10094.09,10469.35,329.1032,21434.17
1/19/2007 11:00:00 AM,0.9989083,73.50219,-125.7514,24.997,0.95858,14142.05,1.955957,0,0,5564.093,5564.093,0,0,0,5564.093,254.1663,0,0,14142.05,5856.939,5564.093,0,0,50882.7,11885.53,8285.109,0,-8285.109,35588.4,46.82683,0,6120.502,11313.64,0,26027.58
1/19/2007 12:00:00 PM,1.093495,79.5606,176.208,20.75671,1.055148,15566.73,3.610336,375.4756,0,6606.054,6606.054,0,0,0,6606.054,241.3272,0,0,15942.21,6558.503,6230.578,0,0,42597.59,19342.13,9008.229,0,-9008.229,44134.35,58.0715,0,7454.397,12453.38,375.4756,34908.86
1/19/2007 1:00:00 PM,0.9857639,72.46289,122.6829,25.82524,0.944833,13939.24,3.667142,437.8125,0,8718.854,8718.854,0,0,0,8718.854,164.8961,0,0,14377.05,8716.886,8281.042,0,0,33589.36,27449.53,5222.353,0,-5222.353,49088.71,64.59039,0,9809.646,11151.39,437.8125,41388.77
1/19/2007 2:00:00 PM,0.9604802,60.58609,103.2891,36.50426,0.9013699,13298.02,5.031684,3171.512,0,8872.323,8872.323,0,0,0,8872.323,185.6282,0,0,16469.53,6000.854,5700.812,0,0,28367.01,32149.65,7297.168,0,-7297.168,56011.41,73.69921,0,11345.31,10638.42,3171.512,45447.67
1/19/2007 3:00:00 PM,0.6584526,47.88346,92.96843,49.25344,0.5981897,8825.167,6.876724,9230.271,0,6798.461,6798.461,0,0,0,6798.461,265.5813,0,0,18055.44,0,0,2431.811,2310.22,21069.84,38717.1,11135.39,0,-11135.39,66575.37,87.59915,0,12093.44,7060.134,9230.271,47542.27
1/19/2007 4:00:00 PM,0.583953,35.05744,85.34425,62.79799,0.4810965,7097.677,6.790302,8976.588,0,8863.54,8863.54,0,0,0,8863.54,181.3527,0,0,16074.26,0,0,113.0482,107.3958,9934.45,48738.95,7205.072,0,-7205.072,73410.7,96.59301,0,14238.19,5678.142,8976.588,55836.63
1/19/2007 5:00:00 PM,0.3737127,22.35517,78.5412,76.6802,0.2465989,3638.104,2.340369,0,0,9600.29,9600.29,0,0,0,9600.29,37.89577,0,1.81899E-12,3638.104,10105.57,9600.29,0,0,2729.378,55223.52,0,6467.465,6467.465,66593.39,87.62287,0,10560.32,2910.483,0,58861.62
1/19/2007 6:00:00 PM,0.1572971,9.953864,71.70731,90.69118,0.03158426,465.9665,1.979737,0,0,6059.119,6059.119,0,0,0,6059.119,7.690334,0,9.09495E-13,465.9665,6378.02,6059.119,0,0,9915.449,48756.05,0,5912.054,5912.054,60361.54,79.42307,0,6665.031,372.7732,0,49222.02
1/19/2007 7:00:00 PM,0.009484586,0,64.25361,90,0,0,0.4171394,0,0,5020.996,5020.996,0,0,0,5020.996,0,0,9.09495E-13,0,5285.259,5020.996,0,0,16484.4,42844,0,5285.259,5285.259,54790.39,72.09261,0,5523.096,0,0,42844
1/19/2007 8:00:00 PM,0,0,55.61199,90,0,0,0.2076695,0,0,11007.49,11007.49,0,0,0,11007.49,0,0,0,0,11586.83,11007.49,0,0,22356.91,37558.74,0,11586.83,11586.83,42576.8,56.02209,0,12108.24,0,0,37558.74
1/19/2007 9:00:00 PM,0,0,45.14971,90,0,0,0.8551069,0,0,8177.432,8177.432,0,0,0,8177.432,0,0,9.09495E-13,0,8607.823,8177.432,0,0,35231.17,25971.91,0,8607.823,8607.823,33503.36,44.08335,0,8995.175,0,0,25971.91
1/19/2007 10:00:00 PM,0,0,32.23745,90,0,0,0.8685743,0,0,11227.98,11227.98,0,0,0,11227.98,0,0,0,0,11818.93,11227.98,0,0,44795.41,17364.08,0,11818.93,11818.93,21045.11,27.69093,0,12350.78,0,0,17364.08
1/19/2007 11:00:00 PM,0,0,16.62574,90,0,0,1.217673,0,0,6439.193,6439.193,4750,0,1399.591,6439.193,0,0,0,0,1778.098,1689.193,0,0,57927.55,5545.156,0,1778.098,1778.098,19170.83,25.22477,0,7083.112,0,19000,5545.156
1/20/2007 12:00:00 AM,0,0,-0.779576,90,0,0,2.907223,2.801824,0,11161,11161,7579.49,0,2067.282,11161,0.02510371,0,0,2.801824,3767.058,3578.705,0,0,59903.22,3767.058,0,3767.058,3767.058,15200,20,0,12278.5,0,19002.8,3767.058
1/20/2007 1:00:00 AM,0,0,-18.23944,90,0,0,1.640864,0,0,9564.458,9564.458,9564.458,0,2535.686,9564.458,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10520.9,0,19000,0
1/20/2007 2:00:00 AM,0,0,-33.65932,90,0,0,1.729057,0,0,11833.97,11833.97,11833.97,0,3071.235,11833.97,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13017.36,0,19000,0
1/20/2007 3:00:00 AM,0,0,-46.34845,90,0,0,1.519676,0,0,12935.53,12935.53,12935.53,0,3331.177,12935.53,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14229.08,0,19000,0
1/20/2007 4:00:00 AM,0,0,-56.62716,90,0,0,2.876703,0,0,10285.13,10285.13,10285.13,0,2705.747,10285.13,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11313.64,0,19000,0
1/20/2007 5:00:00 AM,0.01676889,0,-65.14283,90,0,0,1.624033,0,0,7650.892,7650.892,7650.892,0,2084.131,7650.892,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8415.981,0,19000,0
1/20/2007 6:00:00 AM,0.1949886,10.98943,-72.52731,89.3928,0.02900835,427.9638,2.489409,0,0,7809.177,7809.177,7402.611,0,2025.543,7809.177,5.480268,0,0,427.9638,427.9638,406.5656,0,0,64088.84,0,0,0,0,15200,20,0,8590.095,342.3711,19000,427.9638
1/20/2007 7:00:00 AM,0.4320364,23.43594,-79.34954,75.36954,0.2887301,4259.671,2.154595,0,0,11934.77,11934.77,7888.085,0,2140.103,11934.77,35.69126,0,0,4259.671,4259.671,4046.687,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,13128.25,3407.737,19000,4259.671
1/20/2007 8:00:00 AM,0.6074707,36.16293,-86.21445,61.48744,0.507066,7480.807,2.961759,8.940722,0,8367.196,8367.196,4750,0,1399.591,8367.196,89.51324,0,0,7489.748,3798.164,3608.255,0,0,64088.84,0,3682.644,0,-3682.644,18693.67,24.59692,0,9208.386,5984.646,19008.94,7480.807
1/20/2007 9:00:00 AM,0.7012022,48.99028,-94.03166,47.96511,0.6390276,9427.653,3.160025,60.33129,0,11028.38,11028.38,4750,0,1399.591,11028.38,86.03245,0,0,9487.984,6545.313,6218.048,0,0,60406.2,3314.379,2882.34,0,-2882.34,21428.09,28.19485,0,12161.38,7542.123,19060.33,12742.03
1/20/2007 10:00:00 AM,0.9852191,61.64922,-104.8827,35.29597,0.9288755,13703.82,2.93991,6.481296,0,10576.03,10576.03,4750,0,1399.591,10576.03,129.6356,0,0,13710.3,6125.842,5819.55,0,0,57523.86,5908.485,7577.974,0,-7577.974,28617.19,37.65419,0,11636.88,10963.05,19006.48,19612.3
1/20/2007 11:00:00 AM,0.9776005,73.31731,-126.0706,24.886,0.93968,13863.22,3.548068,319.1295,0,7757.076,7757.076,0,0,0,7757.076,182.8311,0,0,14182.35,7829.417,7437.947,0,0,49945.88,12728.66,6033.799,0,-6033.799,34341.36,45.18598,0,8692.349,11090.57,319.1295,26591.88
1/20/2007 12:00:00 PM,1.004117,79.37347,176.6809,20.5625,0.9703171,14315.21,1.516307,0,0,7929.973,7929.973,0,0,0,7929.973,180.5203,0,0,14315.21,8347.34,7929.973,0,0,43912.09,18159.08,5967.868,0,-5967.868,40002.97,52.63548,0,8722.97,11452.17,0,32474.29
1/20/2007 1:00:00 PM,0.8779573,72.3979,123.3309,25.62812,0.8427057,12432.54,3.856349,733.8325,0,9305.961,9305.961,0,0,0,9305.961,141.4832,0,0,13166.37,9023.293,8572.128,0,0,37944.21,23530.16,3409.249,0,-3409.249,43237.27,56.89113,0,10603.47,9946.033,733.8325,35962.7
1/20/2007 2:00:00 PM,0.9185476,60.56569,103.7066,36.34126,0.8641,12748.17,6.283494,7271.953,0,8043.494,8043.494,0,0,0,8043.494,248.8984,0,0,20020.13,812.1487,771.5413,0,0,34534.97,26598.48,11936.03,0,-11936.03,54560.78,71.79048,0,12483.82,10198.54,7271.953,39346.66
1/20/2007 3:00:00 PM,0.7269691,47.87442,93.27546,49.11945,0.6573102,9697.379,6.372778,7534.042,0,10145.83,10145.83,0,0,0,10145.83,169.8374,0,0,17231.42,2749.254,2611.791,0,0,22598.94,37340.91,6948.125,0,-6948.125,61152.35,80.4636,0,14927.44,7757.903,7534.042,47038.29
1/20/2007 4:00:00 PM,0.5543019,35.04765,85.59576,62.68649,0.4615465,6809.252,6.125606,6787.364,0,11151.98,11151.98,0,0,0,11151.98,121.9211,0,0,13596.62,4594.329,4364.612,0,0,15650.82,43594.22,2214.923,0,-2214.923,63253.61,83.22842,0,15660.86,5447.401,6787.364,50403.47
1/20/2007 5:00:00 PM,0.3512051,22.33814,78.7633,76.58761,0.2402,3543.7,6.576623,8181.343,0,8297.634,8297.634,0,0,0,8297.634,141.3059,0,0,11725.04,122.4109,116.2904,0,0,13435.89,45587.65,3421.289,0,-3421.289,66499.33,87.4991,0,13218.07,2834.96,8181.343,49131.35
1/20/2007 6:00:00 PM,0.1677638,9.924688,71.91447,90.61626,0.02249865,331.9253,6.324355,7391.898,0,10048.2,10048.2,0,0,0,10048.2,76.86771,0,0,7723.823,2796.109,2656.304,0,0,10014.61,48666.81,0,2464.184,2464.184,63901.85,84.08136,0,14748.97,265.5403,7391.898,48998.74
1/20/2007 7:00:00 PM,0.006511512,0,64.45463,90,0,0,4.907785,2879.556,0,9861.585,9861.585,0,0,0,9861.585,29.19973,0,0,2879.556,7349.504,6982.029,0,0,12752.59,46202.63,0,7349.504,7349.504,56154.79,73.88787,0,12287.52,0,2879.556,46202.63
1/20/2007 8:00:00 PM,0,0,55.81163,90,0,0,6.89026,9270.007,0,5773.061,5773.061,0,0,0,5773.061,160.5735,0,0,9270.007,0,0,3496.946,3322.099,20918.7,38853.12,3322.099,0,-3322.099,59306.41,78.03474,0,10985.37,0,9270.007,38853.12
1/20/2007 9:00:00 PM,0,0,45.34751,90,0,0,9.069262,18052.56,0,10775.71,10775.71,0,0,0,10775.71,167.5301,0,0,18052.56,0,0,7276.845,6913.003,17596.6,41843.01,6913.003,0,-6913.003,65864.66,86.66401,0,20879.56,0,18052.56,41843.01
1/20/2007 10:00:00 PM,0,0,32.424,90,0,0,9.000819,17803.47,0,8574.282,8574.282,0,0,0,8574.282,207.638,0,0,17803.47,0,0,9229.188,8767.729,10683.6,48064.71,8767.729,0,-8767.729,74182.46,97.60848,0,18333.45,0,17803.47,48064.71
1/20/2007 11:00:00 PM,0,0,16.77912,90,0,0,5.864381,5868.106,0,11033.66,11033.66,0,0,0,11033.66,53.18367,0,1.81899E-12,5868.106,5437.428,5165.557,0,0,1915.872,55955.67,0,5437.428,5437.428,68450.91,90.06696,0,15071.08,0,5868.106,55955.67
1/21/2007 12:00:00 AM,0,0,-0.6888782,90,0,0,6.507696,7930.084,0,5869.528,5869.528,0,0,0,5869.528,135.106,0,0,7930.084,0,0,2060.556,1957.528,7957.459,50518.24,1957.528,0,-1957.528,70307.98,92.51048,0,10421.52,0,7930.084,50518.24
1/21/2007 1:00:00 AM,0,0,-18.2223,90,0,0,8.203387,14646.2,0,8248.528,8248.528,0,0,0,8248.528,177.5614,81.95374,0,14646.2,0,0,6315.716,5999.931,5999.931,52280.02,5999.931,0,-5999.931,76000.02,100,0,16396.48,0,14646.2,52280.02
1/21/2007 2:00:00 AM,0,0,-33.70222,90,0,0,9.724486,20027.04,0,7142.124,7142.124,0,0,0,7142.124,280.4074,12884.92,0,20027.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17869.86,0,20027.04,57679.96
1/21/2007 3:00:00 AM,0,0,-46.43036,90,0,0,10.7593,21000,0,8205.412,8205.412,0,0,0,8205.412,255.9286,12794.59,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19525.95,0,21000,57679.96
1/21/2007 4:00:00 AM,0,0,-56.73313,90,0,0,9.671397,19907.18,0,8293.773,8293.773,0,0,0,8293.773,240.0256,11613.4,0,19907.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19076.74,0,19907.18,57679.96
1/21/2007 5:00:00 AM,0.007741399,0,-65.26583,90,0,0,8.006883,13835.72,0,5720.789,5720.789,0,0,0,5720.789,241.8498,8114.928,0,13835.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13210.73,0,13835.72,57679.96
1/21/2007 6:00:00 AM,0.1086621,10.82846,-72.66623,89.46541,0.08058921,1188.943,6.945631,9457.851,0,6570.703,6570.703,0,0,0,6570.703,162.0343,4076.09,0,10646.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11956.7,951.1541,9457.851,58868.9
1/21/2007 7:00:00 AM,0.2891941,23.28294,-79.50779,75.42333,0.2315577,3416.199,6.144184,6858.69,0,6827.461,6827.461,0,0,0,6827.461,150.4936,3447.428,0,10274.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10939.55,2732.959,6858.69,61096.16
1/21/2007 8:00:00 AM,0.4655329,36.01464,-86.40018,61.51923,0.4073308,6009.402,4.288713,1564.137,0,6542.233,6542.233,0,0,0,6542.233,115.7638,769.3013,0,7573.54,5240.101,4978.096,0,0,0,57679.96,0,0,0,76000.02,100,0,7978.525,4807.522,1564.137,63689.36
1/21/2007 9:00:00 AM,0.7467536,48.84182,-94.25978,47.9677,0.6793229,10022.13,7.704265,12460.83,0,12734.87,12734.87,0,0,0,12734.87,176.5465,9733.672,0,22482.96,288.4622,274.0391,0,0,0,57679.96,0,0,0,76000.02,100,0,20238.77,8017.708,12460.83,67702.09
1/21/2007 10:00:00 AM,0.9812223,61.49129,-105.1766,35.25402,0.9268404,13673.79,9.117853,18195.19,0,6195.103,6195.103,0,0,0,6195.103,514.4222,25673.88,0,31868.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15912.21,10939.03,18195.19,71353.75
1/21/2007 11:00:00 AM,1.058087,73.12948,-126.4035,24.76996,1.01898,15033.13,8.764661,16821.06,0,9800.877,9800.877,0,0,0,9800.877,325.0137,22053.31,0,31854.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19191.49,12026.51,16821.06,72713.09
1/21/2007 12:00:00 PM,0.820205,79.17953,177.1273,20.36254,0.7914855,11676.88,7.245401,10485.96,0,8455.698,8455.698,0,0,0,8455.698,262.1054,13707.15,0,22162.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14544.25,9341.507,10485.96,69356.84
1/21/2007 1:00:00 PM,1.004643,72.32518,123.9845,25.4278,0.9665444,14259.55,10.33211,20946.77,0,9085.978,9085.978,0,0,0,9085.978,387.4797,26120.34,0,35206.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20467.96,11407.64,20946.77,71939.51
1/21/2007 2:00:00 PM,0.8157614,60.53923,104.1323,36.17747,0.7701978,11362.82,15.05979,21000,0,8529.118,8529.118,0,0,0,8529.118,379.4393,23833.71,0,32362.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19882.03,9090.259,21000,69042.78
1/21/2007 3:00:00 PM,0.5730589,47.86005,93.58923,48.98598,0.5286275,7798.907,13.90742,21000,0,8330.624,8330.624,0,0,0,8330.624,345.6993,20468.28,0,28798.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19663.69,6239.126,21000,65478.86
1/21/2007 4:00:00 PM,0.5185961,35.03282,85.85282,62.57626,0.438388,6467.593,16.00236,21000,0,8798.773,8798.773,0,0,0,8798.773,312.1752,18668.82,0,27467.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20178.65,5174.075,21000,64147.55
1/21/2007 5:00:00 PM,0.3477696,22.31614,78.99014,76.49682,0.2402974,3545.137,18.96674,21000,0,7941.896,7941.896,0,0,0,7941.896,309.0589,16603.24,0,24545.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19236.09,2836.109,21000,61225.09
1/21/2007 6:00:00 PM,0.118637,9.890472,72.12582,90.54356,0.06552278,966.6656,9.646334,19850.59,0,7256.693,7256.693,0,0,0,7256.693,286.8697,13560.56,0,20817.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17907.66,773.3325,19850.59,58646.62
1/21/2007 7:00:00 PM,0.008781579,0,64.6594,90,0,0,9.83794,20257.45,0,6899.437,6899.437,0,0,0,6899.437,293.6102,13358.01,0,20257.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17718.11,0,20257.45,57679.96
1/21/2007 8:00:00 PM,0,0,56.01459,90,0,0,9.312267,18846.05,0,9662.62,9662.62,0,0,0,9662.62,195.0408,9183.43,0,18846.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20051.91,0,18846.05,57679.96
1/21/2007 9:00:00 PM,0,0,45.54807,90,0,0,9.347254,18980.33,0,7626.626,7626.626,0,0,0,7626.626,248.8693,11353.71,0,18980.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17879.46,0,18980.33,57679.96
1/21/2007 10:00:00 PM,0,0,32.6123,90,0,0,10.46489,21000,0,5571.62,5571.62,0,0,0,5571.62,376.9101,15428.38,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16628.78,0,21000,57679.96
1/21/2007 11:00:00 PM,0,0,16.93252,90,0,0,10.12303,20683.64,0,3363.946,3363.946,0,0,0,3363.946,614.8625,17319.7,0,20683.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14042.16,0,20683.64,57679.96
1/22/2007 12:00:00 AM,0,0,-0.6006657,90,0,0,6.381466,7559.545,0,6968.443,6968.443,0,0,0,6968.443,108.4826,591.1023,0,7559.545,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11445.06,0,7559.545,57679.96
1/22/2007 1:00:00 AM,0,0,-18.20992,90,0,0,7.642916,12162.55,0,7346.127,7346.127,0,0,0,7346.127,165.5642,4816.427,0,12162.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14162.02,0,12162.55,57679.96
1/22/2007 2:00:00 AM,0,0,-33.75112,90,0,0,4.060091,1037.936,0,9939.086,9939.086,0,0,0,9939.086,10.44297,0,0,1037.936,9369.633,8901.15,0,0,0,57679.96,0,9369.633,9369.633,66123.55,87.00466,0,11451.96,0,1037.936,57679.96
1/22/2007 3:00:00 AM,0,0,-46.51864,90,0,0,5.582229,4834.018,0,9998.677,9998.677,0,0,0,9998.677,48.34658,0,0,4834.018,5436.482,5164.658,0,0,10410.7,48310.32,0,5436.482,5436.482,60393,79.46445,0,13415.55,0,4834.018,48310.32
1/22/2007 4:00:00 AM,0,0,-56.84544,90,0,0,4.548609,2062.832,0,11212.72,11212.72,0,0,0,11212.72,18.39724,0,1.81899E-12,2062.832,9631.465,9149.892,0,0,16451.24,42873.84,0,9631.465,9631.465,50240.54,66.10596,0,13365.41,0,2062.832,42873.84
1/22/2007 5:00:00 AM,0.01074719,0,-65.39508,90,0,0,5.540391,4700.233,0,9806.856,9806.856,0,0,0,9806.856,47.92803,0,0,4700.233,5375.393,5106.623,0,0,27152.87,33242.38,0,5375.393,5375.393,44574.38,58.65049,0,13137.66,0,4700.233,33242.38
1/22/2007 6:00:00 AM,0.1639585,10.66647,-72.81145,89.53574,0.04339707,640.2423,7.06763,9926.102,0,8728.247,8728.247,0,0,0,8728.247,121.0592,0,0,10566.34,0,0,1197.855,1137.962,33125.52,27866.98,1778.204,0,-1778.204,46261.34,60.87017,0,14564.12,512.1938,9926.102,28507.23
1/22/2007 7:00:00 AM,0.3533961,23.12917,-79.67262,75.47447,0.2531831,3735.242,6.116492,6752.374,0,6926.066,6926.066,0,0,0,6926.066,151.4224,0,0,10487.62,182.8348,173.6931,0,0,31347.32,29467.37,3552.407,0,-3552.407,49631.45,65.30452,0,10994.86,2988.194,6752.374,33202.61
1/22/2007 8:00:00 AM,0.4598708,35.86566,-86.5931,61.54802,0.4036742,5955.455,8.207905,14662.52,0,8765.353,8765.353,0,0,0,8765.353,235.2213,0,0,20617.97,0,0,5897.167,5602.309,27794.91,32664.54,11557.76,0,-11557.76,60596.1,79.7317,0,16973.15,4764.364,14662.52,38619.99
1/22/2007 9:00:00 AM,0.452524,48.69247,-94.49624,47.96687,0.424638,6264.737,7.410576,11068.92,0,10148.89,10148.89,0,0,0,10148.89,170.7936,0,0,17333.65,0,0,920.0266,874.0253,16237.15,43066.52,7138.762,0,-7138.762,67368.53,88.64278,0,16698.24,5011.79,11068.92,49331.26
1/22/2007 10:00:00 AM,0.8044975,61.33188,-105.4807,35.20808,0.7625481,11249.97,8.942151,17538.54,0,7028.643,7028.643,0,0,0,7028.643,409.5884,12661.48,0,28788.51,0,0,0,0,9098.387,49491.41,9098.387,0,-9098.387,76000.02,100,0,16500.78,8999.974,17538.54,60741.38
1/22/2007 11:00:00 AM,0.8903873,72.93868,-126.7495,24.64894,0.8582578,12661.98,10.31919,20931.24,0,11041.17,11041.17,0,0,0,11041.17,304.2542,22552.05,0,33593.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22610.91,10129.59,20931.24,70341.94
1/22/2007 12:00:00 PM,0.8201316,78.97888,177.5475,20.15685,0.7925192,11692.13,14.17722,21000,0,11350.12,11350.12,0,0,0,11350.12,288.0334,21342.02,0,32692.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22985.13,9353.708,21000,69372.09
1/22/2007 1:00:00 PM,0.7600765,72.24465,124.6427,25.2244,0.7304296,10776.12,11.90892,21000,0,7744.636,7744.636,0,0,0,7744.636,410.2984,24031.48,0,31776.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19019.1,8620.895,21000,68456.08
1/22/2007 2:00:00 PM,0.8386624,60.50658,104.566,36.01305,0.7931041,11700.76,11.61529,21000,0,9779.576,9779.576,0,0,0,9779.576,334.3781,22921.19,0,32700.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21257.53,9360.609,21000,69380.72
1/22/2007 3:00:00 PM,0.7213587,47.84027,93.90954,48.85314,0.6557807,9674.814,8.443081,15715.87,0,6918.912,6918.912,0,0,0,6918.912,366.9751,18471.77,0,25390.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15468.74,7739.851,15715.87,67354.77
1/22/2007 4:00:00 PM,0.4114969,35.01289,86.11528,62.46741,0.366039,5400.219,7.682146,12366.33,0,7734.642,7734.642,0,0,0,7734.642,229.701,10031.91,0,17766.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14691.27,4320.175,12366.33,63080.18
1/22/2007 5:00:00 PM,0.3144003,22.28913,79.22162,76.40791,0.2314334,3414.366,6.31531,7365.348,0,8635.638,8635.638,0,0,0,8635.638,124.8282,2077.218,0,10779.71,1337.147,1270.29,0,0,0,57679.96,0,0,0,76000.02,100,0,13181.88,2731.492,7365.348,61094.32
1/22/2007 6:00:00 PM,0.1224176,9.85118,72.34126,90.47315,0.06228504,918.899,5.881212,5917.494,0,9488.73,9488.73,0,0,0,9488.73,72.0475,0,0,6836.393,3759.196,3571.236,0,0,0,57679.96,0,2840.297,2840.297,73006.08,96.06061,0,13396.35,735.1192,5917.494,58598.86
1/22/2007 7:00:00 PM,0.008102503,0,64.86785,90,0,0,7.746999,12634.51,0,11866.63,11866.63,0,0,0,11866.63,106.4709,0,0,12634.51,0,0,767.8829,729.4887,3155.885,54839.66,729.4887,0,-729.4887,73698.13,96.97121,0,19370.55,0,12634.51,54839.66
1/22/2007 8:00:00 PM,0,0,56.22081,90,0,0,9.25155,18613.01,0,7189.195,7189.195,0,0,0,7189.195,258.9026,8869.712,0,18613.01,0,0,2554.102,2426.397,2426.397,55496.2,2426.397,0,-2426.397,76000.02,100,0,17214.62,0,18613.01,55496.2
1/22/2007 9:00:00 PM,0,0,45.75131,90,0,0,4.688927,2382.902,0,10939.87,10939.87,0,0,0,10939.87,21.78181,0,0,2382.902,9007.339,8556.972,0,0,0,57679.96,0,9007.339,9007.339,66505.45,87.50715,0,13225.31,0,2382.902,57679.96
1/22/2007 10:00:00 PM,0,0,32.8023,90,0,0,4.863228,2789.031,0,8248.45,8248.45,0,0,0,8248.45,33.81279,0,0,2789.031,5746.757,5459.419,0,0,10008.15,48672.62,0,5746.757,5746.757,60447.83,79.53661,0,10467.81,0,2789.031,48672.62
1/22/2007 11:00:00 PM,0,0,17.08587,90,0,0,5.113195,3429.132,0,9251.014,9251.014,0,0,0,9251.014,37.06763,0,1.81899E-12,3429.132,6128.296,5821.882,0,0,16393.44,42925.86,0,6128.296,6128.296,53988.04,71.03688,0,11890.68,0,3429.132,42925.86
1/23/2007 12:00:00 AM,0,0,-0.5150149,90,0,0,3.76244,588.4101,0,7540.295,7540.295,0,0,0,7540.295,7.803542,0,9.09495E-13,588.4101,7317.773,6951.885,0,0,23202.66,36797.56,0,7317.773,7317.773,46274.43,60.88739,0,8588.529,0,588.4101,36797.56
1/23/2007 1:00:00 AM,0,0,-18.20237,90,0,0,4.333033,1644.201,0,8505.943,8505.943,0,0,0,8505.943,19.33002,0,0,1644.201,7222.887,6861.743,0,0,31333.52,29479.79,0,7222.887,7222.887,38660.84,50.86951,0,10178.64,0,1644.201,29479.79
1/23/2007 2:00:00 AM,0,0,-33.80611,90,0,0,4.663618,2320.031,0,8853.221,8853.221,0,0,0,8853.221,26.2055,0,1.81899E-12,2320.031,6877.042,6533.19,0,0,39358.95,22256.9,0,6877.042,6877.042,31411.8,41.33131,0,10898.56,0,2320.031,22256.9
1/23/2007 3:00:00 AM,0,0,-46.61334,90,0,0,3.433876,221.5179,0,6709.227,6709.227,0,0,0,6709.227,3.301691,0,9.09495E-13,221.5179,6829.167,6487.709,0,0,47000.11,15379.86,0,6829.167,6829.167,24213.22,31.8595,0,7490.909,0,221.5179,15379.86
1/23/2007 4:00:00 AM,0,0,-56.9641,90,0,0,3.255513,103.5346,0,7471.963,7471.963,4750,0,1399.591,7471.963,1.385641,0,9.09495E-13,103.5346,2756.24,2618.428,0,0,54588.07,8550.693,0,2756.24,2756.24,21307.89,28.0367,0,8270.927,0,19103.54,8550.693
1/23/2007 5:00:00 AM,0.01036381,0,-65.53059,90,0,0,6.27309,7241.414,0,9619.125,9619.125,4750,0,1399.591,9619.125,75.28143,0,0,7241.414,0,0,2372.29,2253.675,57650.56,5794.453,2253.675,0,-2253.675,23445.92,30.84988,0,14201.74,0,26241.41,5794.453
1/23/2007 6:00:00 AM,0.1708591,10.50353,-72.96293,89.60371,0.03419279,504.4504,3.143804,52.9921,0,7196.528,7196.528,4750,0,1399.591,7196.528,7.745992,0,0,557.4425,2519.511,2393.536,0,0,55396.88,7822.761,0,2015.061,2015.061,21321.86,28.05507,0,7942.677,403.5603,19052.99,8327.211
1/23/2007 7:00:00 AM,0.390827,22.97469,-79.84396,75.52293,0.2680418,3954.453,5.383796,4240.56,0,6484.262,6484.262,0,0,0,6484.262,126.3831,0,0,8195.013,2361.792,2243.703,0,0,57635.84,5807.7,1592.661,0,-1592.661,22832.79,30.04313,0,9252.968,3163.563,4240.56,9762.153
1/23/2007 8:00:00 AM,0.680698,35.71601,-86.79315,61.57378,0.5693617,8399.863,4.751402,2538.094,0,10435.96,10435.96,4750,0,1399.591,10435.96,104.8103,0,0,10937.96,3313.542,3147.865,0,0,56043.18,7241.095,5086.321,0,-5086.321,27658.1,36.39222,0,12748.6,6719.891,21538.09,15640.96
1/23/2007 9:00:00 AM,0.8591496,48.54227,-94.74092,47.96262,0.7823586,11542.23,5.648692,5104.151,0,2009.581,2009.581,0,0,0,2009.581,828.3508,0,0,16646.38,0,0,3094.569,2939.841,50956.86,11818.78,14482.08,0,-14482.08,41397,54.46972,0,4762.615,9233.787,5104.151,23361.02
1/23/2007 10:00:00 AM,1.014826,61.17097,-105.7949,35.15817,0.9623169,14197.18,6.254646,7187.272,0,4162.457,4162.457,0,0,0,4162.457,513.746,0,0,21384.45,0,0,3024.816,2873.575,36474.78,24852.65,17070.76,0,-17070.76,57591.74,75.77859,0,8172.338,11357.74,7187.272,39049.83
1/23/2007 11:00:00 AM,1.051753,72.74493,-127.108,24.52301,1.016683,14999.25,3.188453,73.19329,0,8479.88,8479.88,0,0,0,8479.88,177.7436,0,0,15072.45,8849.144,8406.687,0,0,19404.03,40216.33,6150.108,0,-6150.108,63426.24,83.45557,0,9364.465,11999.4,73.19329,55215.58
1/23/2007 12:00:00 PM,0.9880891,78.77167,177.9418,19.94549,0.9598616,14160.96,4.244516,1484.294,0,7796.021,7796.021,0,0,0,7796.021,200.6825,0,0,15645.25,6643.923,6311.727,0,0,13253.92,45751.43,7517.034,0,-7517.034,70557.53,92.83884,0,9317.77,11328.77,1484.294,59912.39
1/23/2007 1:00:00 PM,0.999651,72.15624,125.3043,25.01805,0.9655326,14244.62,4.681702,2364.955,0,7206.445,7206.445,0,0,0,7206.445,230.4823,3411.432,0,16609.58,5096.305,4841.49,0,0,5736.885,52516.76,5736.885,0,-5736.885,76000.02,100,0,9109.566,11395.7,2364.955,66761.38
1/23/2007 2:00:00 PM,0.9616244,60.46765,105.007,35.84813,0.9104587,13432.11,4.905539,2874.991,0,10663.5,10663.5,0,0,0,10663.5,152.9244,5233.674,0,16307.1,8198.436,7788.514,0,0,0,57679.96,0,0,0,76000.02,100,0,13167.35,10745.69,2874.991,71112.06
1/23/2007 3:00:00 PM,0.8426837,47.81499,94.23616,48.72107,0.7648979,11284.63,7.812942,12902.53,0,11727.89,11727.89,0,0,0,11727.89,206.2363,12459.28,0,24187.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19351.95,9027.707,12902.53,68964.59
1/23/2007 4:00:00 PM,0.6219208,34.98779,86.383,62.36004,0.5172798,7631.493,8.277587,14931.11,0,5548.818,5548.818,0,0,0,5548.818,406.62,17013.78,0,22562.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13569.25,6105.194,14931.11,65311.45
1/23/2007 5:00:00 PM,0.3931972,22.25704,79.45761,76.32098,0.2610952,3851.97,10.40656,21000,0,5976.736,5976.736,0,0,0,5976.736,415.8118,18875.23,0,24851.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17074.41,3081.576,21000,61531.93
1/23/2007 6:00:00 PM,0.1442618,9.806778,72.5607,90.40509,0.04137272,610.377,9.199794,18435.72,0,6735.896,6735.896,0,0,0,6735.896,282.7552,12310.21,0,19046.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16627.35,488.3015,18435.72,58290.33
1/23/2007 7:00:00 PM,0.006748185,0,65.0799,90,0,0,6.418839,7669.25,0,5317.087,5317.087,0,0,0,5317.087,144.2378,2352.164,0,7669.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9683.421,0,7669.25,57679.96
1/23/2007 8:00:00 PM,0,0,56.43024,90,0,0,5.938262,6084.898,0,6297.012,6297.012,0,0,0,6297.012,96.63152,0,0,6084.898,223.2771,212.1132,0,0,0,57679.96,0,223.2771,223.2771,75764.66,99.69032,0,9969.162,0,6084.898,57679.96
1/23/2007 9:00:00 PM,0,0,45.95719,90,0,0,4.857682,2777.764,0,7990.595,7990.595,0,0,0,7990.595,34.76292,0,9.09495E-13,2777.764,5487.19,5212.831,0,0,248.0856,57456.68,0,5487.19,5487.19,69980.66,92.07979,0,10178.54,0,2777.764,57456.68
1/23/2007 10:00:00 PM,0,0,32.99394,90,0,0,5.37014,4200.461,0,6921.992,6921.992,0,0,0,6921.992,60.68283,0,9.09495E-13,4200.461,2864.77,2721.531,0,0,6344.964,51969.49,0,2864.77,2864.77,66960.92,88.10646,0,9714.422,0,4200.461,51969.49
1/23/2007 11:00:00 PM,0,0,17.23911,90,0,0,4.121434,1190.247,0,5611.844,5611.844,0,0,0,5611.844,21.20955,0,0,1190.247,4654.312,4421.597,0,0,9528.041,49104.72,0,4654.312,4654.312,62054.84,81.65109,0,6768.152,0,1190.247,49104.72
1/24/2007 12:00:00 AM,0,0,-0.4320022,90,0,0,3.279348,117.1512,0,10436.43,10436.43,0,0,0,10436.43,1.122523,0,1.81899E-12,117.1512,10862.39,10319.27,0,0,14699.5,44450.41,0,10862.39,10862.39,50604.88,66.58535,0,11538.64,0,117.1512,44450.41
1/24/2007 1:00:00 AM,0,0,-18.19975,90,0,0,1.735614,0,0,8371.058,8371.058,0,0,0,8371.058,0,0,1.81899E-12,0,8811.64,8371.058,0,0,26768.83,33588.01,0,8811.64,8811.64,41316.59,54.36393,0,9208.163,0,0,33588.01
1/24/2007 2:00:00 AM,0,0,-33.86726,90,0,0,4.927448,2919.503,0,12364.24,12364.24,0,0,0,12364.24,23.61248,0,1.81899E-12,2919.503,9941.826,9444.735,0,0,36559.54,24776.37,0,9941.826,9941.826,30836.99,40.57498,0,15060.41,0,2919.503,24776.37
1/24/2007 3:00:00 AM,0,0,-46.71451,90,0,0,3.253518,102.6317,0,10020.22,10020.22,0,0,0,10020.22,1.024245,0,1.81899E-12,102.6317,10439.57,9917.589,0,0,47606.01,14834.55,0,10439.57,10439.57,19832.72,26.09568,0,11073.56,0,102.6317,14834.55
1/24/2007 4:00:00 AM,0,0,-57.08914,90,0,0,6.029743,6419.322,0,10519.41,10519.41,4750,0,1399.591,10519.41,61.02358,0,0,6419.322,0,0,649.9099,617.4144,59205.53,4394.979,617.4144,0,-617.4144,20418.45,26.86637,0,14781.01,0,25419.32,4394.979
1/24/2007 5:00:00 AM,0.01122969,0,-65.67232,90,0,0,10.80798,21000,0,10082.05,10082.05,0,0,0,10082.05,208.2909,0,0,21000,0,0,10917.95,10372.05,58588.11,4950.652,10372.05,0,-10372.05,30258.24,39.81347,0,21590.26,0,21000,4950.652
1/24/2007 6:00:00 AM,0.1800748,10.3397,-73.12065,89.66927,0.0250246,369.191,11.31499,21000,0,10404.84,10404.84,0,0,0,10404.84,205.3775,0,0,21369.19,0,0,10595.16,10065.41,48216.07,14285.5,10434.6,0,-10434.6,40157.37,52.83863,0,21945.32,295.3528,21000,14654.69
1/24/2007 7:00:00 AM,0.3996547,22.81956,-80.02179,75.56866,0.2725751,4021.334,9.281431,18727.7,0,9135.981,9135.981,0,0,0,9135.981,249.0048,0,0,22749.03,0,0,9591.714,9112.129,37781.47,23676.63,13133.46,0,-13133.46,52616.86,69.2327,0,19413.43,3217.068,18727.7,27697.97
1/24/2007 8:00:00 AM,0.5637546,35.56576,-87.00024,61.59649,0.478283,7056.168,7.365984,10897.77,0,10805.29,10805.29,0,0,0,10805.29,166.1588,0,0,17953.93,0,0,92.47817,87.85426,24648.01,35496.75,7144.022,0,-7144.022,59394.28,78.15035,0,17334.7,5644.935,10897.77,42552.92
1/24/2007 9:00:00 AM,0.8144876,48.39124,-94.99369,47.95496,0.7436786,10971.58,9.78854,20171.67,0,8722.344,8722.344,0,0,0,8722.344,357.0514,4573.112,0,31143.25,0,0,6876.212,6532.401,17503.98,41926.37,17503.98,0,-17503.98,76000.02,100,0,19680.41,8777.267,20171.67,52897.95
1/24/2007 10:00:00 AM,0.9820698,61.00859,-106.1189,35.10435,0.9332262,13768,9.827657,20241.2,0,9076.945,9076.945,0,0,0,9076.945,374.6767,24932.26,0,34009.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20105.24,11014.4,20241.2,71447.96
1/24/2007 11:00:00 AM,1.072641,72.54823,-127.4784,24.39223,1.038936,15327.56,8.682091,16541.32,0,11689.13,11689.13,0,0,0,11689.13,272.6368,20179.74,0,31868.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21128.71,12262.05,16541.32,73007.52
1/24/2007 12:00:00 PM,1.010183,78.55802,178.3107,19.72849,0.9834305,14508.67,7.9288,13430.29,0,5867.837,5867.837,0,0,0,5867.837,476.1374,22071.13,0,27938.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13169.77,11606.94,13430.29,72188.62
1/24/2007 1:00:00 PM,0.797072,72.05988,125.9684,24.80888,0.7690223,11345.48,9.952669,20438.76,0,9208.561,9208.561,0,0,0,9208.561,345.1597,22575.68,0,31784.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20348.79,9076.386,20438.76,69025.44
1/24/2007 2:00:00 PM,0.8326636,60.42233,105.4551,35.68288,0.7908267,11667.17,8.436965,15686.87,0,9260.777,9260.777,0,0,0,9260.777,295.3751,18093.26,0,27354.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18030.29,9333.731,15686.87,69347.12
1/24/2007 3:00:00 PM,0.6579327,47.78413,94.56887,48.5899,0.6043627,8916.237,11.12302,21000,0,11581.78,11581.78,0,0,0,11581.78,258.3043,18334.46,0,29916.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23239.96,7132.99,21000,66596.2
1/24/2007 4:00:00 PM,0.3679259,34.95746,86.65583,62.25426,0.3344548,4934.253,10.87394,21000,0,9733.73,9733.73,0,0,0,9733.73,266.4369,16200.52,0,25934.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21207.1,3947.403,21000,62614.21
1/24/2007 5:00:00 PM,0.2640801,22.21984,79.69802,76.23608,0.2153974,3177.785,9.249477,18605.05,0,10063,10063,0,0,0,10063,216.4646,11719.84,0,21782.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20371.83,2542.228,18605.05,60857.74
1/24/2007 6:00:00 PM,0.1263735,9.757236,72.78406,90.33943,0.0575314,848.7678,7.18417,10306.22,0,7656.917,7656.917,0,0,0,7656.917,145.6851,3498.072,0,11154.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13575.72,679.0143,10306.22,58528.72
1/24/2007 7:00:00 PM,0.007762371,0,65.29546,90,0,0,4.424698,1810.954,0,11321.9,11321.9,0,0,0,11321.9,15.99514,0,1.81899E-12,1810.954,10011.52,9510.948,0,0,0,57679.96,0,10011.52,10011.52,65446.94,86.11438,0,13359.57,0,1810.954,57679.96
1/24/2007 8:00:00 PM,0,0,56.64279,90,0,0,1.88912,0,0,7417.974,7417.974,0,0,0,7417.974,0,0,9.09495E-13,0,7808.394,7417.974,0,0,11123.92,47668.43,0,7808.394,7808.394,57216.17,75.28442,0,8159.771,0,0,47668.43
1/24/2007 9:00:00 PM,0,0,46.16564,90,0,0,1.394432,0,0,8587.951,8587.951,0,0,0,8587.951,0,0,0,0,9039.948,8587.951,0,0,19799.91,39860.04,0,9039.948,9039.948,47687.23,62.74634,0,9446.746,0,0,39860.04
1/24/2007 10:00:00 PM,0,0,33.18718,90,0,0,2.875538,0,0,12750.19,12750.19,0,0,0,12750.19,0,0,1.81899E-12,0,13421.26,12750.19,0,0,29844.3,30820.09,0,13421.26,13421.26,33539.98,44.13155,0,14025.21,0,0,30820.09
1/24/2007 11:00:00 PM,0,0,17.3922,90,0,0,2.369028,0,0,7665.674,7665.674,0,0,0,7665.674,0,0,0,0,8069.13,7665.674,0,0,44756.8,17398.83,0,8069.13,8069.13,25034.38,32.93996,0,8432.241,0,0,17398.83
1/25/2007 12:00:00 AM,0,0,-0.3517038,90,0,0,1.290685,0,0,6000.068,6000.068,0,0,0,6000.068,0,0,9.09495E-13,0,6315.861,6000.068,0,0,53722.5,9329.704,0,6315.861,6315.861,18376.87,24.18009,0,6600.075,0,0,9329.704
1/25/2007 1:00:00 AM,0,0,-18.20215,90,0,0,3.143003,52.62961,0,8823.237,8823.237,5907.457,0,1672.723,8823.237,0.5964887,0,1.81899E-12,52.62961,3013.842,2863.15,0,0,60740.12,3013.842,0,3013.842,3013.842,15200,20,0,9731.875,0,19052.63,3013.842
1/25/2007 2:00:00 AM,0,0,-33.93464,90,0,0,8.057014,14096,0,5981.022,5981.022,0,0,0,5981.022,235.6788,0,0,14096,0,0,8114.982,7709.233,64088.84,0,7709.233,0,-7709.233,22513.62,29.62318,0,13627.13,0,14096,0
1/25/2007 3:00:00 AM,0,0,-46.82219,90,0,0,7.693106,12415.48,0,13082.18,13082.18,4750,0,1399.591,13082.18,94.90375,0,0,12415.48,0,0,4083.299,3879.134,56379.61,6938.31,3879.134,0,-3879.134,26193.69,34.46538,0,20598.13,0,31415.48,6938.31
1/25/2007 4:00:00 AM,0,0,-57.22055,90,0,0,7.534456,11599.17,0,10312.21,10312.21,0,0,0,10312.21,112.48,0,0,11599.17,0,0,1286.96,1222.612,52500.47,10429.53,1222.612,0,-1222.612,27353.56,35.99152,0,17143.02,0,11599.17,10429.53
1/25/2007 5:00:00 AM,0.01029064,0,-65.82028,90,0,0,6.191617,7002.254,0,8717.937,8717.937,0,0,0,8717.937,80.32008,0,0,7002.254,1805.982,1715.683,0,0,51277.86,11529.88,0,1805.982,1805.982,25449.89,33.48669,0,13090.86,0,7002.254,11529.88
1/25/2007 6:00:00 AM,0.14684,10.17507,-73.28458,89.73238,0.04824631,711.7838,6.300671,7322.375,0,7791.001,7791.001,0,0,0,7791.001,103.121,0,0,8034.159,493.2904,468.6259,0,0,53284.51,9723.898,218.4934,0,-218.4934,25657.17,33.75943,0,12231.29,569.427,7322.375,10435.68
1/25/2007 7:00:00 AM,0.4160651,22.66383,-80.20604,75.61163,0.2820731,4161.458,10.50641,21000,0,5729.872,5729.872,0,0,0,5729.872,439.1277,0,0,25161.46,0,0,15270.13,14506.62,53066.02,9920.543,18668.08,0,-18668.08,43367.27,57.06218,0,16802.86,3329.167,21000,14082
1/25/2007 8:00:00 AM,0.5582095,35.41494,-87.2143,61.61615,0.4751693,7010.232,8.397182,15498.22,0,9099.83,9099.83,0,0,0,9099.83,247.3503,0,0,22508.46,0,0,6398.392,6078.473,34397.93,26721.81,13088.71,0,-13088.71,55784.3,73.40038,0,17758.93,5608.186,15498.22,33732.05
1/25/2007 9:00:00 AM,0.8024251,48.2394,-95.25443,47.9439,0.7345363,10836.71,7.846663,13039.58,0,8508.028,8508.028,0,0,0,8508.028,280.6325,0,0,23876.29,0,0,4531.557,4304.979,21309.23,38501.65,15141.68,0,-15141.68,70148.97,92.30125,0,15878.62,8669.365,13039.58,49338.36
1/25/2007 10:00:00 AM,0.8923052,60.84471,-106.4524,35.04666,0.8499213,12539,9.788632,20171.88,0,7417.839,7417.839,0,0,0,7417.839,440.9757,19125.49,0,32710.87,0,0,0,0,6167.545,52129.16,6167.545,0,-6167.545,76000.02,100,0,18245.56,10031.2,20171.88,64668.16
1/25/2007 11:00:00 AM,0.9990388,72.34856,-127.8602,24.25666,0.9693725,14301.27,10.92614,21000,0,8458.773,8458.773,0,0,0,8458.773,417.3332,26842.5,0,35301.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19804.65,11441.02,21000,71981.23
1/25/2007 12:00:00 PM,0.8431876,78.33807,178.6546,19.50591,0.8192087,12085.89,8.038992,14002.43,0,7033.348,7033.348,0,0,0,7033.348,370.9232,19054.97,0,26088.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14737.9,9668.71,14002.43,69765.84
1/25/2007 1:00:00 PM,0.8720101,71.95551,126.6337,24.59705,0.8443667,12457.05,8.96685,17650.07,0,6388.893,6388.893,0,0,0,6388.893,471.2416,23718.23,0,30107.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15852.82,9965.638,17650.07,70137
1/25/2007 2:00:00 PM,0.7926986,60.37052,105.9097,35.51746,0.7547157,11134.42,8.465508,15807.76,0,8368.572,8368.572,0,0,0,8368.572,321.9447,18573.6,0,26942.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17109.31,8907.532,15807.76,68814.37
1/25/2007 3:00:00 PM,0.6909919,47.74759,94.90745,48.45977,0.6344452,9360.049,7.548002,11669.53,0,10776.38,10776.38,0,0,0,10776.38,195.1451,10253.2,0,21029.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17688.79,7488.039,11669.53,67040.01
1/25/2007 4:00:00 PM,0.5541797,34.92183,86.93362,62.15018,0.469366,6924.614,5.613481,4961.037,0,6505.339,6505.339,0,0,0,6505.339,182.7061,5299.033,0,11885.65,1625.582,1544.302,0,0,0,57679.96,0,0,0,76000.02,100,0,9636.392,5539.691,4961.037,64604.57
1/25/2007 5:00:00 PM,0.3155221,22.17748,79.94272,76.15333,0.2341589,3454.575,6.329667,7407.492,0,11191.05,11191.05,0,0,0,11191.05,97.06027,4.54747E-13,0,10862.07,3982.696,3783.562,0,0,0,57679.96,0,528.1212,528.1212,75443.33,99.26752,0,16013.91,2763.66,7407.492,61134.53
1/25/2007 6:00:00 PM,0.1345083,9.702526,73.01122,90.27625,0.04903842,723.4699,2.513213,0,0,5898.711,5898.711,0,0,0,5898.711,12.26488,0,9.09495E-13,723.4699,6209.169,5898.711,0,0,586.8014,57151.84,0,5485.699,5485.699,69660.89,91.65905,0,6488.582,578.7759,0,57875.3
1/25/2007 7:00:00 PM,0.005807226,0,65.51447,90,0,0,5.132353,3489.682,0,7239.782,7239.782,0,0,0,7239.782,48.20147,0,9.09495E-13,3489.682,3947.474,3750.1,0,0,6682.023,51666.14,0,3947.474,3947.474,65499.89,86.18404,0,9708.602,0,3489.682,51666.14
1/25/2007 8:00:00 PM,0,0,56.8584,90,0,0,5.791848,5655.268,0,6397.462,6397.462,0,0,0,6397.462,88.3986,0,0,5655.268,781.2581,742.1951,0,0,11068.11,47718.66,0,781.2581,781.2581,64676.37,85.10047,0,9864.843,0,5655.268,47718.66
1/25/2007 9:00:00 PM,0,0,46.37663,90,0,0,4.998102,3065.37,0,7236.058,7236.058,0,0,0,7236.058,42.36243,0,0,3065.37,4390.198,4170.688,0,0,11936.17,46937.4,0,4390.198,4390.198,60048.7,79.01143,0,9492.349,0,3065.37,46937.4
1/25/2007 10:00:00 PM,0,0,33.38197,90,0,0,5.849121,5823.327,0,11352.1,11352.1,0,0,0,11352.1,51.29736,0,0,5823.327,5819.76,5528.772,0,0,16814.17,42547.21,0,5819.76,5819.76,53914.13,70.93963,0,15398.97,0,5823.327,42547.21
1/25/2007 11:00:00 PM,0,0,17.54509,90,0,0,5.849612,5824.769,0,9442.276,9442.276,0,0,0,9442.276,61.68818,0,0,5824.769,3807.903,3617.508,0,0,23280.57,36727.45,0,3807.903,3807.903,49900.25,65.65821,0,13298.89,0,5824.769,36727.45
1/26/2007 12:00:00 AM,0,0,-0.2741958,90,0,0,5.359427,4169.003,0,9538.479,9538.479,0,0,0,9538.479,43.70721,0,0,4169.003,5652.081,5369.477,0,0,27511.57,32919.54,0,5652.081,5652.081,43942.43,57.81898,0,12576.83,0,4169.003,32919.54
1/26/2007 1:00:00 AM,0,0,-18.20967,90,0,0,4.559559,2085.089,0,9581.874,9581.874,0,0,0,9581.874,21.76077,0,0,2085.089,7891.353,7496.785,0,0,33791.66,27267.46,0,7891.353,7891.353,35624.21,46.87396,0,11582.61,0,2085.089,27267.46
1/26/2007 2:00:00 AM,0,0,-34.00834,90,0,0,4.222077,1440.143,0,9481.497,9481.497,0,0,0,9481.497,15.18898,0,1.81899E-12,1440.143,8464.584,8041.354,0,0,42559.83,19376.11,0,8464.584,8464.584,26701.76,35.13389,0,11149.72,0,1440.143,19376.11
1/26/2007 3:00:00 AM,0,0,-46.93641,90,0,0,7.953079,13556.36,0,10193.38,10193.38,0,0,0,10193.38,132.9918,0,0,13556.36,0,0,3362.977,3194.828,51964.92,10911.53,3194.828,0,-3194.828,29732.64,39.12189,0,17990.9,0,13556.36,10911.53
1/26/2007 4:00:00 AM,0,0,-57.35836,90,0,0,9.022047,17899.33,0,6557.025,6557.025,0,0,0,6557.025,272.9794,0,0,17899.33,0,0,11342.3,10775.19,48770.09,13786.87,10775.19,0,-10775.19,39954.88,52.5722,0,16162.39,0,17899.33,13786.87
1/26/2007 5:00:00 AM,0.00914945,0,-65.97445,90,0,0,9.138982,18257.22,0,5856.297,5856.297,0,0,0,5856.297,311.7536,0,0,18257.22,0,0,12400.92,11780.87,37994.91,23484.54,11780.87,0,-11780.87,51131.2,67.27789,0,15570.54,0,18257.22,23484.54
1/26/2007 6:00:00 AM,0.1437172,10.0097,-73.45468,89.79295,0.04759956,702.2422,7.020054,9743.498,0,10831.81,10831.81,0,0,0,10831.81,96.43581,6.82121E-13,0,10445.74,1145.587,1088.307,0,0,26214.03,34087.33,0,443.3447,443.3447,50663.88,66.66298,0,16786.73,561.7938,9743.498,34789.57
1/26/2007 7:00:00 AM,0.3240299,22.50757,-80.39666,75.65179,0.2418113,3567.473,5.465464,4480.29,0,6644.25,6644.25,0,0,0,6644.25,121.1237,0,0,8047.763,2277.853,2163.961,0,0,26706.64,33643.98,1289.619,0,-1289.619,51887.32,68.27277,0,9548.82,2853.978,4480.29,37211.46
1/26/2007 8:00:00 AM,0.5238215,35.26358,-87.43524,61.63275,0.4510186,6653.934,7.524321,11546.52,0,8005.304,8005.304,0,0,0,8005.304,227.355,0,0,18200.46,0,0,3541.218,3364.157,25417.02,34804.64,10018.09,0,-10018.09,61391.31,80.77802,0,14579.09,5323.147,11546.52,41458.57
1/26/2007 9:00:00 AM,0.7559291,48.08677,-95.52303,47.92948,0.6945773,10247.18,8.532922,16036.08,0,7701.939,7701.939,0,0,0,7701.939,341.2552,2911.254,0,26283.26,0,0,5422.886,5151.742,15398.93,43820.92,15398.93,0,-15398.93,76000.02,100,0,16490.17,8197.748,16036.08,54068.11
1/26/2007 10:00:00 AM,0.7974811,60.67935,-106.7953,34.98516,0.7613966,11232.98,8.483692,15869.35,0,11579.73,11579.73,0,0,0,11579.73,234.0497,15522.6,0,27102.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20672.38,8986.384,15869.35,68912.94
1/26/2007 11:00:00 AM,0.6562488,72.14594,-128.2529,24.11637,0.6310788,9310.384,6.041245,6463.483,0,6771.687,6771.687,0,0,0,6771.687,232.9385,8985.959,0,15773.87,324.4251,308.2038,0,0,0,57679.96,0,0,0,76000.02,100,0,10680.6,7448.308,6463.483,66990.34
1/26/2007 12:00:00 PM,0.8364797,78.11192,178.9742,19.27779,0.8138122,12006.27,7.724572,12543.37,0,11961.62,11961.62,0,0,0,11961.62,205.2367,12588.02,0,24549.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19429.47,9605.018,12543.37,69686.23
1/26/2007 1:00:00 PM,0.914266,71.84309,127.2992,24.3827,0.8877469,13097.04,9.177146,18369.24,0,9209.314,9209.314,0,0,0,9209.314,341.6789,22256.97,0,31466.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19314.87,10477.63,18369.24,70777
1/26/2007 2:00:00 PM,0.671544,60.31215,106.3705,35.35203,0.6405901,9450.705,9.331224,18918.81,0,7597.055,7597.055,0,0,0,7597.055,373.4278,20772.46,0,28369.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17816.17,7560.564,18918.81,67130.66
