Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 3:00:00 PM,0.7001504,47.70531,95.25164,48.3308,0.6440986,9502.466,8.957369,17607.26,0,8712.536,8712.536,0,0,0,8712.536,311.1577,18397.19,0,27109.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18387.42,7601.973,17607.26,67182.42
1/26/2007 4:00:00 PM,0.4319204,34.88085,87.21621,62.04789,0.3835128,5658.011,6.822948,9072.415,0,9967.896,9967.896,0,0,0,9967.896,147.7787,4715.399,0,14730.43,942.6119,895.4813,0,0,0,57679.96,0,0,0,76000.02,100,0,15500.89,4526.409,9072.415,63337.97
1/26/2007 5:00:00 PM,0.3298168,22.12991,80.1916,76.07278,0.2396896,3536.17,4.741897,2514.484,0,7240.775,7240.775,0,0,0,7240.775,83.56363,0,-9.09495E-13,6050.655,4975.042,4726.291,0,0,0,57679.96,0,1438.873,1438.873,74483.31,98.00433,0,9222.095,2828.936,2514.484,61216.12
1/26/2007 6:00:00 PM,0.1319735,9.642625,73.24211,90.21558,0.05034894,742.8042,4.052941,1020.181,0,6515.16,6515.16,0,0,0,6515.16,27.05973,0,9.09495E-13,1762.985,5784.188,5494.979,0,0,1598.747,56241.08,0,5041.384,5041.384,69169.23,91.01212,0,7676.767,594.2434,1020.181,56983.89
1/26/2007 7:00:00 PM,0.007182207,0,65.73684,90,0,0,2.345757,0,0,8327.026,8327.026,0,0,0,8327.026,0,0,0,0,8765.291,8327.026,0,0,7200.286,51199.7,0,8765.291,8765.291,59929.8,78.85498,0,9159.729,0,0,51199.7
1/26/2007 8:00:00 PM,0,0,57.077,90,0,0,4.484587,1932.691,0,8929.611,8929.611,0,0,0,8929.611,21.64362,0,1.81899E-12,1932.691,7365.179,6996.92,0,0,16939.5,42434.41,0,7365.179,7365.179,52166.21,68.63975,0,10788.92,0,1932.691,42434.41
1/26/2007 9:00:00 PM,0,0,46.59007,90,0,0,4.587768,2142.429,0,9327.479,9327.479,0,0,0,9327.479,22.96901,0,0,2142.429,7563.209,7185.049,0,0,25123.03,35069.23,0,7563.209,7563.209,44193.89,58.14985,0,11331.44,0,2142.429,35069.23
1/26/2007 10:00:00 PM,0,0,33.57827,90,0,0,2.154916,0,0,9191.624,9191.624,0,0,0,9191.624,0,0,1.81899E-12,0,9675.395,9191.624,0,0,33526.6,27506.02,0,9675.395,9675.395,33995.13,44.73043,0,10110.79,0,0,27506.02
1/26/2007 11:00:00 PM,0,0,17.69772,90,0,0,3.829416,694.251,0,5618.261,5618.261,0,0,0,5618.261,12.35704,0,1.81899E-12,694.251,5183.169,4924.01,0,0,44277.04,17830.62,0,5183.169,5183.169,28531.59,37.54156,0,6527.213,0,694.251,17830.62
1/27/2007 12:00:00 AM,0,0,-0.1995545,90,0,0,3.217246,86.22057,0,7996.411,7996.411,0,0,0,7996.411,1.078241,0,9.09495E-13,86.22057,8326.516,7910.19,0,0,50036.11,12647.46,0,8326.516,8326.516,19754.67,25.99299,0,8839.162,0,86.22057,12647.46
1/27/2007 1:00:00 AM,0,0,-18.2224,90,0,0,2.769557,0,0,9697.669,9697.669,5592.776,0,1598.466,9697.669,0,0,1.81899E-12,0,4320.94,4104.894,0,0,59287.8,4320.94,0,4320.94,4320.94,15200,20,0,10667.44,0,19000,4320.94
1/27/2007 2:00:00 AM,0,0,-34.08843,90,0,0,1.581817,0,0,6352.447,6352.447,6352.447,0,1777.73,6352.447,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6987.692,0,19000,0
1/27/2007 3:00:00 AM,0,0,-47.05722,90,0,0,0.472141,0,0,11113.25,11113.25,11113.25,0,2901.163,11113.25,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12224.58,0,19000,0
1/27/2007 4:00:00 AM,0,0,-57.50256,90,0,0,0.7605774,0,0,9095.966,9095.966,9095.966,0,2425.133,9095.966,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10005.56,0,19000,0
1/27/2007 5:00:00 AM,0.007688264,0,-66.13481,90,0,0,2.277666,0,0,14133.21,14133.21,14133.21,0,3613.801,14133.21,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,15546.53,0,19000,0
1/27/2007 6:00:00 AM,0.1603241,9.843667,-73.63092,89.85094,0.02881655,425.1342,2.224802,0,0,7122.556,7122.556,6718.678,0,1864.151,7122.556,5.968843,0,0,425.1342,425.1342,403.8775,0,0,64088.84,0,1.13687E-13,0,-1.13687E-13,15200,20,0,7834.811,340.1073,19000,425.1342
1/27/2007 7:00:00 AM,0.3387245,22.35083,-80.59359,75.68914,0.2468274,3641.476,4.506574,1977.385,0,10467.67,10467.67,5030.881,0,1465.872,10467.67,53.67824,0,0,5618.86,3641.476,3459.402,0,0,64088.84,0,0,0,0,15200,20,0,12503.13,2913.18,20977.38,3641.476
1/27/2007 8:00:00 AM,0.516551,35.11172,-87.66299,61.64627,0.4466045,6588.811,4.385423,1738.844,0,10137.48,10137.48,4750,0,1399.591,10137.48,82.14719,0,0,8327.654,3840.67,3648.636,0,0,64088.84,0,2748.141,0,-2748.141,17807.12,23.43041,0,12020.65,5271.049,20738.84,6588.811
1/27/2007 9:00:00 AM,0.7986777,47.93336,-95.79935,47.91171,0.7347501,10839.86,4.412206,1787.228,0,7858.743,7858.743,4750,0,1399.591,7858.743,160.6757,0,0,12627.09,1391.068,1321.515,0,0,61340.7,2473.327,9448.791,0,-9448.791,26771.03,35.22503,0,9538.23,8671.888,20787.23,13313.19
1/27/2007 10:00:00 AM,0.9295185,60.5125,-107.1473,34.91989,0.8891664,13117.98,7.30271,10654.91,0,9937.16,9937.16,0,0,0,9937.16,239.2323,-1.13687E-13,0,23772.89,0,0,717.7519,681.8643,51891.91,10977.24,13799.85,0,-13799.85,39862.71,52.45093,0,16258.33,10494.38,10654.91,24095.22
1/27/2007 11:00:00 AM,1.026275,71.94034,-128.6559,23.97145,1.000128,14755.01,4.434176,1830.219,0,8375.705,8375.705,0,0,0,8375.705,198.0159,0,0,16585.23,6889.986,6545.486,0,0,38092.06,23397.1,7865.021,0,-7865.021,47324.12,62.26857,0,10128.39,11804.01,1830.219,38152.11
1/27/2007 12:00:00 PM,1.031493,77.87971,179.27,19.04417,1.010552,14908.8,4.974188,3014.462,0,8446.08,8446.08,0,0,0,8446.08,212.208,0,0,17923.26,5717.492,5431.618,0,0,30227.04,30475.62,9191.306,0,-9191.306,56043.77,73.74178,0,10797.92,11927.04,3014.462,45384.42
1/27/2007 1:00:00 PM,0.9968627,71.72258,127.9639,24.16599,0.9710438,14325.93,5.322894,4061.72,0,6180.464,6180.464,0,0,0,6180.464,297.5125,0,0,18387.65,2230.256,2118.743,0,0,21035.73,38747.8,12095.67,0,-12095.67,67518.73,88.84042,0,8829.37,11460.74,4061.72,53073.72
1/27/2007 2:00:00 PM,0.8224635,60.2471,106.837,35.18676,0.7863891,11601.7,7.294426,10629.87,0,8136.963,8136.963,0,0,0,8136.963,273.217,5154.543,0,22231.57,0,0,0,0,8940.062,49633.9,8940.062,0,-8940.062,76000.02,100,0,14265.59,9281.357,10629.87,61235.6
1/27/2007 3:00:00 PM,0.5672377,47.65722,95.60121,48.20312,0.5289474,7803.627,6.147847,6872.752,0,8086.13,8086.13,0,0,0,8086.13,181.5007,6526.388,0,14676.38,1277.239,1213.377,0,0,0,57679.96,0,0,0,76000.02,100,0,12331.12,6242.901,6872.752,65483.58
1/27/2007 4:00:00 PM,0.5613948,34.83446,87.50344,61.94751,0.4781215,7053.787,4.190532,1361.817,0,11289.69,11289.69,0,0,0,11289.69,74.54237,0,0,8415.604,10450.39,9927.875,0,0,0,57679.96,0,3396.608,3396.608,72419.68,95.28903,0,13099.57,5643.029,1361.817,64733.74
1/27/2007 5:00:00 PM,0.3462545,22.07711,80.44453,75.99451,0.2465543,3637.447,4.809754,2680.391,0,6899.377,6899.377,0,0,0,6899.377,91.57113,0,0,6317.838,4441.039,4218.987,0,0,3774.009,54283.35,0,803.5917,803.5917,71572.62,94.17448,0,8929.511,2909.958,2680.391,57920.8
1/27/2007 6:00:00 PM,0.138103,9.577509,73.47662,90.15748,0.04306519,635.3461,7.252068,10505.53,0,7755.992,7755.992,0,0,0,7755.992,143.6422,0,0,11140.88,0,0,2749.539,2612.062,4666.888,53479.76,3247.408,0,-3247.408,74653.38,98.22811,0,13784.36,508.2769,10505.53,54115.1
1/27/2007 7:00:00 PM,0.004845168,0,65.96248,90,0,0,6.246452,7163.22,0,7761.001,7761.001,0,0,0,7761.001,92.29763,0,0,7163.22,629.2434,597.7812,0,0,1419.48,56402.42,0,629.2434,629.2434,73990.09,97.35537,0,12118.71,0,7163.22,56402.42
1/27/2007 8:00:00 PM,0,0,57.29854,90,0,0,8.099535,14270.98,0,9569.741,9569.741,0,0,0,9569.741,149.1261,2471.094,0,14270.98,0,0,2230.147,2118.64,2118.64,55773.18,2118.64,0,-2118.64,76000.02,100,0,17662.21,0,14270.98,55773.18
1/27/2007 9:00:00 PM,0,0,46.80594,90,0,0,8.340343,15228.69,0,9358.03,9358.03,0,0,0,9358.03,162.734,5870.664,0,15228.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17908.18,0,15228.69,57679.96
1/27/2007 10:00:00 PM,0,0,33.77604,90,0,0,4.289484,1565.529,0,7999.165,7999.165,0,0,0,7999.165,19.57116,0,9.09495E-13,1565.529,6772.248,6433.636,0,0,0,57679.96,0,6772.248,6772.248,68861.44,90.60714,0,9581.847,0,1565.529,57679.96
1/27/2007 11:00:00 PM,0,0,17.85004,90,0,0,4.928901,2922.454,0,6112.494,6112.494,0,0,0,6112.494,47.81116,0,0,2922.454,3357.937,3190.04,0,0,7524.72,50907.71,0,3357.937,3357.937,65321.86,85.9498,0,8184.971,0,2922.454,50907.71
1/28/2007 12:00:00 AM,0,0,-0.1278555,90,0,0,3.122669,43.42995,0,11710.06,11710.06,0,0,0,11710.06,0.3708772,0,1.81899E-12,43.42995,12280.67,11666.63,0,0,11255.76,47549.77,0,12280.67,12280.67,52376.91,68.91697,0,12902.78,0,43.42995,47549.77
1/28/2007 1:00:00 AM,0,0,-18.24043,90,0,0,3.555764,326.0936,0,6879.145,6879.145,0,0,0,6879.145,4.740321,0,9.09495E-13,326.0936,6897.948,6553.051,0,0,24900.95,35269.11,0,6897.948,6897.948,45105.83,59.34976,0,7730.105,0,326.0936,35269.11
1/28/2007 2:00:00 AM,0,0,-34.17498,90,0,0,3.15886,59.80438,0,10964.5,10964.5,0,0,0,10964.5,0.5454364,0,0,59.80438,11478.63,10904.7,0,0,32565.33,28371.16,0,11478.63,11478.63,33006.29,43.42932,0,12090.85,0,59.80438,28371.16
1/28/2007 3:00:00 AM,0,0,-47.18466,90,0,0,2.571046,0,0,14184.96,14184.96,4750,0,1399.591,14184.96,0,0,1.81899E-12,0,9931.534,9434.957,0,0,45319.36,16892.53,0,9931.534,9931.534,22537.54,29.65465,0,15603.45,0,19000,16892.53
1/28/2007 4:00:00 AM,0,0,-57.65316,90,0,0,5.237333,3810.471,0,6610.356,6610.356,0,0,0,6610.356,57.64396,0,9.09495E-13,3810.471,2947.248,2799.885,0,0,56354.4,6960.995,0,2947.248,2947.248,19430.87,25.56692,0,9176.627,0,3810.471,6960.995
1/28/2007 5:00:00 AM,0.001168507,0,-66.30134,90,0,0,3.572891,341.5919,0,8832.438,8832.438,4750,0,1399.591,8832.438,3.867471,0,0,341.5919,3937.733,3740.846,0,0,59629.12,4013.748,0,3937.733,3937.733,15280.13,20.10543,0,9886.478,0,19341.59,4013.748
1/28/2007 6:00:00 AM,0.04178024,9.677036,-73.81325,89.9063,0.03874942,571.6749,4.768101,2579.577,0,8957.296,8957.296,5762.414,0,1638.496,8957.296,35.18084,1.13687E-13,0,3151.252,647.6898,615.3053,0,0,64004.38,76.01486,0,76.01486,76.01486,15200,20,0,11142.81,457.34,21579.58,647.6898
1/28/2007 7:00:00 AM,0.06165383,22.19367,-80.79678,75.72363,0.05801378,855.8845,4.869726,2802.232,0,11074.56,11074.56,7459.238,0,2038.905,11074.56,33.03171,0,0,3658.116,855.8845,813.0902,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,13583.13,684.7076,21802.23,855.8845
1/28/2007 8:00:00 AM,0.1027836,34.95942,-87.89746,61.65672,0.09692176,1429.899,4.03621,978.6378,0,7337.378,7337.378,5000.336,0,1458.665,7337.378,32.82557,0,9.09495E-13,2408.536,1429.899,1358.404,0,0,64088.84,0,0,0,0,15200,20,0,8560.435,1143.919,19978.64,1429.899
1/28/2007 9:00:00 AM,0.1425933,47.7792,-96.08325,47.89061,0.1346095,1985.911,2.535181,0,0,9908.121,9908.121,8021.506,0,2171.587,9908.121,20.04327,0,0,1985.911,1985.911,1886.616,0,0,64088.84,0,0,0,0,15200,20,0,10898.93,1588.729,19000,1985.911
1/28/2007 10:00:00 AM,0.3816654,60.34416,-107.5082,34.85092,0.3617496,5336.938,1.959107,0,0,10552.34,10552.34,5482.248,0,1572.384,10552.34,50.57587,0,0,5336.938,5336.938,5070.09,0,0,64088.84,0,0,0,0,15200,20,0,11607.57,4269.55,19000,5336.938
1/28/2007 11:00:00 AM,0.4665374,71.73177,-129.0686,23.82197,0.4440487,6551.105,3.492113,268.4965,0,8158.661,8158.661,4750,0,1399.591,8158.661,83.58727,0,0,6819.602,3305.436,3140.164,0,0,64088.84,0,3245.669,0,-3245.669,18279.12,24.05146,0,9108.775,5240.884,19268.5,6551.105
1/28/2007 12:00:00 PM,0.4641482,77.64158,179.5428,18.8051,0.441687,6516.263,6.6352,8419.419,0,9970.317,9970.317,4750,0,1399.591,9970.317,149.8015,0,0,14935.68,0,0,3199.102,3039.146,60843.17,2921.103,9555.409,0,-9555.409,27344.17,35.97917,0,15177.06,5213.01,27419.42,9437.365
1/28/2007 1:00:00 PM,0.4725503,71.59397,128.6268,23.94708,0.4499277,6637.838,5.211845,3735.625,0,10817.4,10817.4,0,0,0,10817.4,95.89606,9.09495E-13,0,10373.46,7454.502,7081.777,0,0,51287.76,11520.97,0,816.6639,816.6639,26483.33,34.84649,0,13766.95,5310.271,3735.625,18158.81
1/28/2007 2:00:00 PM,0.3891289,60.17533,107.3086,35.0218,0.3689163,5442.667,4.605935,2179.36,0,9132.591,9132.591,0,0,0,9132.591,83.45963,0,1.81899E-12,7622.027,7319.191,6953.231,0,0,52195.16,10704.31,0,1876.523,1876.523,24505.3,32.24382,0,11135.53,4354.134,2179.36,16146.97
1/28/2007 3:00:00 PM,0.309009,47.60325,95.95592,48.07688,0.2919212,4306.75,3.310623,138.2739,0,9156.334,9156.334,4750,0,1399.591,9156.334,48.54589,0,1.81899E-12,4445.024,4492.695,4268.06,0,0,54280.19,8827.783,0,185.9446,185.9446,24309.3,31.98592,0,10141.1,3445.4,19138.27,13134.53
1/28/2007 4:00:00 PM,0.4597762,34.78261,87.79515,61.84913,0.4054579,5981.77,1.958078,0,0,5548.202,5548.202,0,0,0,5548.202,107.8146,0,0,5981.77,5840.213,5548.202,0,0,54486.8,8641.839,141.5573,0,-141.5573,24443.59,32.16262,0,6103.022,4785.416,0,14623.61
1/28/2007 5:00:00 PM,0.2784674,22.01904,80.70139,75.91862,0.2228604,3287.886,1.650889,0,0,9760.489,9760.489,4750,0,1399.591,9760.489,33.68567,0,0,3287.886,5274.2,5010.49,0,0,54345.24,8769.24,0,1986.313,1986.313,22349.84,29.40767,0,10736.54,2630.309,19000,12057.13
1/28/2007 6:00:00 PM,0.1130376,9.507161,73.71467,90.10202,0.06344566,936.0216,2.197838,0,0,7303.931,7303.931,4750,0,1399.591,7303.931,12.81531,0,0,936.0216,2688.349,2553.931,0,0,56552.25,6782.927,0,1752.327,1752.327,20502.72,26.97726,0,8034.324,748.8173,19000,7718.949
1/28/2007 7:00:00 PM,0.006336139,0,66.19132,90,0,0,3.831959,698.2692,0,9302.676,9302.676,4750,0,1399.591,9302.676,7.506111,0,0,698.2692,4057.27,3854.406,0,0,58499.29,5030.6,0,4057.27,4057.27,16225.98,21.34997,0,10582.08,0,19698.27,5030.6
1/28/2007 8:00:00 PM,0,0,57.52293,90,0,0,2.97659,10.6102,0,11082.94,11082.94,10147.67,0,2673.31,11082.94,0.09573446,0,1.81899E-12,10.6102,973.3303,924.6638,0,0,63007.36,973.3303,0,973.3303,973.3303,15200,20,0,12196.54,0,19010.61,973.3303
1/28/2007 9:00:00 PM,0,0,47.02417,90,0,0,2.786953,0,0,9587.273,9587.273,9587.273,0,2541.07,9587.273,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10546,0,19000,0
1/28/2007 10:00:00 PM,0,0,33.97523,90,0,0,3.764594,591.8138,0,8670.019,8670.019,8078.205,0,2184.967,8670.019,6.825981,0,0,591.8138,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9832.928,0,19591.81,0
1/28/2007 11:00:00 PM,0,0,18.00201,90,0,0,3.334949,154.7034,0,10211.67,10211.67,10056.96,0,2651.906,10211.67,1.514967,0,0,154.7034,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11310.19,0,19154.7,0
1/29/2007 12:00:00 AM,0,0,-0.0591745,90,0,0,0.6470065,0,0,9342.769,9342.769,9342.769,0,2483.373,9342.769,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10277.04,0,19000,0
1/29/2007 1:00:00 AM,0,0,-18.26386,90,0,0,0.9705593,0,0,8192.318,8192.318,8192.318,0,2211.894,8192.318,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9011.55,0,19000,0
1/29/2007 2:00:00 AM,0,0,-34.26805,90,0,0,0.412144,0,0,10282.64,10282.64,10282.64,0,2705.159,10282.64,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11310.9,0,19000,0
1/29/2007 3:00:00 AM,0,0,-47.31876,90,0,0,1.551192,0,0,8639.486,8639.486,8639.486,0,2317.415,8639.486,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9503.436,0,19000,0
1/29/2007 4:00:00 AM,0,0,-57.81017,90,0,0,1.346741,0,0,11862.78,11862.78,11862.78,0,3078.035,11862.78,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13049.06,0,19000,0
1/29/2007 5:00:00 AM,0.00309538,0,-66.47401,90,0,0,0.9239813,0,0,9219.214,9219.214,9219.214,0,2454.217,9219.214,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10141.13,0,19000,0
1/29/2007 6:00:00 AM,0.1188443,9.509877,-74.00164,89.95898,0.05966664,880.2694,2.143665,0,0,9353.978,9353.978,8517.722,0,2288.682,9353.978,9.410643,0,0,880.2694,880.2694,836.2559,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,10289.38,704.2155,19000,880.2694
1/29/2007 7:00:00 AM,0.3603889,22.03613,-81.00616,75.75523,0.2556265,3771.29,2.392425,0,0,5188.91,5188.91,4750,0,1399.591,5188.91,72.67981,0,0,3771.29,462.0108,438.9103,0,0,64088.84,0,3309.279,0,-3309.279,18339.46,24.13087,0,5707.801,3017.032,19000,3771.29
1/29/2007 8:00:00 AM,0.6262353,34.80669,-88.13857,61.66409,0.5338662,7876.194,2.559699,0,0,10067.44,10067.44,4750,0,1399.591,10067.44,78.23434,0,0,7876.194,5597.302,5317.438,0,0,60779.56,2978.351,2278.891,0,-2278.891,20501.41,26.97553,0,11074.18,6300.955,19000,10854.54
1/29/2007 9:00:00 AM,0.7286326,47.6243,-96.37463,47.8662,0.6751328,9960.317,5.656151,5134.468,0,8617.445,8617.445,4750,0,1399.591,8617.445,175.1654,0,0,15094.79,0,0,1267.022,1203.671,58500.67,5029.354,11163.99,0,-11163.99,31092.5,40.91117,0,12046.42,7968.254,24134.47,14989.67
1/29/2007 10:00:00 AM,0.8783741,60.17431,-107.8777,34.7783,0.8441022,12453.14,6.530412,7996.766,0,8248.971,8248.971,0,0,0,8248.971,247.9086,0,0,20449.91,265.4784,252.2045,0,0,47336.68,15076.94,12187.67,0,-12187.67,42654.73,56.12464,0,13072.25,9962.516,7996.766,27530.09
1/29/2007 11:00:00 AM,0.8181449,71.52022,-129.4906,23.66802,0.7968955,11756.7,9.277218,18711.52,0,9566.326,9566.326,0,0,0,9566.326,318.4945,0,0,30468.22,0,0,9145.196,8687.937,35149.02,26045.84,20444.63,0,-20444.63,62050.21,81.645,0,19878.72,9405.358,18711.52,37802.54
1/29/2007 12:00:00 PM,0.6515769,77.39761,179.7932,18.56064,0.6290309,9280.171,9.616769,19783.83,0,12053.79,12053.79,0,0,0,12053.79,241.1192,2020.346,0,29064,0,0,5709.694,5424.209,14704.38,44446.02,14704.38,0,-14704.38,76000.02,100,0,23151.09,7424.136,19783.83,53726.18
1/29/2007 1:00:00 PM,0.9709762,71.45725,129.2869,23.72614,0.9498455,14013.19,5.963024,6163.173,0,8758.261,8758.261,0,0,0,8758.261,230.3695,11281.52,0,20176.36,2731.671,2595.087,0,0,0,57679.96,0,0,0,76000.02,100,0,12715.67,11210.55,6163.173,71693.14
1/29/2007 2:00:00 PM,0.7430078,60.09675,107.785,34.85734,0.7131588,10521.32,7.372203,10921.64,0,12779.62,12779.62,0,0,0,12779.62,167.7903,8565.55,0,21442.96,1955.77,1857.981,0,0,0,57679.96,0,0,0,76000.02,100,0,19518.4,8417.056,10921.64,68201.27
1/29/2007 3:00:00 PM,0.7496546,47.54332,96.31552,47.95221,0.6938201,10236.01,11.98374,21000,0,9915.379,9915.379,0,0,0,9915.379,315.0259,21320.63,0,31236.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21406.92,8188.811,21000,67915.97
1/29/2007 4:00:00 PM,0.5958779,34.72525,88.09118,61.75286,0.5086917,7504.792,14.38923,21000,0,11635.81,11635.81,0,0,0,11635.81,244.9747,16868.98,0,28504.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23299.39,6003.833,21000,65184.75
1/29/2007 5:00:00 PM,0.303257,21.95566,80.96207,75.84516,0.2328007,3434.538,14.0832,21000,0,9312.903,9312.903,0,0,0,9312.903,262.3729,15121.63,0,24434.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20744.19,2747.63,21000,61114.49
1/29/2007 6:00:00 PM,0.0754561,9.431565,73.95614,90.04923,0.06477454,955.6268,12.70881,21000,0,7832.734,7832.734,0,0,0,7832.734,280.306,14122.89,0,21955.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19116.01,764.5014,21000,58635.58
1/29/2007 7:00:00 PM,0.004055712,0,66.42329,90,0,0,12.05098,21000,0,9550.533,9550.533,0,0,0,9550.533,219.883,11449.47,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21005.59,0,21000,57679.96
1/29/2007 8:00:00 PM,0,0,57.75013,90,0,0,13.41331,21000,0,8494.992,8494.992,0,0,0,8494.992,247.2045,12505.01,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19844.49,0,21000,57679.96
1/29/2007 9:00:00 PM,0,0,47.24472,90,0,0,8.697669,16594.1,0,10312.25,10312.25,0,0,0,10312.25,160.9163,6281.846,0,16594.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19640.52,0,16594.1,57679.96
1/29/2007 10:00:00 PM,0,0,34.1758,90,0,0,8.224152,14721.22,0,9246.614,9246.614,0,0,0,9246.614,159.2066,5474.608,0,14721.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17531.89,0,14721.22,57679.96
1/29/2007 11:00:00 PM,0,0,18.15358,90,0,0,7.745214,12627.26,0,11418.97,11418.97,0,0,0,11418.97,110.5815,1208.299,0,12627.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18874.49,0,12627.26,57679.96
1/30/2007 12:00:00 AM,0,0,0.006413027,90,0,0,5.957946,6143.678,0,9213.006,9213.006,0,0,0,9213.006,66.68484,0,0,6143.678,3230.871,3069.327,0,0,0,57679.96,0,3230.871,3230.871,72594.38,95.5189,0,13206.15,0,6143.678,57679.96
1/30/2007 1:00:00 AM,0,0,-18.29277,90,0,0,3.12439,44.2083,0,10882.43,10882.43,0,0,0,10882.43,0.4062354,0,1.81899E-12,44.2083,11408.66,10838.22,0,0,3589.856,54449.09,0,11408.66,11408.66,60568.6,79.6955,0,11992.78,0,44.2083,54449.09
1/30/2007 2:00:00 AM,0,0,-34.36774,90,0,0,1.105718,0,0,7523.762,7523.762,0,0,0,7523.762,0,0,0,0,7919.749,7523.762,0,0,16266.14,43040.43,0,7919.749,7919.749,52220.45,68.71111,0,8276.138,0,0,43040.43
1/30/2007 3:00:00 AM,0,0,-47.45954,90,0,0,1.074399,0,0,8146.113,8146.113,0,0,0,8146.113,0,0,9.09495E-13,0,8574.855,8146.113,0,0,25065.86,35120.68,0,8574.855,8574.855,43181.76,56.81809,0,8960.725,0,0,35120.68
1/30/2007 4:00:00 AM,0,0,-57.97358,90,0,0,2.56091,0,0,10630.4,10630.4,0,0,0,10630.4,0,0,1.81899E-12,0,11189.89,10630.4,0,0,34593.48,26545.82,0,11189.89,11189.89,31386.58,41.29812,0,11693.44,0,0,26545.82
1/30/2007 5:00:00 AM,0.004834132,0,-66.65282,90,0,0,5.102945,3396.736,0,10644.89,10644.89,0,0,0,10644.89,31.90954,0,1.81899E-12,3396.736,7629.637,7248.155,0,0,47026.7,15355.93,0,7629.637,7629.637,23344.23,30.71609,0,13407.75,0,3396.736,15355.93
1/30/2007 6:00:00 AM,0.1258937,9.342257,-74.19603,90.00893,0.05051619,745.2717,4.089405,1110.719,0,11004.31,11004.31,4750,0,1399.591,11004.31,16.86604,0,0,1855.991,5414.308,5143.593,0,0,55504.07,7726.294,0,4669.037,4669.037,18422.64,24.2403,0,12660.1,596.2173,20110.72,8471.566
1/30/2007 7:00:00 AM,0.3185848,21.87827,-81.22167,75.78392,0.2390686,3527.008,4.754334,2545.378,0,10130.22,10130.22,4750,0,1399.591,10130.22,59.94327,0,0,6072.386,2984.045,2834.843,0,0,60691.89,3057.258,542.9628,0,-542.9628,18937.74,24.91807,0,12415.93,2821.606,21545.38,6584.266
1/30/2007 8:00:00 AM,0.3395591,34.65356,-88.38622,61.66838,0.3135498,4625.839,4.14119,1239.302,0,13260.72,13260.72,4750,0,1399.591,13260.72,44.22944,0,0,5865.141,7654.121,7271.415,0,0,60148.93,3545.925,0,3028.282,3028.282,15745.65,20.71795,0,15206.44,3700.671,20239.3,8171.764
1/30/2007 9:00:00 AM,0.5567029,47.46867,-96.67332,47.83853,0.5223366,7706.097,3.410687,205.856,0,7419.627,7419.627,4750,0,1399.591,7419.627,106.6354,0,0,7911.953,2593.444,2463.771,0,0,63513.68,517.6426,5112.653,0,-5112.653,20595.94,27.09991,0,8264.519,6164.877,19205.86,8223.739
1/30/2007 10:00:00 AM,0.4859679,60.00295,-108.2556,34.70211,0.462992,6830.578,1.801291,0,0,10302.78,10302.78,4750,0,1399.591,10302.78,66.29842,0,0,6830.578,5845.029,5552.777,0,0,58401.03,5119.03,985.5492,0,-985.5492,21530.91,28.33014,0,11333.06,5464.462,19000,11949.61
1/30/2007 11:00:00 AM,0.6531357,71.30569,-129.9213,23.50968,0.6306884,9304.625,0.7071391,0,0,7766.905,7766.905,4750,0,1399.591,7766.905,119.7984,0,0,9304.625,3175.689,3016.905,0,0,57415.48,6006.025,6128.936,0,-6128.936,27345.33,35.98069,0,8543.595,7443.7,19000,15310.65
1/30/2007 12:00:00 PM,0.666429,77.14795,-179.9781,18.31085,0.6448426,9513.443,0.5562343,0,0,9038.248,9038.248,0,0,0,9038.248,105.2576,0,0,9513.443,9513.945,9038.248,0,0,51286.54,11522.07,0,0.5022068,0.5022068,27344.8,35.97999,0,9942.073,7610.755,0,21035.51
1/30/2007 1:00:00 PM,0.817043,71.31242,129.9433,23.50335,0.7972744,11762.29,1.074623,0,0,7512.099,7512.099,0,0,0,7512.099,156.5779,0,0,11762.29,7907.473,7512.099,0,0,51287.1,11521.56,3854.815,0,-3854.815,31001.8,40.79183,0,8263.31,9409.83,0,23283.85
1/30/2007 2:00:00 PM,0.8534034,60.01129,108.2656,34.69355,0.8219498,12126.33,1.306849,0,0,12161.53,12161.53,0,0,0,12161.53,99.71058,0,0,12126.33,12801.61,12161.53,0,0,47432.29,14990.9,0,675.2781,675.2781,30289.99,39.85524,0,13377.68,9701.062,0,27117.23
1/30/2007 3:00:00 PM,0.7092526,47.47739,96.67975,47.82923,0.6593981,9728.182,1.702914,0,0,12267.98,12267.98,0,0,0,12267.98,79.29732,0,0,9728.182,12913.67,12267.98,0,0,48182.6,14315.62,0,3185.486,3185.486,26932.2,35.43709,0,13494.78,7782.545,0,24043.8
1/30/2007 4:00:00 PM,0.5895471,34.66235,88.39136,61.65879,0.5056813,7460.379,3.414565,208.4755,0,9773.254,9773.254,0,0,0,9773.254,78.46777,0,0,7668.855,10068.19,9564.778,0,0,51722.02,11130.13,0,2607.808,2607.808,24183.32,31.82016,0,10854.82,5968.303,208.4755,18590.51
1/30/2007 5:00:00 PM,0.3506888,21.88695,81.22644,75.77421,0.2517906,3714.697,2.766471,0,0,11597.7,11597.7,4750,0,1399.591,11597.7,32.02962,0,1.81899E-12,3714.697,7208.101,6847.695,0,0,54619.59,8522.326,0,3493.403,3493.403,20500.95,26.97493,0,12757.46,2971.758,19000,12237.02
1/30/2007 6:00:00 PM,0.1281838,9.350711,74.20095,89.99918,0.04850382,715.5828,3.025343,16.09813,0,7884.581,7884.581,4750,0,1399.591,7884.581,9.279897,0,0,731.6809,3282.613,3118.482,0,0,58501.15,5028.923,0,2567.03,2567.03,17795.07,23.41455,0,8681.088,572.4662,19016.1,5744.505
1/30/2007 7:00:00 PM,0.005393013,0,66.65829,90,0,0,2.805617,0,0,11668.96,11668.96,9330.161,0,2480.397,11668.96,0,0,0,0,2461.892,2338.798,0,0,61353.4,2461.892,0,2461.892,2461.892,15200,20,0,12835.85,0,19000,2461.892
1/30/2007 8:00:00 PM,0,0,57.98006,90,0,0,2.926458,4.96706,0,10339.56,10339.56,10334.59,0,2717.419,10339.56,0.04803937,0,0,4.96706,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11376,0,19004.97,0
1/30/2007 9:00:00 PM,0,0,47.46754,90,0,0,4.703198,2418.354,0,8883.07,8883.07,6464.716,0,1804.223,8883.07,27.2243,0,0,2418.354,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10980.55,0,21418.35,0
1/30/2007 10:00:00 PM,0,0,34.37772,90,0,0,5.111107,3422.531,0,12488.62,12488.62,9066.086,0,2418.082,12488.62,27.40521,0,0,3422.531,0,0,0,0,64088.84,0,0,0,0,15200,20,0,15448.74,0,22422.53,0
1/30/2007 11:00:00 PM,0,0,18.30471,90,0,0,4.722439,2466.148,0,13135.14,13135.14,10669,0,2796.33,13135.14,18.77519,0,0,2466.148,0,0,0,0,64088.84,0,0,0,0,15200,20,0,15681.73,0,21466.15,0
1/31/2007 12:00:00 AM,0,0,0.06883204,90,0,0,5.575958,4808.531,0,10178.11,10178.11,5369.576,0,1545.796,10178.11,47.24387,0,0,4808.531,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13600.18,0,23808.53,0
1/31/2007 1:00:00 AM,0,0,-18.32726,90,0,0,3.349307,164.4005,0,7995.171,7995.171,7830.771,0,2126.578,7995.171,2.056247,0,0,164.4005,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8876.889,0,19164.4,0
1/31/2007 2:00:00 AM,0,0,-34.47409,90,0,0,3.691768,476.7278,0,7001.234,7001.234,6524.506,0,1818.332,7001.234,6.809197,0,9.09495E-13,476.7278,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7939.721,0,19476.73,0
1/31/2007 3:00:00 AM,0,0,-47.60705,90,0,0,2.881991,0,0,9687.439,9687.439,9687.439,0,2564.707,9687.439,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10656.18,0,19000,0
1/31/2007 4:00:00 AM,0,0,-58.14339,90,0,0,4.043806,997.4977,0,8539.405,8539.405,7541.908,0,2058.413,8539.405,11.68111,0,0,997.4977,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9892.095,0,19997.5,0
1/31/2007 5:00:00 AM,0.0048965,0,-66.83772,90,0,0,5.837424,5789.004,0,6936.323,6936.323,4750,0,1399.591,6936.323,83.45927,0,0,5789.004,0,0,3602.682,3422.548,64088.84,0,3422.548,0,-3422.548,18446.92,24.27225,0,10524.46,0,24789,0
1/31/2007 6:00:00 AM,0.1456849,9.174244,-74.39639,90.0561,0.02813956,415.1464,6.131804,6811.16,0,11148.95,11148.95,4750,0,1399.591,11148.95,64.81605,0,0,7226.307,0,0,412.2136,391.6029,60666.29,3080.293,806.7494,0,-806.7494,19212.27,25.27929,0,15669.42,332.1172,25811.16,3495.439
1/31/2007 7:00:00 AM,0.3481683,21.72013,-81.44324,75.80968,0.250885,3701.338,8.187634,14589.28,0,7203.173,7203.173,0,0,0,7203.173,253.9245,0,0,18290.62,0,0,7386.112,7016.806,59859.54,3806.367,10718.14,0,-10718.14,29380.39,38.6584,0,15218.13,2961.07,14589.28,7507.705
1/31/2007 8:00:00 AM,0.5214332,34.50008,-88.64034,61.6696,0.4542134,6701.066,6.995953,9650.994,0,8780.943,8780.943,0,0,0,8780.943,186.2221,0,0,16352.06,0,0,870.0515,826.549,49141.4,13452.7,7527.615,0,-7527.615,36521.71,48.05487,0,14484.53,5360.853,9650.994,20153.76
1/31/2007 9:00:00 AM,0.7829547,47.31232,-96.97923,47.80762,0.7282872,10744.51,8.279196,14938.74,0,9038.144,9038.144,0,0,0,9038.144,284.1651,0,0,25683.25,0,0,5900.595,5605.565,41613.79,20227.55,16350.08,0,-16350.08,52032.76,68.46414,0,17411.33,8595.609,14938.74,30972.06
1/31/2007 10:00:00 AM,0.9602526,59.83006,-108.6416,34.62241,0.9275047,13683.59,8.396948,15497.11,0,10866.96,10866.96,0,0,0,10866.96,268.5267,0,0,29180.7,0,0,4630.146,4398.638,25263.71,34942.62,18082.23,0,-18082.23,69187.07,91.0356,0,19702.22,10946.87,15497.11,48626.21
1/31/2007 11:00:00 AM,0.9893838,71.08817,-130.3603,23.34704,0.9726014,14348.91,7.519829,11523.19,0,7687.23,7687.23,0,0,0,7687.23,336.5594,11003.39,0,25872.1,0,0,0,0,7181.478,51216.62,7181.478,0,-7181.478,76000.02,100,0,14217.55,11479.13,11523.19,65565.53
1/31/2007 12:00:00 PM,0.9216138,76.89269,-179.7703,18.05577,0.9084963,13403.16,7.038568,9814.56,0,9307.191,9307.191,0,0,0,9307.191,249.46,13910.53,0,23217.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15145.19,10722.53,9814.56,71083.12
1/31/2007 1:00:00 PM,0.9947813,71.1595,130.595,23.27889,0.9780472,14429.25,4.498983,1961.954,0,5736.275,5736.275,0,0,0,5736.275,285.7465,10456.28,0,16391.21,3972.969,3774.321,0,0,0,57679.96,0,0,0,76000.02,100,0,7290.879,11543.4,1961.954,72109.21
1/31/2007 2:00:00 PM,0.9214585,59.9189,108.7501,34.5306,0.890128,13132.17,6.200263,7027.634,0,8902.099,8902.099,0,0,0,8902.099,226.4612,11159.05,0,20159.8,1973.121,1874.465,0,0,0,57679.96,0,0,0,76000.02,100,0,13306.12,10505.73,7027.634,70812.12
1/31/2007 3:00:00 PM,0.7458366,47.4054,97.04835,47.70809,0.6945914,10247.39,4.123366,1195.046,0,9188.112,9188.112,0,0,0,9188.112,124.5353,1833.639,0,11442.44,8413.754,7993.066,0,0,0,57679.96,0,0,0,76000.02,100,0,10704.45,8197.915,1195.046,67927.35
1/31/2007 4:00:00 PM,0.5689705,34.59384,88.69552,61.56704,0.4913391,7248.787,3.415115,208.847,0,8834.809,8834.809,0,0,0,8834.809,84.41195,0,0,7457.634,9079.959,8625.961,0,0,0,57679.96,0,1831.172,1831.172,74069.79,97.46023,0,9822.713,5799.029,208.847,64928.74
1/31/2007 5:00:00 PM,0.2914846,21.81288,81.49438,75.70584,0.2294658,3385.338,3.449723,232.2208,0,11743.24,11743.24,0,0,0,11743.24,30.80547,0,1.81899E-12,3617.559,12116.86,11511.02,0,0,2034.636,55848.79,0,8731.521,8731.521,64865.96,85.34993,0,13033.67,2708.271,232.2208,59234.12
1/31/2007 6:00:00 PM,0.1389593,9.264587,74.44899,89.9519,0.03669662,541.3897,5.086689,3345.356,0,7659.763,7659.763,0,0,0,7659.763,50.74237,0,0,3886.745,4541.482,4314.408,0,0,11736.33,47117.26,0,4000.092,4000.092,60649.49,79.80195,0,10098.42,433.1118,3345.356,47658.65
1/31/2007 7:00:00 PM,0.00445905,0,66.89626,90,0,0,4.302429,1588.915,0,9819.506,9819.506,0,0,0,9819.506,16.18121,0,0,1588.915,8663.78,8230.591,0,0,16180.87,43117.17,0,8663.78,8663.78,51517.07,67.7856,0,11595.91,0,1588.915,43117.17
1/31/2007 8:00:00 PM,0,0,58.21266,90,0,0,4.035061,976.0144,0,8745.564,8745.564,0,0,0,8745.564,11.16011,0,0,976.0144,8178.474,7769.55,0,0,25807.29,34453.39,0,8178.474,8178.474,42896.2,56.44235,0,10108.13,0,976.0144,34453.39
1/31/2007 9:00:00 PM,0,0,47.69257,90,0,0,5.557097,4749.271,0,11024.92,11024.92,0,0,0,11024.92,43.07761,0,1.81899E-12,4749.271,6605.946,6275.649,0,0,34894.49,26274.92,0,6605.946,6605.946,35932.92,47.28015,0,14502.05,0,4749.271,26274.92
1/31/2007 10:00:00 PM,0,0,34.58094,90,0,0,6.108143,6720.319,0,7736.145,7736.145,0,0,0,7736.145,86.86909,0,0,6720.319,1069.29,1015.826,0,0,42234.43,19668.97,0,1069.29,1069.29,34805.79,45.79708,0,11869.92,0,6720.319,19668.97
1/31/2007 11:00:00 PM,0,0,18.45535,90,0,0,3.574259,342.8295,0,8169.09,8169.09,0,0,0,8169.09,4.196667,0,0,342.8295,8238.169,7826.261,0,0,43422.53,18599.68,0,8238.169,8238.169,26121.99,34.37104,0,9157.414,0,342.8295,18599.68
2/01/2007 0:00,0,0,0.1280078,90,0,0,5.279637,3934.696,0,5496.865,5496.865,0,0,0,5496.865,71.58073,0,0,3934.696,1644.388,1562.169,0,0,52576.05,10361.51,0,1644.388,1644.388,24388.66,32.09033,0,8013.899,0,3934.696,10361.51
2/01/2007 1:00,0,0,-18.36743,90,0,0,5.850495,5827.361,0,10737.06,10737.06,4750,0,1399.591,10737.06,54.27336,0,0,5827.361,168.1004,159.6954,0,0,54403.15,8717.123,0,168.1004,168.1004,24211.46,31.85718,0,14724.44,0,24827.36,8717.123
2/01/2007 2:00,0,0,-34.5872,90,0,0,4.256665,1506.242,0,6343.97,6343.97,0,0,0,6343.97,23.74289,0,9.09495E-13,1506.242,5092.346,4837.729,0,0,54589.93,8549.022,0,5092.346,5092.346,18843.66,24.79428,0,7731.488,0,1506.242,8549.022
2/01/2007 3:00,0,0,-47.76131,90,0,0,5.119542,3449.192,0,7371.125,7371.125,4750,0,1399.591,7371.125,46.79328,0,0,3449.192,0,0,828.0661,786.6628,60248.09,3456.677,786.6628,0,-786.6628,19589.96,25.77625,0,9832.834,0,22449.19,3456.677
2/01/2007 4:00,0,0,-58.31959,90,0,0,3.670212,442.6638,0,6963.545,6963.545,4750,0,1399.591,6963.545,6.356875,0,0,442.6638,1864.085,1770.881,0,0,59461.43,4164.674,0,1864.085,1864.085,17625.04,23.19083,0,7881.231,0,19442.66,4164.674
2/01/2007 5:00,0.002170781,0,-67.02868,90,0,0,5.056859,3251.079,0,9733.323,9733.323,4750,0,1399.591,9733.323,33.40153,0,0,3251.079,1823.415,1732.245,0,0,61532.63,2300.588,0,1823.415,1823.415,15702.99,20.66182,0,12332.2,0,22251.08,2300.588
2/01/2007 6:00,0.06572606,9.0059,-74.60266,90.10045,0.05823786,859.1904,4.934793,2934.426,0,6914.484,6914.484,4750,0,1399.591,6914.484,54.86478,0,0,3793.616,0,0,769.942,731.4449,63558.65,477.1729,1590.635,0,-1590.635,17212,22.64736,0,9073.145,687.3523,21934.43,1336.363
2/01/2007 7:00,0.09691793,21.56177,-81.67082,75.8325,0.09104586,1343.211,6.960593,9515.277,0,9510.689,9510.689,4750,0,1399.591,9510.689,114.1714,0,0,10858.49,0,0,4754.588,4516.858,61968.01,1908.745,5860.069,0,-5860.069,22771.35,29.96229,0,15219.4,1074.569,28515.28,3251.955
2/01/2007 8:00,0.4675218,34.34627,-88.90082,61.66776,0.4147243,6118.479,9.848945,20274.84,0,10601.68,10601.68,0,0,0,10601.68,248.9542,-1.81899E-12,0,26393.32,0,0,9673.165,9189.507,56107.95,7182.807,15307.99,0,-15307.99,37293.78,49.07075,0,21799.26,4894.783,20274.84,13301.29
2/01/2007 9:00,0.6325834,47.15525,-97.29218,47.77351,0.5931465,8750.764,8.972157,17674.04,0,5826.154,5826.154,0,0,0,5826.154,453.5549,0,0,26424.8,0,0,11847.89,11255.49,40799.96,20959.99,20006.26,0,-20006.26,56273.38,74.0439,0,15245.79,7000.611,17674.04,29710.76
2/01/2007 10:00,0.9049392,59.65564,-109.0356,34.53927,0.8761807,12926.4,9.922783,20391.53,0,9672.426,9672.426,0,0,0,9672.426,344.463,2437.734,0,33317.93,0,0,8281.367,7867.299,20793.7,38965.62,20793.7,0,-20793.7,76000.02,100,0,20835.43,10341.12,20391.53,51892.03
2/01/2007 11:00,1.050924,70.86764,-130.8069,23.18019,1.036092,15285.59,9.954298,20441.33,0,7250.837,7250.837,0,0,0,7250.837,492.7282,28476.08,0,35726.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18196.59,12228.47,20441.33,72965.55
2/01/2007 12:00,0.9708055,76.63197,-179.5826,17.79546,0.9606956,14173.26,10.62938,21000,0,12161.07,12161.07,0,0,0,12161.07,289.2283,23012.19,0,35173.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23877.18,11338.61,21000,71853.22
2/01/2007 13:00,1.007064,70.99852,131.2412,23.05295,0.9926959,14645.37,12.11977,21000,0,6911.483,6911.483,0,0,0,6911.483,515.7412,28733.88,0,35645.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18102.63,11716.29,21000,72325.32
2/01/2007 14:00,0.9987326,59.81953,109.2379,34.36868,0.967546,14274.33,14.4797,21000,0,8799.906,8799.906,0,0,0,8799.906,400.8489,26474.42,0,35274.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20179.9,11419.46,21000,71954.28
2/01/2007 15:00,0.8291501,47.3273,97.42106,47.58892,0.7737976,11415.93,13.7467,21000,0,8573.252,8573.252,0,0,0,8573.252,378.1055,23842.68,0,32415.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19930.58,9132.746,21000,69095.89
2/01/2007 16:00,0.5267652,34.51971,89.00349,61.47768,0.4603558,6791.686,14.51406,21000,0,11232.27,11232.27,0,0,0,11232.27,247.4272,16559.42,0,27791.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22855.5,5433.349,21000,64471.64
2/01/2007 17:00,0.2517076,21.73343,81.76576,75.64013,0.2119449,3126.849,10.34435,20961.48,0,7651.531,7651.531,0,0,0,7651.531,314.8171,16436.8,0,24088.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18897.42,2501.479,20961.48,60806.8
2/01/2007 18:00,0.105198,9.17319,74.70017,89.90743,0.06369375,939.6819,13.02032,21000,0,7389.706,7389.706,0,0,0,7389.706,296.8952,14549.98,0,21939.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18628.68,751.7455,21000,58619.64
2/01/2007 19:00,0.002456691,0,67.13712,90,0,0,13.012,21000,0,6853.28,6853.28,0,0,0,6853.28,306.4226,14146.72,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18038.61,0,21000,57679.96
2/01/2007 20:00,0,0,58.44788,90,0,0,10.22731,20820.78,0,7876.417,7876.417,0,0,0,7876.417,264.3433,12944.36,0,20820.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19074.45,0,20820.78,57679.96
2/01/2007 21:00,0,0,47.91978,90,0,0,9.23723,18558.05,0,7511.87,7511.87,0,0,0,7511.87,247.0496,11046.18,0,18558.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17542.08,0,18558.05,57679.96
2/01/2007 22:00,0,0,34.78545,90,0,0,6.217705,7078.833,0,9593.439,9593.439,0,0,0,9593.439,73.78828,0,0,7078.833,2646.954,2514.606,0,0,0,57679.96,0,2646.954,2646.954,73209.88,96.32877,0,14092.2,0,7078.833,57679.96
2/01/2007 23:00,0,0,18.60546,90,0,0,4.345647,1666.988,0,8626.925,8626.925,0,0,0,8626.925,19.32308,0,1.81899E-12,1666.988,7326.249,6959.937,0,0,2941.06,55033,0,7326.249,7326.249,65487.34,86.16753,0,10323.11,0,1666.988,55033
2/02/2007 0:00,0,0,0.183866,90,0,0,5.291787,3970.376,0,9037.569,9037.569,0,0,0,9037.569,43.9319,0,0,3970.376,5333.888,5067.193,0,0,11081.34,47706.75,0,5333.888,5333.888,59864.93,78.76962,0,11926.51,0,3970.376,47706.75
2/02/2007 1:00,0,0,-18.41336,90,0,0,4.097502,1130.825,0,6967.736,6967.736,0,0,0,6967.736,16.22945,0,9.09495E-13,1130.825,6144.117,5836.911,0,0,17007.88,42372.87,0,6144.117,6144.117,53388.46,70.24796,0,8229.922,0,1130.825,42372.87
2/02/2007 2:00,0,0,-34.70711,90,0,0,4.951263,2967.887,0,6468.071,6468.071,0,0,0,6468.071,45.88519,0,9.09495E-13,2967.887,3684.405,3500.184,0,0,23834.67,36228.75,0,3684.405,3684.405,49504.75,65.13783,0,8598.822,0,2967.887,36228.75
2/02/2007 3:00,0,0,-47.92234,90,0,0,5.590352,4867.035,0,8935.946,8935.946,0,0,0,8935.946,54.46581,0,0,4867.035,4283.064,4068.911,0,0,27928.46,32544.34,0,4283.064,4283.064,44990.01,59.19737,0,12263.06,0,4867.035,32544.34
2/02/2007 4:00,0,0,-58.50218,90,0,0,1.964186,0,0,12004.25,12004.25,0,0,0,12004.25,0,0,1.81899E-12,0,12636.05,12004.25,0,0,32687.42,28261.28,0,12636.05,12636.05,31670.44,41.67163,0,13204.67,0,0,28261.28
2/02/2007 5:00,0.002509878,0,-67.22568,90,0,0,1.410482,0,0,11102.22,11102.22,0,0,0,11102.22,0,0,0,0,11686.55,11102.22,0,0,46727.47,15625.23,0,11686.55,11686.55,19351.74,25.46281,0,12212.44,0,0,15625.23
2/02/2007 6:00,0.05604708,8.837291,-74.8148,90.14194,0.05104177,753.0256,1.245407,0,0,6343.039,6343.039,4750,0,1399.591,6343.039,11.87169,0,0,753.0256,1676.882,1593.038,0,0,59712.52,3938.686,0,923.8569,923.8569,18377.91,24.18146,0,6977.342,602.4204,19000,4691.711
2/02/2007 7:00,0.1969481,21.40322,-81.90434,75.85235,0.1773436,2616.372,1.850434,0,0,9098.277,9098.277,4750,0,1399.591,9098.277,28.75678,0,0,2616.372,4577.134,4348.277,0,0,60739.03,3014.829,0,1960.762,1960.762,16311.09,21.46195,0,10008.11,2093.097,19000,5631.201
2/02/2007 8:00,0.5047416,34.19215,-89.16757,61.66285,0.4438579,6548.291,3.909456,805.8,0,8253.195,8253.195,4750,0,1399.591,8253.195,89.10598,0,0,7354.09,2839.363,2697.395,0,0,62917.66,1054.066,3708.927,0,-3708.927,19829.68,26.09168,0,9481.415,5238.632,19805.8,7602.357
2/02/2007 9:00,0.4313289,46.99749,-97.61207,47.73623,0.4081397,6021.335,5.31846,4048.7,0,8978.796,8978.796,4750,0,1399.591,8978.796,112.1535,0,0,10070.04,189.5739,180.0952,0,0,59208.73,4392.101,5831.761,0,-5831.761,25362.18,33.37128,0,11901.03,4817.068,23048.7,10413.44
2/02/2007 10:00,0.6584796,59.47967,-109.4372,34.45277,0.6350207,9368.539,5.695333,5293.718,0,10681.97,10681.97,0,0,0,10681.97,137.2617,0,0,14662.26,5671.845,5388.252,0,0,53376.96,9640.686,3696.694,0,-3696.694,28869.17,37.98574,0,14397.03,7494.831,5293.718,19009.22
2/02/2007 11:00,0.3107218,70.64411,-131.2609,23.00925,0.2940446,4338.076,4.761917,2564.216,0,10397.97,10397.97,0,0,0,10397.97,66.38114,0,0,6902.292,8246.058,7833.755,0,0,49680.27,12967.71,0,3907.982,3907.982,24749.8,32.56551,0,12719.88,3470.461,2564.216,17305.79
2/02/2007 12:00,0.5425016,76.36588,-179.4143,17.52999,0.5204406,7678.125,3.605404,371.0129,0,10088.38,10088.38,4750,0,1399.591,10088.38,79.78625,0,0,8049.138,5228.804,4967.364,0,0,54022.47,9059.729,2449.321,0,-2449.321,27073.43,35.62292,0,11282.72,6142.5,19371.01,16737.85
2/02/2007 13:00,0.4290648,70.8295,131.8812,22.82573,0.4081052,6020.826,7.310602,10685.2,0,12165.76,12165.76,0,0,0,12165.76,137.3201,0,0,16706.03,1558.479,1480.555,0,0,51573.15,11264.12,4462.347,0,-4462.347,31306.78,41.19312,0,18724.93,4816.661,10685.2,17284.94
2/02/2007 14:00,0.2556444,59.71314,109.7285,34.20797,0.2417063,3565.922,12.29281,21000,0,9821.386,9821.386,0,0,0,9821.386,250.1268,0,0,24565.92,0,0,11178.61,10619.68,47110.8,15280.23,14185.61,0,-14185.61,44764.43,58.90055,0,21303.52,2852.738,21000,18846.15
2/02/2007 15:00,0.1709676,47.24305,97.79762,47.47185,0.1614611,2382.055,7.793584,12823.86,0,8310.608,8310.608,0,0,0,8310.608,182.9699,0,0,15205.91,0,0,4513.249,4287.586,32925.2,28047.28,6669.641,0,-6669.641,51091.8,67.22604,0,15553.6,1905.644,12823.86,30429.33
2/02/2007 16:00,0.1040875,34.43993,89.31511,61.39082,0.09817514,1448.39,11.75904,21000,0,8382.618,8382.618,0,0,0,8382.618,267.7969,0,0,22448.39,0,0,12617.38,11986.51,26255.56,34049.95,13434.9,0,-13434.9,63837.27,83.99639,0,19720.88,1158.712,21000,35498.34
2/02/2007 17:00,0.2822393,21.64859,82.04046,75.57713,0.2265878,3342.878,9.222219,18501.55,0,10155.48,10155.48,0,0,0,10155.48,215.1,0,0,21844.43,0,0,8346.075,7928.772,12820.66,46141.36,11271.65,0,-11271.65,74530.5,98.06642,0,20421.8,2674.302,18501.55,49484.24
2/02/2007 18:00,0.07508833,9.076518,74.95439,89.86582,0.06357407,937.9161,7.99985,13799.2,0,9094.476,9094.476,0,0,0,9094.476,162.0447,4061.471,0,14737.12,0,0,643.2538,611.0911,1549.007,56285.85,1549.007,0,-1549.007,76000.02,100,0,16903.52,750.3329,13799.2,57223.77
2/02/2007 19:00,0.003363307,0,67.38077,90,0,0,8.025283,13931.25,0,8535.783,8535.783,0,0,0,8535.783,163.21,5395.471,0,13931.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16354.99,0,13931.25,57679.96
2/02/2007 20:00,0,0,58.68563,90,0,0,7.160969,10238.12,0,9872.889,9872.889,0,0,0,9872.889,103.6993,365.2269,0,10238.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15979.24,0,10238.12,57679.96
2/02/2007 21:00,0,0,48.14912,90,0,0,8.267256,14882.12,0,8308.536,8308.536,0,0,0,8308.536,179.1184,6573.581,0,14882.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16580.45,0,14882.12,57679.96
2/02/2007 22:00,0,0,34.9912,90,0,0,7.510859,11476.6,0,11363.44,11363.44,0,0,0,11363.44,100.9958,113.16,0,11476.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18238.08,0,11476.6,57679.96
2/02/2007 23:00,0,0,18.755,90,0,0,10.05993,20595.65,0,11562.43,11562.43,0,0,0,11562.43,178.1257,9033.226,0,20595.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23016.49,0,20595.65,57679.96
2/03/2007 0:00,0,0,0.2363326,90,0,0,6.574795,8173.912,0,9184.588,9184.588,0,0,0,9184.588,88.99596,0,0,8173.912,1063.869,1010.675,0,0,0,57679.96,0,1063.869,1063.869,74878.6,98.52445,0,14190,0,8173.912,57679.96
2/03/2007 1:00,0,0,-18.46516,90,0,0,5.408496,4313.063,0,8160.213,8160.213,0,0,0,8160.213,52.85479,0,9.09495E-13,4313.063,4049.631,3847.15,0,0,1182.077,56616.09,0,4049.631,4049.631,70609.91,92.90776,0,11132.77,0,4313.063,56616.09
2/03/2007 2:00,0,0,-34.8339,90,0,0,4.294409,1574.426,0,7511.225,7511.225,0,0,0,7511.225,20.96098,0,0,1574.426,6249.262,5936.799,0,0,5681.667,52566.46,0,6249.262,6249.262,64022.61,84.24026,0,9049.56,0,1574.426,52566.46
2/03/2007 3:00,0,0,-48.09018,90,0,0,9.174645,18361.9,0,10070.48,10070.48,0,0,0,10070.48,182.334,0,0,18361.9,0,0,8291.426,7876.854,12625.29,46317.2,7876.854,0,-7876.854,71495.25,94.07269,0,20258.48,0,18361.9,46317.2
2/03/2007 4:00,0,0,-58.69114,90,0,0,6.396267,7602.992,0,12350.75,12350.75,0,0,0,12350.75,61.55896,0,0,7602.992,4997.637,4747.755,0,0,4748.437,53406.36,0,4997.637,4997.637,66227.28,87.14114,0,17387.32,0,7602.992,53406.36
2/03/2007 5:00,0.00120787,0,-67.42867,90,0,0,8.054709,14084.04,0,8000.933,8000.933,0,0,0,8000.933,176.03,0,0,14084.04,0,0,6083.111,5778.956,10301.37,48408.73,5778.956,0,-5778.956,71709.68,94.35482,0,15843.05,0,14084.04,48408.73
2/03/2007 6:00,0.07243258,8.668477,-75.03275,90.18054,0.06090371,898.5199,7.611344,11998.55,0,8332.206,8332.206,0,0,0,8332.206,154.7858,0,0,12897.07,0,0,3666.349,3483.032,4522.41,53609.79,4381.552,0,-4381.552,75866.38,99.82417,0,15164.7,718.8159,11998.55,54508.31
2/03/2007 7:00,0.2794361,21.24454,-82.1437,75.86922,0.2232522,3293.667,6.942128,9444.408,0,8032.062,8032.062,0,0,0,8032.062,158.5903,4565.155,0,12738.08,0,0,0,0,140.8587,57553.18,140.8587,0,-140.8587,76000.02,100,0,13557.47,2634.934,9444.408,60846.85
2/03/2007 8:00,0.2163894,34.03775,-89.44051,61.6549,0.203833,3007.173,11.23415,21000,0,10376.04,10376.04,0,0,0,10376.04,231.3712,13631.13,0,24007.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21913.65,2405.739,21000,60687.13
2/03/2007 9:00,0.2402184,46.83902,-97.93874,47.69584,0.2269734,3348.566,12.74563,21000,0,7101.704,7101.704,0,0,0,7101.704,342.8553,17246.86,0,24348.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18311.88,2678.853,21000,61028.52
2/03/2007 10:00,0.4427215,59.30214,-109.8462,34.36299,0.4217306,6221.843,12.47745,21000,0,7237.033,7237.033,0,0,0,7237.033,376.1465,19984.81,0,27221.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18460.74,4977.475,21000,63901.8
2/03/2007 11:00,1.013669,70.41756,-131.7216,22.83432,1.004103,14813.65,9.31464,18855.16,0,8127.401,8127.401,0,0,0,8127.401,414.2629,25541.41,0,33668.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18367.72,11850.92,18855.16,72493.61
2/03/2007 12:00,1.10203,76.09452,-179.2646,17.2594,1.097793,16195.88,7.535028,11602.14,0,7614.24,7614.24,0,0,0,7614.24,365.0793,20183.78,0,27798.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14176.73,12956.7,11602.14,73875.83
2/03/2007 13:00,0.9355279,70.6525,132.514,22.59743,0.9254843,13653.78,9.182496,18384.95,0,9476.637,9476.637,0,0,0,9476.637,338.0813,22562.1,0,32038.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19616.78,10923.03,18384.95,71333.74
2/03/2007 14:00,0.7038795,59.59969,110.2215,34.04864,0.6817934,10058.58,8.737549,16729.21,0,11743.12,11743.12,0,0,0,11743.12,228.1148,15044.67,0,26787.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21282.03,8046.866,16729.21,67738.54
2/03/2007 15:00,0.4073448,47.1526,98.17777,47.35701,0.3858789,5692.919,9.566758,19652.36,0,7057.085,7057.085,0,0,0,7057.085,359.1466,18288.19,0,25345.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17588.97,4554.335,19652.36,63372.88
2/03/2007 16:00,0.2599762,34.35446,89.6302,61.30655,0.2442241,3603.069,12.8947,21000,0,7380.448,7380.448,0,0,0,7380.448,333.3547,17222.62,0,24603.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18618.49,2882.455,21000,61283.02
2/03/2007 17:00,0.1414044,21.55835,82.31835,75.5169,0.1321171,1949.14,10.91516,21000,0,8359.68,8359.68,0,0,0,8359.68,274.5218,14589.46,0,22949.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19695.65,1559.312,21000,59629.1
2/03/2007 18:00,0.07174743,8.974573,75.21156,89.82711,0.06171583,910.5012,8.908942,17388.58,0,10812.88,10812.88,0,0,0,10812.88,169.2341,7486.2,0,18299.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20588.46,728.401,17388.58,58590.46
2/03/2007 19:00,0.004681689,0,67.62716,90,0,0,6.974567,9568.913,0,11023.43,11023.43,0,0,0,11023.43,86.80527,0,0,9568.913,1531.065,1454.512,0,0,0,57679.96,0,1531.065,1531.065,74386.13,97.87646,0,16910.22,0,9568.913,57679.96
2/03/2007 20:00,0,0,58.92589,90,0,0,9.770318,20130.53,0,10041.02,10041.02,0,0,0,10041.02,200.4828,8298.782,0,20130.53,0,0,1790.719,1701.183,1701.183,56148.89,1701.183,0,-1701.183,76000.02,100,0,21110.39,0,20130.53,56148.89
2/03/2007 21:00,0,0,48.38054,90,0,0,11.8414,21000,0,9789.297,9789.297,0,0,0,9789.297,214.52,11210.7,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21268.23,0,21000,57679.96
2/03/2007 22:00,0,0,35.19815,90,0,0,7.644785,12172.26,0,7018.957,7018.957,0,0,0,7018.957,173.4198,5153.305,0,12172.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13806.98,0,12172.26,57679.96
2/03/2007 23:00,0,0,18.90394,90,0,0,4.169566,1309.76,0,9196.297,9196.297,0,0,0,9196.297,14.24226,0,1.81899E-12,1309.76,8301.618,7886.537,0,0,0,57679.96,0,8301.618,8301.618,67249.34,88.48596,0,10770.81,0,1309.76,57679.96
2/04/2007 0:00,0,0,0.2853343,90,0,0,4.106754,1153.799,0,5984.925,5984.925,0,0,0,5984.925,19.27841,0,0,1153.799,5085.396,4831.126,0,0,9224.02,49378.34,0,5085.396,5085.396,61888.86,81.4327,0,7160.317,0,1153.799,49378.34
2/04/2007 1:00,0,0,-18.52291,90,0,0,1.461899,0,0,8917.926,8917.926,0,0,0,8917.926,0,0,1.81899E-12,0,9387.29,8917.926,0,0,14874.46,44292.94,0,9387.29,9387.29,51993.79,68.41287,0,9809.719,0,0,44292.94
2/04/2007 2:00,0,0,-34.96763,90,0,0,1.426439,0,0,8579.708,8579.708,0,0,0,8579.708,0,0,1.81899E-12,0,9031.271,8579.708,0,0,25304.78,34905.65,0,9031.271,9031.271,42474,55.88683,0,9437.679,0,0,34905.65
2/04/2007 3:00,0,0,-48.26484,90,0,0,2.417448,0,0,6759.356,6759.356,0,0,0,6759.356,0,0,9.09495E-13,0,7115.112,6759.356,0,0,35339.53,25874.38,0,7115.112,7115.112,34974.01,46.01842,0,7435.292,0,0,25874.38
2/04/2007 4:00,0,0,-58.88646,90,0,0,1.338501,0,0,7230.134,7230.134,0,0,0,7230.134,0,0,9.09495E-13,0,7610.667,7230.134,0,0,43245.21,18759.27,0,7610.667,7610.667,26951.66,35.4627,0,7953.147,0,0,18759.27
