Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/04/2007 5:00,0.002201488,0,-67.63762,90,0,0,2.49944,0,0,7407.818,7407.818,0,0,0,7407.818,0,0,9.09495E-13,0,7797.703,7407.818,0,0,51701.5,11148.6,0,7797.703,7797.703,18732.16,24.64757,0,8148.6,0,0,11148.6
2/04/2007 6:00,0.09966966,8.499519,-75.25645,90.21621,0.05743596,847.3598,7.905085,13307.16,0,6061.715,6061.715,0,0,0,6061.715,233.5069,0,0,14154.52,0,0,7245.447,6883.175,60365.62,3350.898,7730.535,0,-7730.535,26065.99,34.29735,0,13321.47,677.8878,13307.16,4198.258
2/04/2007 7:00,0.4163426,21.08577,-82.38885,75.8831,0.2939669,4336.931,8.730871,16706.58,0,8064.89,8064.89,0,0,0,8064.89,260.9275,0,0,21043.51,0,0,8641.692,8209.607,52635.09,10308.38,12546.54,0,-12546.54,37968.68,49.95878,0,17224.67,3469.544,16706.58,14645.31
2/04/2007 8:00,0.6808878,33.8831,-89.71953,61.64392,0.592738,8744.737,11.27934,21000,0,9667.711,9667.711,0,0,0,9667.711,307.671,0,0,29744.74,0,0,11332.29,10765.67,40088.55,21600.26,19510.41,0,-19510.41,56477.88,74.31299,0,21134.48,6995.79,21000,30345
2/04/2007 9:00,0.9058533,46.67984,-98.27205,47.65238,0.8525409,12577.64,10.5108,21000,0,12014.78,12014.78,0,0,0,12014.78,279.4695,563.6481,0,33577.64,0,0,8421.572,8000.494,20578.13,39159.63,20578.13,0,-20578.13,76000.02,100,0,23716.26,10062.11,21000,51737.28
2/04/2007 10:00,1.055859,59.12302,-110.2625,34.27001,1.031044,15211.11,13.9891,21000,0,10995.03,10995.03,0,0,0,10995.03,329.3407,25216.08,0,36211.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22594.53,12168.89,21000,72891.07
2/04/2007 11:00,1.116221,70.188,-132.1886,22.6555,1.109063,16362.14,15.3663,21000,0,8138.612,8138.612,0,0,0,8138.612,459.0727,29223.53,0,37362.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19452.47,13089.71,21000,74042.1
2/04/2007 12:00,1.18296,75.81802,-179.1329,16.98377,1.181791,17435.11,10.49751,21000,0,7323.229,7323.229,0,0,0,7323.229,524.8383,31111.88,0,38435.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18555.55,13948.08,21000,75115.06
2/04/2007 13:00,1.13626,70.46758,133.1391,22.36829,1.129405,16662.25,7.799096,12846.26,0,8296.136,8296.136,0,0,0,8296.136,355.6897,21212.37,0,29508.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15548.88,13329.8,12846.26,74342.2
2/04/2007 14:00,0.9407857,59.47915,110.7164,33.89088,0.9191039,13559.65,7.623168,12059.97,0,8531.476,8531.476,0,0,0,8531.476,300.2954,17088.15,0,25619.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15414.61,10847.72,12059.97,71239.61
2/04/2007 15:00,0.7124462,47.05593,98.56124,47.24454,0.6724359,9920.53,6.489202,7875.796,0,4918,4918,0,0,0,4918,361.861,12878.33,0,17796.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9347.698,7936.424,7875.796,67600.48
2/04/2007 16:00,0.512207,34.26328,89.94857,61.22496,0.4539401,6697.035,9.422338,19260.93,0,5345.686,5345.686,0,0,0,5345.686,485.5872,20612.28,0,25957.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15510.72,5357.628,19260.93,64376.99
2/04/2007 17:00,0.2353769,21.46269,82.5993,75.45951,0.2035092,3002.396,9.881211,20325.83,0,7430.626,7430.626,0,0,0,7430.626,313.947,15897.6,0,23328.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18336.6,2401.917,20325.83,60682.35
2/04/2007 18:00,0.1059125,8.867361,75.47157,89.79133,0.05975868,881.6273,9.273312,18696.53,0,8399.25,8399.25,0,0,0,8399.25,233.0941,11178.91,0,19578.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18587.44,705.3018,18696.53,58561.58
2/04/2007 19:00,0.003072253,0,67.87619,90,0,0,6.4371,7722.854,0,5885.496,5885.496,0,0,0,5885.496,131.2184,1837.359,0,7722.854,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10335.47,0,7722.854,57679.96
2/04/2007 20:00,0,0,59.16857,90,0,0,5.57554,4806.833,0,9847.76,9847.76,0,0,0,9847.76,48.81144,0,0,4806.833,5306.239,5040.927,0,0,0,57679.96,0,5306.239,5306.239,70406.75,92.64044,0,13235.95,0,4806.833,57679.96
2/04/2007 21:00,0,0,48.61401,90,0,0,4.064005,1047.652,0,7599.012,7599.012,0,0,0,7599.012,13.78669,0,9.09495E-13,1047.652,6896.168,6551.36,0,0,5895.821,52373.72,0,6896.168,6896.168,63137.55,83.07571,0,8882.739,0,1047.652,52373.72
2/04/2007 22:00,0,0,35.4063,90,0,0,3.022417,15.76876,0,7313.661,7313.661,0,0,0,7313.661,0.2156069,0,0,15.76876,7681.992,7297.893,0,0,13558.23,45477.55,0,7681.992,7681.992,55040.02,72.42106,0,8052.912,0,15.76876,45477.55
2/04/2007 23:00,0,0,19.05223,90,0,0,4.626685,2228.288,0,7279.568,7279.568,0,0,0,7279.568,30.61017,0,0,2228.288,5317.137,5051.28,0,0,22093.78,37795.56,0,5317.137,5317.137,49435.27,65.04639,0,9121.668,0,2228.288,37795.56
2/05/2007 0:00,0,0,0.3307982,90,0,0,5.3334,4092.572,0,9184.69,9184.69,0,0,0,9184.69,44.55863,0,0,4092.572,5360.125,5092.118,0,0,28001.71,32478.42,0,5360.125,5360.125,43785.2,57.61209,0,12149.45,0,4092.572,32478.42
2/05/2007 1:00,0,0,-18.5867,90,0,0,7.120651,10119.77,0,9232.637,9232.637,0,0,0,9232.637,109.6086,0,0,10119.77,0,0,887.1296,842.7731,33957.4,27118.3,842.7731,0,-842.7731,44584.72,58.6641,0,15215.78,0,10119.77,27118.3
2/05/2007 2:00,0,0,-35.10837,90,0,0,6.316155,7367.829,0,6066.446,6066.446,0,0,0,6066.446,121.4521,0,0,7367.829,0,0,1301.382,1236.313,33114.62,27876.79,1236.313,0,-1236.313,45757.59,60.20734,0,10357,0,7367.829,27876.79
2/05/2007 3:00,0,0,-48.44633,90,0,0,7.208665,10378.12,0,7855.138,7855.138,0,0,0,7855.138,132.1189,0,0,10378.12,0,0,2522.987,2396.837,31878.31,28989.47,2396.837,0,-2396.837,48031.43,63.19924,0,13829.71,0,10378.12,28989.47
2/05/2007 4:00,0,0,-59.08813,90,0,0,8.445092,15725.41,0,11297.62,11297.62,0,0,0,11297.62,139.1922,0,0,15725.41,0,0,4427.79,4206.4,29481.48,31146.63,4206.4,0,-4206.4,52021.97,68.44995,0,20290.09,0,15725.41,31146.63
2/05/2007 5:00,0.002489591,0,-67.85249,90,0,0,10.14445,20713.51,0,7771.986,7771.986,0,0,0,7771.986,266.515,0,0,20713.51,0,0,12941.53,12294.45,25275.08,34932.39,12294.45,0,-12294.45,63685.51,83.79671,0,18905.94,0,20713.51,34932.39
2/05/2007 6:00,0.1384971,8.330478,-75.48585,90.24892,0.02027982,299.1907,10.10011,20651.69,0,10277.41,10277.41,0,0,0,10277.41,203.8538,0,0,20950.88,0,0,10374.28,9855.567,12980.63,45997.39,10154.76,0,-10154.76,73319.16,96.47256,0,21630.99,239.3526,20651.69,46296.58
2/05/2007 7:00,0.4045508,20.92694,-82.63972,75.89399,0.2875814,4242.725,11.87722,21000,0,9281.274,9281.274,0,0,0,9281.274,271.9748,13135.58,0,25242.72,0,0,0,0,2825.869,55136.67,2825.869,0,-2825.869,76000.02,100,0,20709.4,3394.18,21000,59379.4
2/05/2007 8:00,0.6209949,33.72822,-90.00452,61.62993,0.54343,8017.291,7.050568,9860.615,0,14165.17,14165.17,0,0,0,14165.17,126.2103,3486.179,0,17877.91,4531.112,4304.556,0,0,0,57679.96,0,0,0,76000.02,100,0,20512,6413.833,9860.615,65697.25
2/05/2007 9:00,0.6531878,46.51998,-98.61187,47.60589,0.6181728,9119.98,5.594609,4884.338,0,12546.94,12546.94,0,0,0,12546.94,111.6154,1054.088,0,14004.32,8065.893,7662.598,0,0,0,57679.96,0,0,0,76000.02,100,0,16243.8,7295.984,4884.338,66799.94
2/05/2007 10:00,0.8629599,58.94231,-110.6857,34.17392,0.8441368,12453.66,5.538574,4694.899,0,14177.04,14177.04,0,0,0,14177.04,120.9601,2472.457,0,17148.55,9981.198,9482.139,0,0,0,57679.96,0,0,0,76000.02,100,0,17942.19,9962.925,4694.899,70133.61
2/05/2007 11:00,1.122187,69.95542,-132.6615,22.47292,1.11796,16493.4,13.57115,21000,0,10156.18,10156.18,0,0,0,10156.18,369.1685,27337.22,0,37493.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21671.79,13194.72,21000,74173.35
2/05/2007 12:00,1.136793,75.53648,-179.0182,16.70317,1.138378,16794.63,11.25537,21000,0,10617.08,10617.08,0,0,0,10617.08,355.9793,27177.54,0,37794.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22178.79,13435.7,21000,74474.59
2/05/2007 13:00,0.9372209,70.27479,133.7557,22.1385,0.9319297,13748.88,11.53121,21000,0,12556.42,12556.42,0,0,0,12556.42,276.7419,22192.46,0,34748.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24312.06,10999.1,21000,71428.83
2/05/2007 14:00,0.7977339,59.35151,111.2127,33.7349,0.7795029,11500.1,9.043363,17976.53,0,9915.022,9915.022,0,0,0,9915.022,297.2927,19561.61,0,29476.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19894.79,9200.083,17976.53,69180.06
2/05/2007 15:00,0.7492658,46.95301,98.94777,47.13457,0.7091396,10462.03,11.31534,21000,0,10038.39,10038.39,0,0,0,10038.39,313.417,21423.63,0,31462.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21542.23,8369.62,21000,68141.98
2/05/2007 16:00,0.3540206,34.16638,90.27007,61.14614,0.3278885,4837.379,9.634662,19824.23,0,10517.93,10517.93,0,0,0,10517.93,234.4721,14143.68,0,24661.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21481.84,3869.904,19824.23,62517.34
2/05/2007 17:00,0.2245004,21.36161,82.8832,75.40503,0.1969875,2906.18,11.04048,21000,0,11122.07,11122.07,0,0,0,11122.07,214.9436,12784.11,0,23906.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22734.28,2324.944,21000,60586.14
2/05/2007 18:00,0.09438583,8.75489,75.73433,89.7585,0.06356651,937.8046,8.602557,16271.92,0,9147.271,9147.271,0,0,0,9147.271,188.1405,8062.451,0,17209.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18197.96,750.2437,16271.92,58617.76
2/05/2007 19:00,0.002877351,0,68.1278,90,0,0,9.362498,19038.84,0,12345.95,12345.95,0,0,0,12345.95,154.2112,6692.892,0,19038.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23099.97,0,19038.84,57679.96
2/05/2007 20:00,0,0,59.41362,90,0,0,7.083639,9987.547,0,11519.85,11519.85,0,0,0,11519.85,86.69858,0,0,9987.547,1612.951,1532.304,0,0,0,57679.96,0,1612.951,1612.951,74299.81,97.76289,0,17665.61,0,9987.547,57679.96
2/05/2007 21:00,0,0,48.84949,90,0,0,5.1831,3650.069,0,10098.84,10098.84,0,0,0,10098.84,36.14345,0,0,3650.069,6788.18,6448.771,0,0,1792.168,56067,0,6788.18,6788.18,67144.45,88.34794,0,12933.76,0,3650.069,56067
2/05/2007 22:00,0,0,35.61561,90,0,0,8.264729,14870.14,0,9510.573,9510.573,0,0,0,9510.573,156.3538,0,0,14870.14,0,0,5359.565,5091.587,9334.59,49278.82,5091.587,0,-5091.587,71974.75,94.7036,0,17896.7,0,14870.14,49278.82
2/05/2007 23:00,0,0,19.19985,90,0,0,8.57739,16186.68,0,13607.61,13607.61,0,0,0,13607.61,118.9532,0,0,16186.68,0,0,2579.075,2450.121,4243.002,53861.25,2450.121,0,-2450.121,74299.14,97.762,0,23061.71,0,16186.68,53861.25
2/06/2007 0:00,0,0,0.3726519,90,0,0,8.928699,17477.8,0,9938.376,9938.376,0,0,0,9938.376,175.8617,5652.179,0,17477.8,0,0,1887.244,1792.881,1792.881,56066.36,1792.881,0,-1792.881,76000.02,100,0,19671.11,0,17477.8,56066.36
2/06/2007 1:00,0,0,-18.65664,90,0,0,6.808196,9029.111,0,4687.979,4687.979,0,0,0,4687.979,192.6013,4341.132,0,9029.111,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9671.333,0,9029.111,57679.96
2/06/2007 2:00,0,0,-35.25618,90,0,0,5.800986,5682.083,0,8422.244,8422.244,0,0,0,8422.244,67.46519,0,0,5682.083,2884.38,2740.161,0,0,0,57679.96,0,2884.38,2884.38,72959.61,95.99947,0,12105.51,0,5682.083,57679.96
2/06/2007 3:00,0,0,-48.63469,90,0,0,5.618558,4981.674,0,8733.444,8733.444,0,0,0,8733.444,57.04135,0,0,4981.674,3949.231,3751.77,0,0,3204.867,54795.57,0,3949.231,3949.231,68796.76,90.52203,0,12097.62,0,4981.674,54795.57
2/06/2007 4:00,0,0,-59.29612,90,0,0,9.035173,17952.49,0,7782.58,7782.58,0,0,0,7782.58,230.6753,2177.385,0,17952.49,0,0,7992.528,7592.901,7592.901,50846.34,7592.901,0,-7592.901,76000.02,100,0,17537.08,0,17952.49,50846.34
2/06/2007 5:00,0.002366842,0,-68.07324,90,0,0,6.971985,9559.005,0,7118.63,7118.63,0,0,0,7118.63,134.2815,2440.375,0,9559.005,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12610,0,9559.005,57679.96
2/06/2007 6:00,0.1141454,8.161408,-75.72088,90.27863,0.03998705,589.934,7.661395,12258.54,0,8871.534,8871.534,0,0,0,8871.534,144.8281,3976.942,0,12848.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15887.96,471.9472,12258.54,58269.89
2/06/2007 7:00,0.2723983,20.7681,-82.89622,75.90187,0.220009,3245.821,9.817764,20225.57,0,10559.65,10559.65,0,0,0,10559.65,222.2744,12911.74,0,23471.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21728.39,2596.656,20225.57,60925.78
2/06/2007 8:00,0.536001,33.57312,-90.29541,61.61295,0.4741765,6995.585,9.243843,18583.43,0,9072.82,9072.82,0,0,0,9072.82,281.9301,16506.19,0,25579.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19271.81,5596.468,18583.43,64675.54
2/06/2007 9:00,0.7553967,46.35942,-98.95804,47.55643,0.7160146,10563.45,7.678883,12349.38,0,9331.861,9331.861,0,0,0,9331.861,245.5334,13580.97,0,22912.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16439.74,8450.762,12349.38,68243.41
2/06/2007 10:00,0.7243488,58.75999,-111.1155,34.07481,0.7067373,10426.58,12.17099,21000,0,8946.889,8946.889,0,0,0,8946.889,351.2571,22479.7,0,31426.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20341.58,8341.267,21000,68106.54
2/06/2007 11:00,0.9810582,69.7198,-133.1397,22.2867,0.9789381,14442.4,17.04726,21000,0,9907.449,9907.449,0,0,0,9907.449,357.7348,25534.95,0,35442.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21398.19,11553.92,21000,72122.35
2/06/2007 12:00,1.105484,75.24999,-178.9199,16.41764,1.109768,16372.54,13.37415,21000,0,6746.187,6746.187,0,0,0,6746.187,553.9803,30626.36,0,37372.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17920.8,13098.04,21000,74052.5
2/06/2007 13:00,0.7198192,70.07422,134.3633,21.90832,0.7065486,10423.8,14.43826,21000,0,9355.98,9355.98,0,0,0,9355.98,335.8686,22067.82,0,31423.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20791.58,8339.039,21000,68103.76
2/06/2007 14:00,0.8109478,59.21675,111.7101,33.58086,0.7949336,11727.75,17.97101,21000,0,5623.657,5623.657,0,0,0,5623.657,581.9658,27104.1,0,32727.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16686.02,9382.203,21000,69407.71
2/06/2007 15:00,0.7961269,46.84381,99.33708,47.02721,0.7558903,11151.74,16.40018,21000,0,9920.282,9920.282,0,0,0,9920.282,324.1011,22231.46,0,32151.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21412.31,8921.395,21000,68831.7
2/06/2007 16:00,0.5374222,34.06374,90.59452,61.07018,0.4776667,7047.076,11.4122,21000,0,5834.001,5834.001,0,0,0,5834.001,480.752,22213.07,0,28047.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16917.4,5637.661,21000,64727.03
2/06/2007 17:00,0.3325432,21.25511,83.16991,75.35349,0.2515348,3710.924,10.6421,21000,0,7166.299,7166.299,0,0,0,7166.299,344.8213,17544.62,0,24710.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18382.93,2968.739,21000,61390.88
2/06/2007 18:00,0.1071026,8.637176,75.99973,89.72867,0.05598704,825.9837,8.747814,16763.98,0,5390.78,5390.78,0,0,0,5390.78,326.2972,12199.19,0,17589.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14311.85,660.7869,16763.98,58505.94
2/06/2007 19:00,0.002619688,0,68.38191,90,0,0,9.250276,18608.12,0,6958.757,6958.757,0,0,0,6958.757,267.4058,11649.36,0,18608.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16958.69,0,18608.12,57679.96
2/06/2007 20:00,0,0,59.66099,90,0,0,7.320915,10724.79,0,8389.923,8389.923,0,0,0,8389.923,127.8294,2334.864,0,10724.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14591.31,0,10724.79,57679.96
2/06/2007 21:00,0,0,49.08693,90,0,0,5.790129,5650.223,0,9656.063,9656.063,0,0,0,9656.063,58.51477,0,0,5650.223,4216.674,4005.841,0,0,0,57679.96,0,4216.674,4216.674,71555.25,94.15163,0,13446.78,0,5650.223,57679.96
2/06/2007 22:00,0,0,35.82606,90,0,0,2.864972,0,0,8830.477,8830.477,0,0,0,8830.477,0,0,1.81899E-12,0,9295.238,8830.477,0,0,4685.194,53463.28,0,9295.238,9295.238,61757.21,81.25947,0,9713.524,0,0,53463.28
2/06/2007 23:00,0,0,19.34676,90,0,0,4.090565,1113.602,0,6328.31,6328.31,0,0,0,6328.31,17.59714,0,9.09495E-13,1113.602,5489.167,5214.708,0,0,15013.24,44168.04,0,5489.167,5489.167,55971.12,73.64619,0,7517.942,0,1113.602,44168.04
2/07/2007 0:00,0,0,0.4108239,90,0,0,3.259063,105.1406,0,11306.6,11306.6,0,0,0,11306.6,0.9299039,0,0,105.1406,11791.01,11201.46,0,0,21112.31,38678.88,0,11791.01,11791.01,43542.3,57.29249,0,12489.83,0,105.1406,38678.88
2/07/2007 1:00,0,0,-18.73281,90,0,0,5.673723,5205.883,0,8853.76,8853.76,0,0,0,8853.76,58.79856,0,0,5205.883,3839.87,3647.876,0,0,34213.44,26887.86,0,3839.87,3839.87,39494.72,51.96673,0,12342.08,0,5205.883,26887.86
2/07/2007 2:00,0,0,-35.41111,90,0,0,5.752081,5524.359,0,10845.83,10845.83,0,0,0,10845.83,50.93532,0,0,5524.359,5601.55,5321.473,0,0,38479.96,23047.99,0,5601.55,5601.55,33590.17,44.19758,0,14692.59,0,5524.359,23047.99
2/07/2007 3:00,0,0,-48.8299,90,0,0,5.002127,3078.093,0,13839.25,13839.25,0,0,0,13839.25,22.24176,0,1.81899E-12,3078.093,11327.53,10761.16,0,0,44703.9,17446.44,0,11327.53,11327.53,21649.9,28.4867,0,16762.22,0,3078.093,17446.44
2/07/2007 4:00,0,0,-59.5104,90,0,0,5.124257,3464.093,0,11024.81,11024.81,4750,0,1399.591,11024.81,31.42089,0,0,3464.093,2958.646,2810.714,0,0,57290.05,6118.909,0,2958.646,2958.646,18531.21,24.38317,0,13859.33,0,22464.09,6118.909
2/07/2007 5:00,0.001412344,0,-68.29982,90,0,0,6.23531,7130.513,0,11359.41,11359.41,4750,0,1399.591,11359.41,62.77186,0,0,7130.513,0,0,521.103,495.0478,60577.44,3160.263,495.0478,0,-495.0478,19000.86,25.00112,0,16060.61,0,26130.51,3160.263
2/07/2007 6:00,0.1108978,7.992369,-75.96149,90.30532,0.03999873,590.1062,6.600206,8277.19,0,10784.92,10784.92,4750,0,1399.591,10784.92,82.21944,0,0,8867.297,0,0,2242.276,2130.162,60082.39,3605.806,2720.268,0,-2720.268,21581.53,28.39674,0,16002,472.085,27277.19,4195.912
2/07/2007 7:00,0.3846088,20.60929,-83.15826,75.90676,0.277272,4090.629,6.03963,6457.282,0,11332.35,11332.35,4750,0,1399.591,11332.35,93.07791,0,0,10547.91,131.6462,125.0639,0,0,57362.12,6054.047,3958.982,0,-3958.982,25337.35,33.33861,0,15694.22,3272.503,25457.28,10144.68
2/07/2007 8:00,0.6373324,33.41782,-90.59207,61.59301,0.5623701,8296.716,5.846973,5817.025,0,11465.55,11465.55,0,0,0,11465.55,123.0969,0,0,14113.74,5945.818,5648.527,0,0,53403.14,9617.132,2350.898,0,-2350.898,27567.61,36.27316,0,15520.62,6637.373,5817.025,17913.85
2/07/2007 9:00,0.8307761,46.19815,-99.31042,47.50406,0.7899675,11654.49,8.016726,13886.83,0,6264.277,6264.277,0,0,0,6264.277,407.7297,0,0,25541.32,0,0,7622.55,7241.422,51052.24,11732.94,18895.91,0,-18895.91,45493.84,59.86031,0,13834.12,9323.592,13886.83,23387.43
2/07/2007 10:00,1.039417,58.57603,-111.5519,33.97277,1.023883,15105.47,8.846102,17104.81,0,6802.846,6802.846,0,0,0,6802.846,473.4824,0,0,32210.28,0,0,10301.96,9786.865,32156.33,28739.26,24892.34,0,-24892.34,69108.79,90.93259,0,16035.54,12084.38,17104.81,43844.73
2/07/2007 11:00,1.050146,69.48115,-133.6229,22.09695,1.051529,15513.34,7.515989,11503.25,0,13296.41,13296.41,0,0,0,13296.41,203.1871,6361.805,0,27016.59,1887.54,1793.163,0,0,7263.993,51142.36,7263.993,0,-7263.993,76000.02,100,0,20377.68,12410.67,11503.25,66655.7
2/07/2007 12:00,0.9688405,74.95867,-178.8372,16.12728,0.9729804,14354.5,6.358287,7491.504,0,12182.05,12182.05,0,0,0,12182.05,179.3294,9417.08,0,21846,4937.42,4690.55,0,0,0,57679.96,0,0,0,76000.02,100,0,17146.01,11483.6,7491.504,72034.45
2/07/2007 13:00,0.9849132,69.86596,134.9613,21.67797,0.9858761,14544.75,8.763331,16816.55,0,8300.836,8300.836,0,0,0,8300.836,377.8091,23060.47,0,31361.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17539.2,11635.8,16816.55,72224.71
2/07/2007 14:00,0.6337228,59.07488,112.2079,33.42896,0.6157098,9083.644,10.87868,21000,0,9408.113,9408.113,0,0,0,9408.113,319.7628,20675.53,0,30083.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20848.93,7266.915,21000,66763.6
2/07/2007 15:00,0.596726,46.72832,99.72892,46.92262,0.5690126,8394.713,7.254098,10511.49,0,9937.16,9937.16,0,0,0,9937.16,190.2576,8969.044,0,18906.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16186.62,6715.771,10511.49,66074.67
2/07/2007 16:00,0.3406995,33.95535,90.92174,60.99716,0.3172008,4679.703,6.48663,7868.247,0,11533.65,11533.65,0,0,0,11533.65,108.7943,821.3873,0,12547.95,3858.315,3665.4,0,0,0,57679.96,0,0,0,76000.02,100,0,16621.13,3743.762,7868.247,62359.66
2/07/2007 17:00,0.2512048,21.1432,83.4593,75.30496,0.2130675,3143.412,2.83981,0,0,10355.33,10355.33,0,0,0,10355.33,30.35549,0,0,3143.412,10900.35,10355.33,0,0,0,57679.96,0,7756.94,7756.94,67823.48,89.24141,0,11390.87,2514.73,0,60823.37
2/07/2007 18:00,0.1005655,8.514234,76.2677,89.70184,0.05843304,862.0699,2.609446,0,0,11704.19,11704.19,0,0,0,11704.19,7.365481,0,0,862.0699,12320.2,11704.19,0,0,8618.822,49923.02,0,11458.13,11458.13,55745.55,73.3494,0,12874.61,689.6559,0,50785.09
2/07/2007 19:00,0.001965114,0,68.63844,90,0,0,2.620444,0,0,8768.717,8768.717,0,0,0,8768.717,0,0,0,0,9230.229,8768.717,0,0,21350.08,38464.89,0,9230.229,9230.229,46016.04,60.54741,0,9645.589,0,0,38464.89
2/07/2007 20:00,0,0,59.91062,90,0,0,2.840175,0,0,11823.04,11823.04,0,0,0,11823.04,0,0,1.81899E-12,0,12445.3,11823.04,0,0,31605.89,29234.66,0,12445.3,12445.3,32897.54,43.28622,0,13005.34,0,0,29234.66
2/07/2007 21:00,0,0,49.32631,90,0,0,0.8274474,0,0,11429.46,11429.46,0,0,0,11429.46,0,0,1.81899E-12,0,12031.01,11429.46,0,0,45434,16789.35,0,12031.01,12031.01,20215.73,26.59964,0,12572.41,0,0,16789.35
2/07/2007 22:00,0,0,36.03762,90,0,0,1.777693,0,0,11931.28,11931.28,7410.853,0,2027.488,11931.28,0,9.09495E-13,0,0,4758.34,4520.423,0,0,58801.8,4758.34,0,4758.34,4758.34,15200,20,0,13124.4,0,19000,4758.34
2/07/2007 23:00,0,0,19.49294,90,0,0,1.429558,0,0,9625.916,9625.916,9625.916,0,2550.188,9625.916,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10588.51,0,19000,0
2/08/2007 0:00,0,0,0.4452431,90,0,0,2.745664,0,0,7689.814,7689.814,7689.814,0,2093.316,7689.814,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8458.796,0,19000,0
2/08/2007 1:00,0,0,-18.81531,90,0,0,3.674677,449.7194,0,7630.551,7630.551,7180.832,0,1973.208,7630.551,5.893668,0,0,449.7194,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8618.466,0,19449.72,0
2/08/2007 2:00,0,0,-35.57323,90,0,0,3.047857,18.63234,0,5474.417,5474.417,5455.785,0,1566.139,5474.417,0.3403529,0,0,18.63234,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6031.175,0,19018.63,0
2/08/2007 3:00,0,0,-49.03199,90,0,0,4.377195,1723.981,0,8529.123,8529.123,6805.142,0,1884.555,8529.123,20.21287,0,0,1723.981,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10244.03,0,20723.98,0
2/08/2007 4:00,0,0,-59.73096,90,0,0,5.439807,4404.975,0,9102.593,9102.593,4750,0,1399.591,9102.593,48.39253,0,0,4404.975,0,0,52.38185,49.76276,64088.84,0,49.76276,0,-49.76276,15247.21,20.06212,0,12215.34,0,23404.97,0
2/08/2007 5:00,0.001251271,0,-68.53217,90,0,0,7.133883,10158.6,0,8668.997,8668.997,4750,0,1399.591,8668.997,117.1832,0,0,10158.6,0,0,6239.607,5927.627,64039.08,44.78648,5927.627,0,-5927.627,20870.65,27.46138,0,14615.2,0,29158.6,44.78648
2/08/2007 6:00,0.07667311,7.823412,-76.2076,90.32897,0.05727574,844.9962,9.786988,20168.17,0,7090.911,7090.911,0,0,0,7090.911,296.3394,0,0,21013.16,0,0,13077.25,12423.39,58111.45,5379.65,13268.39,0,-13268.39,33458.15,44.02387,0,17884.09,675.9969,20168.17,6224.646
2/08/2007 7:00,0.3242471,20.45053,-83.42579,75.90865,0.2440057,3599.847,12.57472,21000,0,8536.176,8536.176,0,0,0,8536.176,288.1835,0,0,24599.85,0,0,12463.82,11840.63,44843.06,17321.2,15440.48,0,-15440.48,48106.28,63.29772,0,19889.79,2879.877,21000,20921.05
2/08/2007 8:00,0.4488123,33.26234,-90.89441,61.57013,0.4068526,6002.347,15.06092,21000,0,7382.713,7382.713,0,0,0,7382.713,365.751,0,0,27002.35,0,0,13617.29,12936.42,29402.58,31217.63,18938.77,0,-18938.77,66073.17,86.93836,0,18620.98,4801.877,21000,37219.98
2/08/2007 9:00,0.7013224,46.03618,-99.66886,47.44884,0.6694047,9875.81,15.84912,21000,0,6274.438,6274.438,0,0,0,6274.438,492.0889,14106.61,0,30875.81,0,0,618.9515,588.0039,10463.81,48262.52,10463.81,0,-10463.81,76000.02,100,0,17401.88,7900.648,21000,58138.33
2/08/2007 10:00,0.6899121,58.39042,-111.9944,33.86791,0.674641,9953.062,8.074315,14179.86,0,7011.782,7011.782,0,0,0,7011.782,344.1767,17121.14,0,24132.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14802.89,7962.45,14179.86,67633.02
2/08/2007 11:00,0.6452314,69.23946,-134.1107,21.90383,0.6299484,9293.708,8.615517,16315.81,0,4210.167,4210.167,0,0,0,4210.167,608.2779,21399.35,0,25609.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12789.09,7434.966,16315.81,66973.66
2/08/2007 12:00,0.8041299,74.66261,-178.7695,15.83214,0.8002606,11806.34,7.171395,10268.72,0,7517.674,7517.674,0,0,0,7517.674,293.6422,14557.39,0,22075.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13403.8,9445.075,10268.72,69486.3
2/08/2007 13:00,1.085357,69.65009,135.5492,21.44772,1.090459,16087.67,6.574209,8171.53,0,9662.139,9662.139,0,0,0,9662.139,251.0749,14518.61,0,24259.21,1569.062,1490.609,0,0,0,57679.96,0,0,0,76000.02,100,0,14714.12,12870.14,8171.53,73767.63
2/08/2007 14:00,0.9695105,58.9259,112.7059,33.2794,0.958682,14143.55,6.527082,7986.99,0,9580.582,9580.582,0,0,0,9580.582,230.9937,12466.09,0,22130.54,1677.465,1593.592,0,0,0,57679.96,0,0,0,76000.02,100,0,14532.14,11314.84,7986.99,71823.51
2/08/2007 15:00,0.7367394,46.60654,100.123,46.82089,0.7045923,10394.94,7.279688,10586.61,0,5424.645,5424.645,0,0,0,5424.645,386.7819,15556.9,0,20981.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11260.41,8315.95,10586.61,68074.89
2/08/2007 16:00,0.5834033,33.84121,91.25156,60.92717,0.5204962,7678.945,6.314827,7363.931,0,5795.15,5795.15,0,0,0,5795.15,259.577,9247.727,0,15042.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10056.63,6143.156,7363.931,65358.9
2/08/2007 17:00,0.3305644,21.02588,83.75126,75.25948,0.2527636,3729.052,4.213803,1419.599,0,4643.24,4643.24,0,0,0,4643.24,110.8849,335.7463,0,5148.651,3393.306,3223.641,0,0,0,57679.96,0,0,0,76000.02,100,0,5817.363,2983.242,1419.599,61409.01
2/08/2007 18:00,0.1250481,8.386086,76.53812,89.67806,0.03672174,541.7603,3.174688,66.96542,0,5588.986,5588.986,0,0,0,5588.986,10.89152,0,9.09495E-13,608.7258,5812.653,5522.021,0,0,0,57679.96,0,5270.893,5270.893,70444.01,92.68946,0,6181.367,433.4083,66.96542,58221.71
2/08/2007 19:00,0.002200893,0,68.89732,90,0,0,2.336081,0,0,6803.711,6803.711,0,0,0,6803.711,0,0,9.09495E-13,0,7161.801,6803.711,0,0,5856.547,52409.06,0,7161.801,7161.801,62894.8,82.75631,0,7484.082,0,0,52409.06
2/08/2007 20:00,0,0,60.16246,90,0,0,3.884845,772.4481,0,5575.715,5575.715,0,0,0,5575.715,13.85379,0,0,772.4481,5056.071,4803.268,0,0,13814.1,45247.26,0,5056.071,5056.071,57565.24,75.74372,0,6519.511,0,772.4481,45247.26
2/08/2007 21:00,0,0,49.56759,90,0,0,5.970819,6193.101,0,8871.996,8871.996,0,0,0,8871.996,69.80504,0,0,6193.101,2819.89,2678.896,0,0,19431.96,40191.19,0,2819.89,2819.89,54592.81,71.83263,0,12855.75,0,6193.101,40191.19
2/08/2007 22:00,0,0,36.25028,90,0,0,3.331843,152.606,0,6946.223,6946.223,0,0,0,6946.223,2.196964,0,9.09495E-13,152.606,7151.175,6793.617,0,0,22565.17,37371.3,0,7151.175,7151.175,47054.81,61.91422,0,7717.148,0,152.606,37371.3
2/08/2007 23:00,0,0,19.63834,90,0,0,3.178935,68.88716,0,6353.413,6353.413,0,0,0,6353.413,1.084254,0,9.09495E-13,68.88716,6615.291,6284.526,0,0,30510.92,30220.12,0,6615.291,6615.291,40081.68,52.73905,0,7023.198,0,68.88716,30220.12
2/09/2007 0:00,0,0,0.4758393,90,0,0,1.180691,0,0,6550.555,6550.555,0,0,0,6550.555,0,0,9.09495E-13,0,6895.321,6550.555,0,0,37861.25,23604.84,0,6895.321,6895.321,32813.38,43.17549,0,7205.61,0,0,23604.84
2/09/2007 1:00,0,0,-18.90422,90,0,0,2.622272,0,0,6481.654,6481.654,0,0,0,6481.654,0,0,9.09495E-13,0,6822.793,6481.654,0,0,45522.71,16709.51,0,6822.793,6822.793,25621.52,33.71252,0,7129.819,0,0,16709.51
2/09/2007 2:00,0,0,-35.74259,90,0,0,4.22469,1446.633,0,8970.056,8970.056,0,0,0,8970.056,16.12736,0,0,1446.633,7919.392,7523.423,0,0,53103.59,9886.722,0,7919.392,7919.392,17273.75,22.72861,0,10590.38,0,1446.633,9886.722
2/09/2007 3:00,0,0,-49.24096,90,0,0,1.636015,0,0,10712.24,10712.24,8843.274,0,2365.504,10712.24,0,9.09495E-13,0,0,1967.329,1868.963,0,0,61902.92,1967.329,0,1967.329,1967.329,15200,20,0,11783.46,0,19000,1967.329
2/09/2007 4:00,0,0,-59.95776,90,0,0,1.90341,0,0,8800.751,8800.751,8800.751,0,2355.47,8800.751,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9680.825,0,19000,0
2/09/2007 5:00,0.000345629,0,-68.77026,90,0,0,4.05382,1022.364,0,6715.207,6715.207,5692.843,0,1622.079,6715.207,15.2246,0,0,1022.364,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7897.91,0,20022.36,0
2/09/2007 6:00,0.01614727,7.654591,-76.45914,90.34956,0.01511505,222.9942,3.767766,596.8265,0,12067.77,12067.77,11259.1,0,2935.58,12067.77,6.793472,0,0,819.8207,222.9942,211.8445,0,0,64088.84,0,5.11591E-13,0,-5.11591E-13,15200,20,0,13572.96,178.3954,19596.83,222.9942
2/09/2007 7:00,0.09006227,20.29186,-83.69869,75.90755,0.08467535,1249.226,6.935491,9418.932,0,11232.23,11232.23,4750,0,1399.591,11232.23,94.97811,0,0,10668.16,0,0,2936.704,2789.869,64088.84,0,4039.094,0,-4039.094,19031.82,25.04187,0,17064.92,999.3808,28418.93,1249.226
2/09/2007 8:00,0.06686335,33.1067,-91.20232,61.54436,0.06308199,930.6566,7.343591,10811.82,0,9297.488,9297.488,4750,0,1399.591,9297.488,126.2973,0,0,11742.47,0,0,6264.33,5951.113,60049.75,3635.185,6881.77,0,-6881.77,25560.45,33.63216,0,15633.15,744.5252,29811.82,4565.842
2/09/2007 9:00,0.258535,45.8735,-100.0332,47.39082,0.2445486,3607.856,7.520326,11525.77,0,11106.85,11106.85,0,0,0,11106.85,136.2549,0,0,15133.63,0,0,418.9199,397.9739,53167.98,9828.778,4005.83,0,-4005.83,29360.71,38.6325,0,17980.42,2886.285,11525.77,13436.63
2/09/2007 10:00,0.2476902,58.20312,-112.4429,33.76033,0.2342935,3456.561,8.039237,14003.71,0,9737.524,9737.524,0,0,0,9737.524,179.3091,0,0,17460.27,0,0,4266.185,4052.875,49162.14,13434.02,7509.436,0,-7509.436,36484.79,48.00629,0,17713.13,2765.249,14003.71,16890.59
2/09/2007 11:00,0.1674016,68.99474,-134.6025,21.70746,0.1582169,2334.193,7.684017,12376.05,0,8936.136,8936.136,0,0,0,8936.136,164.6152,0,0,14710.24,0,0,3439.914,3267.918,41652.71,20192.52,5602.111,0,-5602.111,41799.41,54.99922,0,16017.77,1867.354,12376.05,22526.71
2/09/2007 12:00,0.1109939,74.3619,-178.7159,15.53229,0.104829,1546.555,7.815842,12914.32,0,11553.65,11553.65,0,0,0,11553.65,125.1628,0,0,14460.88,0,0,1360.666,1292.633,36050.6,25234.42,2839.187,0,-2839.187,44492.9,58.54328,0,19166.18,1237.244,12914.32,26780.97
2/09/2007 13:00,0.1850576,69.42673,136.1265,21.21782,0.1749418,2580.938,5.027603,3158.611,0,7528.638,7528.638,0,0,0,7528.638,76.23623,0,9.09495E-13,5739.549,4600.028,4370.026,0,0,33211.41,27789.69,0,2019.09,2019.09,42364.6,55.74288,0,9860.807,2064.75,3158.611,30370.62
2/09/2007 14:00,0.137819,58.76981,113.2035,33.13236,0.1302049,1920.928,5.701441,5318.54,0,7902.98,7902.98,0,0,0,7902.98,91.60428,0,0,7239.468,2720.464,2584.441,0,0,35454.84,25770.6,0,799.5355,799.5355,41521.81,54.63395,0,11352.55,1536.743,5318.54,27691.53
2/09/2007 15:00,0.114562,46.47846,100.5191,46.72216,0.1081853,1596.072,9.243273,18581.24,0,11781.35,11781.35,0,0,0,11781.35,171.2649,0,0,20177.31,0,0,6799.89,6459.895,36343.22,24971.06,8055.967,0,-8055.967,49164.38,64.68995,0,22250.1,1276.857,18581.24,26567.13
2/09/2007 16:00,0.01122017,33.72133,91.58379,60.86027,0.01057933,156.0782,10.0512,20583.47,0,7604.771,7604.771,0,0,0,7604.771,272.7177,0,0,20739.55,0,0,12978.7,12329.77,28287.25,32221.43,12485.85,0,-12485.85,61009.48,80.27563,0,18656.98,124.8625,20583.47,32377.51
2/09/2007 17:00,0.04085268,20.90317,84.04565,75.2171,0.03849038,567.8533,7.916915,13368.59,0,8937.456,8937.456,0,0,0,8937.456,155.933,0,0,13936.44,0,0,4431.131,4209.575,15801.41,43458.69,4777.428,0,-4777.428,65541.75,86.23913,0,16515.49,454.2827,13368.59,44026.54
2/09/2007 18:00,0.0137763,8.252758,76.81091,89.65734,0.01292085,190.6229,6.628235,8391.112,0,11459.38,11459.38,0,0,0,11459.38,74.88828,4.54747E-13,0,8581.735,3229.759,3068.271,0,0,11023.98,47758.38,0,3039.136,3039.136,62338.22,82.02396,0,16800.88,152.4984,8391.112,47949
2/09/2007 19:00,0.001309365,0,69.15849,90,0,0,9.439917,19308.58,0,15943.37,15943.37,0,0,0,15943.37,121.1073,0,0,19308.58,0,0,3365.208,3196.948,14400.79,44719.24,3196.948,0,-3196.948,65371.11,86.0146,0,27192,0,19308.58,44719.24
2/09/2007 20:00,0,0,60.41645,90,0,0,8.593345,16240.72,0,8401.938,8401.938,0,0,0,8401.938,193.2973,0,0,16240.72,0,0,7838.78,7446.841,11203.85,47596.49,7446.841,0,-7446.841,72435.8,95.31025,0,17362.49,0,16240.72,47596.49
2/09/2007 21:00,0,0,49.81073,90,0,0,9.944876,20426.44,0,6995.667,6995.667,0,0,0,6995.667,291.987,9476.029,0,20426.44,0,0,3954.743,3757.006,3757.006,54298.65,3757.006,0,-3757.006,76000.02,100,0,17908.45,0,20426.44,54298.65
2/09/2007 22:00,0,0,36.46402,90,0,0,11.83228,21000,0,11625.12,11625.12,0,0,0,11625.12,180.6433,9374.878,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23287.63,0,21000,57679.96
2/09/2007 23:00,0,0,19.78296,90,0,0,10.46868,21000,0,8230.119,8230.119,0,0,0,8230.119,255.1603,12769.88,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19553.13,0,21000,57679.96
2/10/2007 0:00,0,0,0.502543,90,0,0,8.695796,16587.75,0,10169.41,10169.41,0,0,0,10169.41,163.1142,6418.344,0,16587.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19480.22,0,16587.75,57679.96
2/10/2007 1:00,0,0,-18.99965,90,0,0,10.41528,21000,0,9670.768,9670.768,0,0,0,9670.768,217.1493,11329.23,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21137.84,0,21000,57679.96
2/10/2007 2:00,0,0,-35.91924,90,0,0,10.71427,21000,0,5735.968,5735.968,0,0,0,5735.968,366.1108,15264.03,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16809.56,0,21000,57679.96
2/10/2007 3:00,0,0,-49.45681,90,0,0,13.16935,21000,0,6367.765,6367.765,0,0,0,6367.765,329.7861,14632.24,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17504.54,0,21000,57679.96
2/10/2007 4:00,0,0,-60.19077,90,0,0,14.65337,21000,0,8031.247,8031.247,0,0,0,8031.247,261.4787,12968.75,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19334.37,0,21000,57679.96
2/10/2007 5:00,0.000171958,0,-69.01401,90,0,0,13.32993,21000,0,6214.197,6214.197,0,0,0,6214.197,337.9359,14785.8,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17335.62,0,21000,57679.96
2/10/2007 6:00,0.02307258,7.485956,-76.71606,90.36708,0.02151237,317.3747,8.772575,16847.87,0,8027.874,8027.874,0,0,0,8027.874,213.8206,9137.371,0,17165.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17254.6,253.8998,16847.87,57997.33
2/10/2007 7:00,0.03577465,20.13332,-83.97691,75.90346,0.03370736,497.2889,3.89067,780.3419,0,6492.778,6492.778,0,0,0,6492.778,19.67772,0,9.09495E-13,1277.631,6013.091,5712.437,0,0,0,57679.96,0,5515.802,5515.802,70185.85,92.34978,0,7532.227,397.8311,780.3419,58177.25
2/10/2007 8:00,0.08495614,32.95089,-91.51568,61.51571,0.08016122,1182.628,4.265911,1522.944,0,8419.705,8419.705,0,0,0,8419.705,32.13382,0,1.81899E-12,2705.573,7259.748,6896.761,0,0,6128.669,52164.15,0,6077.12,6077.12,63780,83.92104,0,10023.15,946.1028,1522.944,53346.78
2/10/2007 9:00,0.05327405,45.71011,-100.4033,47.33007,0.05027262,741.6782,5.865211,5870.542,0,13071.35,13071.35,0,0,0,13071.35,50.58561,0,0,6612.221,7579.793,7200.804,0,0,12881.02,46087.04,0,6838.115,6838.115,56572,74.43682,0,17313.75,593.3425,5870.542,46828.71
2/10/2007 10:00,0.1667407,58.01414,-112.8971,33.65014,0.1575901,2324.946,7.098994,10046.48,0,8030.443,8030.443,0,0,0,8030.443,154.0566,0,0,12371.43,0,0,2016.037,1915.235,20478.93,39248.92,4240.181,0,-4240.181,60594.59,79.7297,0,13856.73,1859.957,10046.48,41573.87
2/10/2007 11:00,0.1567796,68.74696,-135.0981,21.50801,0.1481647,2185.892,8.093995,14250.96,0,5237.481,5237.481,0,0,0,5237.481,313.8313,0,0,16436.86,0,0,9013.482,8562.809,16238.75,43065.08,10748.7,0,-10748.7,70791.7,93.14695,0,12886.71,1748.714,14250.96,45250.97
2/10/2007 12:00,0.1854558,74.05665,-178.6759,15.22783,0.1753292,2586.654,8.981973,17718.37,0,6983.123,6983.123,0,0,0,6983.123,290.7727,7679.037,0,20305.02,0,0,3056.205,2903.395,5490.049,52738.91,5490.049,0,-5490.049,76000.02,100,0,16540.62,2069.323,17718.37,55325.57
2/10/2007 13:00,0.1343068,69.19597,136.693,20.98854,0.1268902,1872.027,8.097573,14263.89,0,8380.36,8380.36,0,0,0,8380.36,192.5444,7755.558,0,16135.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16350.34,1497.622,14263.89,59551.98
2/10/2007 14:00,0.1289274,58.60665,113.7004,32.98803,0.1217963,1796.876,10.30001,20908.18,0,5878.974,5878.974,0,0,0,5878.974,386.2078,16826.08,0,22705.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16920.96,1437.501,20908.18,59476.83
2/10/2007 15:00,0.1110046,46.34408,100.917,46.62655,0.104827,1546.525,10.32237,20935.05,0,4454.927,4454.927,0,0,0,4454.927,504.6453,18026.65,0,22481.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15367.95,1237.22,20935.05,59226.48
2/10/2007 16:00,0.1850502,33.59571,91.91829,60.79655,0.174636,2576.427,10.27039,20872.56,0,9308.899,9308.899,0,0,0,9308.899,251.8986,14140.09,0,23448.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20676.07,2061.141,20872.56,60256.38
2/10/2007 17:00,0.1293073,20.77508,84.34235,75.17787,0.1212356,1788.604,9.627649,19808.4,0,9392.599,9392.599,0,0,0,9392.599,229.9364,12204.4,0,21597,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20236.06,1430.883,19808.4,59468.56
2/10/2007 18:00,0.02836571,8.114279,77.08595,89.63969,0.02641862,389.7571,9.802458,20201.38,0,9608.011,9608.011,0,0,0,9608.011,214.3121,10983.12,0,20591.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20669.5,311.8057,20201.38,58069.71
2/10/2007 19:00,0.001362947,0,69.42185,90,0,0,8.697053,16592.01,0,9658.952,9658.952,0,0,0,9658.952,171.7785,6933.057,0,16592.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18920.85,0,16592.01,57679.96
2/10/2007 20:00,0,0,60.67254,90,0,0,7.996301,13780.77,0,6107.91,6107.91,0,0,0,6107.91,225.6217,7672.862,0,13780.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13609.09,0,13780.77,57679.96
2/10/2007 21:00,0,0,50.05572,90,0,0,6.472634,7827.163,0,9651.969,9651.969,0,0,0,9651.969,81.09395,0,0,7827.163,1920.849,1824.807,0,0,0,57679.96,0,1920.849,1920.849,73975.27,97.33585,0,14530.75,0,7827.163,57679.96
2/10/2007 22:00,0,0,36.67883,90,0,0,8.329598,15177.74,0,8747.239,8747.239,0,0,0,8747.239,173.5147,4183.896,0,15177.74,0,0,2246.607,2134.277,2134.277,55759.11,2134.277,0,-2134.277,76000.02,100,0,17210.83,0,15177.74,55759.11
2/10/2007 23:00,0,0,19.92676,90,0,0,6.705155,8703.744,0,6440.388,6440.388,0,0,0,6440.388,135.1432,2263.357,0,8703.744,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11436.3,0,8703.744,57679.96
2/11/2007 0:00,0,0,0.5252858,90,0,0,4.956884,2979.306,0,11074.02,11074.02,0,0,0,11074.02,26.90357,0,0,2979.306,8520.75,8094.713,0,0,0,57679.96,0,8520.75,8520.75,67018.36,88.18203,0,13671.07,0,2979.306,57679.96
2/11/2007 1:00,0,0,-19.10166,90,0,0,4.437406,1836.784,0,6932.238,6932.238,0,0,0,6932.238,26.49627,0,9.09495E-13,1836.784,5363.635,5095.453,0,0,9467.5,49159.21,0,5363.635,5363.635,61364.59,80.74287,0,8543.854,0,1836.784,49159.21
2/11/2007 2:00,0,0,-36.10323,90,0,0,4.018434,953.4821,0,9143.868,9143.868,0,0,0,9143.868,10.42756,0,1.81899E-12,953.4821,8621.459,8190.386,0,0,15427.09,43795.57,0,8621.459,8621.459,52276.77,68.78522,0,10535,0,953.4821,43795.57
2/11/2007 3:00,0,0,-49.67955,90,0,0,3.594613,361.248,0,9550.258,9550.258,0,0,0,9550.258,3.782599,0,1.81899E-12,361.248,9672.643,9189.01,0,0,25006.49,35174.11,0,9672.643,9672.643,42080.91,55.36961,0,10685.91,0,361.248,35174.11
2/11/2007 4:00,0,0,-60.42995,90,0,0,3.187489,72.75702,0,11983.27,11983.27,0,0,0,11983.27,0.6071548,0,0,72.75702,12537.38,11910.52,0,0,35753.88,25501.47,0,12537.38,12537.38,28865.35,37.98071,0,13217.98,0,72.75702,25501.47
2/11/2007 5:00,0.00044707,0,-69.26337,90,0,0,5.226873,3779.753,0,6064.896,6064.896,0,0,0,6064.896,62.32182,0,0,3779.753,2405.414,2285.143,0,0,49684.3,12964.08,0,2405.414,2405.414,26329.82,34.64449,0,8561.262,0,3779.753,12964.08
2/11/2007 6:00,0.09334485,7.317556,-76.97826,90.38151,0.04397513,648.7706,5.864555,5868.617,0,9212.677,9212.677,0,0,0,9212.677,70.7437,0,0,6517.388,3520.062,3344.059,0,0,52356.98,10558.67,0,2871.292,2871.292,23303.21,30.66212,0,13068.25,519.0165,5868.617,11207.44
2/11/2007 7:00,0.2775696,19.97493,-84.26032,75.89639,0.2233257,3294.751,4.63563,2250.508,0,9249.405,9249.405,4750,0,1399.591,9249.405,59.9526,0,0,5545.259,2367.26,2248.897,0,0,55547.31,7687.38,927.4907,0,-927.4907,24183.11,31.81987,0,11299.6,2635.801,21250.51,10982.13
2/11/2007 8:00,0.5951973,32.79495,-91.83439,61.48424,0.5353446,7898.005,4.612891,2194.022,0,7032.015,7032.015,0,0,0,7032.015,143.5154,0,0,10092.03,5092.624,4837.992,0,0,54619.82,8522.122,2805.382,0,-2805.382,26844.53,35.32174,0,8832.228,6318.404,2194.022,16420.13
2/11/2007 9:00,0.8055894,45.54598,-100.779,47.26667,0.7772102,11466.28,4.60041,2168.127,0,9198.225,9198.225,0,0,0,9198.225,148.2287,0,0,13634.41,7400.103,7030.097,0,0,51814.43,11046.96,4066.177,0,-4066.177,30702.04,40.39742,0,11202.11,9173.023,2168.127,22513.24
2/11/2007 10:00,0.7614459,57.82344,-113.3568,33.53744,0.7544398,11130.34,6.365401,7512.385,0,11352.24,11352.24,0,0,0,11352.24,164.2207,0,0,18642.73,4041.949,3839.852,0,0,47748.26,14706.52,7088.395,0,-7088.395,37426.68,49.24562,0,16243.65,8904.275,7512.385,25836.87
2/11/2007 11:00,0.8332861,68.49615,-135.5969,21.30561,0.8363907,12339.38,7.715087,12504.81,0,8429.229,8429.229,0,0,0,8429.229,294.7386,0,0,24844.19,0,0,4075.586,3871.806,40659.86,21086.08,16211.18,0,-16211.18,52805.96,69.48151,0,15524.56,9871.5,12504.81,33425.45
2/11/2007 12:00,0.7787103,73.74695,-178.6486,14.91882,0.7778236,11475.33,5.580479,4826.909,0,10384.66,10384.66,0,0,0,10384.66,156.9838,0,0,16302.24,5850.265,5557.752,0,0,24448.68,35676.14,5625.063,0,-5625.063,58142.36,76.5031,0,13836.58,9180.263,4826.909,47151.47
2/11/2007 13:00,0.749415,68.95793,137.2482,20.76016,0.7455644,10999.4,9.781222,20155.15,0,10760.42,10760.42,0,0,0,10760.42,289.5292,1158.714,0,31154.55,0,0,8236.015,7824.214,18823.62,40738.7,18823.62,0,-18823.62,76000.02,100,0,21914.03,8799.523,20155.15,51738.11
2/11/2007 14:00,0.8806592,58.43645,114.1961,32.84661,0.8781959,12956.13,6.478895,7845.541,0,8549.023,8549.023,0,0,0,8549.023,243.3222,12215.63,0,20801.67,740.5077,703.4823,0,0,0,57679.96,0,0,0,76000.02,100,0,13326.7,10364.91,7845.541,70636.09
2/11/2007 15:00,0.778959,46.20342,101.3163,46.53418,0.7532495,11112.78,3.562788,332.4501,0,11427.4,11427.4,0,0,0,11427.4,100.156,0,0,11445.23,11678.9,11094.95,0,0,0,57679.96,0,566.1161,566.1161,75403.27,99.21482,0,12736.37,8890.226,332.4501,68792.74
2/11/2007 16:00,0.4133891,33.46437,92.25487,60.73608,0.3823971,5641.552,6.006798,6331.231,0,10994.19,10994.19,0,0,0,10994.19,108.901,104.1575,0,11972.78,4908.377,4662.958,0,0,629.0179,57113.84,629.0179,0,-629.0179,76000.02,100,0,15259.22,4513.242,6331.231,62755.39
2/11/2007 17:00,0.3090073,20.64163,84.64124,75.14182,0.2447788,3611.251,6.377214,7547.062,0,6452.465,6452.465,0,0,0,6452.465,172.931,4705.849,0,11158.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10871.24,2889.001,7547.062,61291.21
2/11/2007 18:00,0.1133953,7.970682,77.36318,89.62513,0.04047417,597.1204,9.507905,19492.85,0,11735.63,11735.63,0,0,0,11735.63,171.1878,8354.337,0,20089.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22655.62,477.6964,19492.85,58277.08
2/11/2007 19:00,0.00148989,0,69.68735,90,0,0,8.23642,14765.54,0,9007.101,9007.101,0,0,0,9007.101,163.9323,5758.444,0,14765.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17290.58,0,14765.54,57679.96
2/11/2007 20:00,0,0,60.93068,90,0,0,6.040274,6459.754,0,9847.952,9847.952,0,0,0,9847.952,65.5949,0,0,6459.754,3566.524,3388.198,0,0,0,57679.96,0,3566.524,3566.524,72240.57,95.05336,0,14062.62,0,6459.754,57679.96
2/11/2007 21:00,0,0,50.30251,90,0,0,7.613231,12008.36,0,9601.198,9601.198,0,0,0,9601.198,125.0714,0,0,12008.36,0,0,2407.16,2286.802,3962.804,54113.43,2286.802,0,-2286.802,74410.02,97.9079,0,16565.5,0,12008.36,54113.43
2/11/2007 22:00,0,0,36.8947,90,0,0,11.22997,21000,0,10072.23,10072.23,0,0,0,10072.23,208.494,9163.555,0,21000,0,0,1764.213,1676.002,1676.002,56171.55,1676.002,0,-1676.002,76000.02,100,0,21579.46,0,21000,56171.55
2/11/2007 23:00,0,0,20.06973,90,0,0,8.457998,15782.33,0,9709.066,9709.066,0,0,0,9709.066,162.5525,6073.261,0,15782.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18571.14,0,15782.33,57679.96
2/12/2007 0:00,0,0,0.5439999,90,0,0,12.21149,21000,0,5256.226,5256.226,0,0,0,5256.226,399.5262,15743.77,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16281.85,0,21000,57679.96
2/12/2007 1:00,0,0,-19.21037,90,0,0,12.68847,21000,0,7156.942,7156.942,0,0,0,7156.942,293.4214,13843.06,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18372.64,0,21000,57679.96
2/12/2007 2:00,0,0,-36.29461,90,0,0,11.09847,21000,0,9145.468,9145.468,0,0,0,9145.468,229.6219,11854.53,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20560.01,0,21000,57679.96
2/12/2007 3:00,0,0,-49.90915,90,0,0,5.764506,5574.859,0,5434.125,5434.125,0,0,0,5434.125,102.5898,140.7348,0,5574.859,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,8764.967,0,5574.859,57679.96
2/12/2007 4:00,0,0,-60.67526,90,0,0,6.035238,6440.418,0,5827.276,5827.276,0,0,0,5827.276,110.5219,613.1414,0,6440.418,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9630.213,0,6440.418,57679.96
2/12/2007 5:00,0.000178249,0,-69.5183,90,0,0,5.85815,5849.822,0,9648.233,9648.233,0,0,0,9648.233,60.63102,0,0,5849.822,3998.328,3798.412,0,0,0,57679.96,0,3998.328,3998.328,71785.41,94.45447,0,13537.97,0,5849.822,57679.96
2/12/2007 6:00,0.05244668,7.149439,-77.24569,90.39285,0.04637897,684.2347,6.836793,9113.057,0,7439.653,7439.653,0,0,0,7439.653,131.6902,0,0,9797.292,0,0,1673.404,1589.734,4442.587,53681.63,2273.969,0,-2273.969,73942.68,97.29298,0,12740.15,547.3878,9113.057,54365.86
2/12/2007 7:00,0.2052075,19.81672,-84.54887,75.88638,0.1824294,2691.403,6.951134,9478.973,0,4117.884,4117.884,0,0,0,4117.884,295.5493,5883.874,0,12170.38,0,0,0,0,2168.618,55728.2,2168.618,0,-2168.618,76000.02,100,0,9269.158,2153.122,9478.973,58419.6
2/12/2007 8:00,0.3471389,32.63886,-92.15833,61.44997,0.3241662,4782.464,7.992277,13759.88,0,13963.87,13963.87,0,0,0,13963.87,132.7881,4567.745,0,18542.35,214.7189,203.983,0,0,0,57679.96,0,0,0,76000.02,100,0,22240.19,3825.971,13759.88,62462.42
2/12/2007 9:00,0.5595487,45.38113,-101.1602,47.20069,0.5392278,7955.294,6.066039,6558.67,0,10266.77,10266.77,0,0,0,10266.77,141.3684,4052.034,0,14513.96,3903.26,3708.097,0,0,0,57679.96,0,0,0,76000.02,100,0,14572.78,6364.235,6558.67,65635.25
2/12/2007 10:00,0.7010731,57.63101,-113.8217,33.42236,0.6929329,10222.92,6.157991,6903.547,0,7464.854,7464.854,0,0,0,7464.854,229.4281,9632.075,0,17126.47,590.8496,561.3071,0,0,0,57679.96,0,0,0,76000.02,100,0,11663.11,8178.34,6903.547,67902.88
2/12/2007 11:00,0.8209392,68.2423,-136.0986,21.10043,0.8252202,12174.58,7.247265,10491.43,0,7722.496,7722.496,0,0,0,7722.496,293.5063,14943.51,0,22666.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13740.46,9739.66,10491.43,69854.53
2/12/2007 12:00,0.8170258,73.4329,-178.6336,14.60534,0.8218115,12124.29,7.109339,10086.19,0,7395.384,7395.384,0,0,0,7395.384,300.3289,14815.09,0,22210.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13178.02,9699.43,10086.19,69804.24
2/12/2007 13:00,0.6700695,68.71275,137.7919,20.53297,0.660711,9747.551,8.496925,15914.17,0,8789.708,8789.708,0,0,0,8789.708,291.9519,16872.01,0,25661.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17625.76,7798.041,15914.17,67427.51
2/12/2007 14:00,0.5389498,58.25923,114.6902,32.70829,0.5222684,7705.091,8.407455,15546.94,0,6557.826,6557.826,0,0,0,6557.826,354.5691,16694.2,0,23252.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14987.08,6164.073,15546.94,65385.05
2/12/2007 15:00,0.6109697,46.05648,101.7168,46.44516,0.5909833,8718.849,8.990955,17758.93,0,6592.053,6592.053,0,0,0,6592.053,401.6621,19885.72,0,26477.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16130.72,6975.079,17758.93,66398.8
2/12/2007 16:00,0.5158715,33.32732,92.59335,60.67893,0.4713703,6954.185,7.976973,13680.42,0,5909.002,5909.002,0,0,0,5909.002,349.2062,14725.6,0,20634.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13340.11,5563.348,13680.42,64634.14
2/12/2007 17:00,0.2098996,20.50286,84.94218,75.10898,0.1878589,2771.506,6.707122,8711.735,0,8060.517,8060.517,0,0,0,8060.517,142.4629,3422.725,0,11483.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13222.44,2217.205,8711.735,60451.46
2/12/2007 18:00,0.08361238,7.822005,77.64249,89.61366,0.05739285,846.7238,6.479519,7847.374,0,6837.78,6837.78,0,0,0,6837.78,127.1479,1856.317,0,8694.098,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11445.25,677.379,7847.374,58526.68
2/12/2007 19:00,0.000961092,0,69.95492,90,0,0,6.361996,7502.392,0,8923.187,8923.187,0,0,0,8923.187,84.0775,0,0,7502.392,1495.573,1420.794,0,0,0,57679.96,0,1495.573,1495.573,74423.54,97.9257,0,13566.7,0,7502.392,57679.96
2/12/2007 20:00,0,0,61.19083,90,0,0,8.521214,15996.43,0,9675.144,9675.144,0,0,0,9675.144,165.3353,4572.076,0,15996.43,0,0,1749.208,1661.748,1661.748,56184.38,1661.748,0,-1661.748,76000.02,100,0,18640.87,0,15996.43,56184.38
2/12/2007 21:00,0,0,50.55109,90,0,0,10.76925,21000,0,9669.232,9669.232,0,0,0,9669.232,217.1837,11330.77,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21136.15,0,21000,57679.96
2/12/2007 22:00,0,0,37.11163,90,0,0,8.573126,16172.24,0,7163.804,7163.804,0,0,0,7163.804,225.7493,9008.437,0,16172.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15966.3,0,16172.24,57679.96
2/12/2007 23:00,0,0,20.21185,90,0,0,5.321254,4056.905,0,7671.706,7671.706,0,0,0,7671.706,52.88139,0,9.09495E-13,4056.905,3805.054,3614.801,0,0,0,57679.96,0,3805.054,3805.054,71989.13,94.72253,0,10467.33,0,4056.905,57679.96
2/13/2007 12:00:00 AM,0,0,0.5586185,90,0,0,4.985012,3036.452,0,9098.311,9098.311,0,0,0,9098.311,33.3738,0,0,3036.452,6380.904,6061.858,0,0,4227.838,53874.9,0,6380.904,6380.904,65263.07,85.87244,0,11526.37,0,3036.452,53874.9
