Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 1:00:00 AM,0,0,-19.32585,90,0,0,2.263167,0,0,10401.68,10401.68,0,0,0,10401.68,0,0,0,0,10949.13,10401.68,0,0,11317.73,47494,0,10949.13,10949.13,53721.67,70.68639,0,11441.85,0,0,47494
2/13/2007 2:00:00 AM,0,0,-36.49342,90,0,0,2.780861,0,0,4755.615,4755.615,0,0,0,4755.615,0,0,9.09495E-13,0,5005.91,4755.615,0,0,23483.44,36544.86,0,5005.91,5005.91,48444.98,63.74338,0,5231.176,0,0,36544.86
2/13/2007 3:00:00 AM,0,0,-50.14563,90,0,0,1.62063,0,0,10728.95,10728.95,0,0,0,10728.95,0,0,1.81899E-12,0,11293.63,10728.95,0,0,29045.56,31538.95,0,11293.63,11293.63,36540.45,48.07952,0,11801.84,0,0,31538.95
2/13/2007 4:00:00 AM,0,0,-60.92665,90,0,0,1.825049,0,0,9682.798,9682.798,0,0,0,9682.798,0,0,0,0,10192.42,9682.798,0,0,41594.04,20245.32,0,10192.42,10192.42,25796.69,33.94301,0,10651.08,0,0,20245.32
2/13/2007 5:00:00 AM,0.000172902,0,-69.77869,90,0,0,0.7541618,0,0,10415.67,10415.67,4750,0,1399.591,10415.67,0,0,0,0,5963.859,5665.666,0,0,52918.95,10052.9,0,5963.859,5963.859,19510.23,25.67135,0,11457.23,0,19000,10052.9
2/13/2007 6:00:00 AM,0.07403424,6.981649,-77.51825,90.40107,0.05032054,742.3851,1.746312,0,0,10832.44,10832.44,6242.582,0,1751.804,10832.44,6.853351,9.09495E-13,0,742.3851,4831.429,4589.857,0,0,59545.46,4089.044,0,4089.044,4089.044,15200,20,0,11915.68,593.9081,19000,4831.429
2/13/2007 7:00:00 AM,0.3120376,19.65871,-84.84244,75.87343,0.2421671,3572.721,1.982982,0,0,10643.11,10643.11,7249.021,0,1989.299,10643.11,33.56841,0,0,3572.721,3572.721,3394.085,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,11707.42,2858.177,19000,3572.721
2/13/2007 8:00:00 AM,0.5149595,32.48265,-92.48739,61.41297,0.4698463,6931.701,1.686619,0,0,8854.26,8854.26,4750,0,1399.591,8854.26,78.28662,0,0,6931.701,4320.273,4104.259,0,0,64088.84,0,2611.427,0,-2611.427,17677.42,23.25976,0,9739.686,5545.36,19000,6931.701
2/13/2007 9:00:00 AM,0.6653527,45.21552,-101.5467,47.1322,0.6458086,9527.693,3.539708,311.565,0,7499.01,7499.01,4750,0,1399.591,7499.01,131.2074,0,0,9839.259,2565.731,2437.445,0,0,61477.41,2350.285,6961.962,0,-6961.962,24282.12,31.95015,0,8404.693,7622.155,19311.56,11877.98
2/13/2007 10:00:00 AM,0.8330434,57.43682,-114.2915,33.30501,0.8339055,12302.71,3.994136,920.5542,0,6236.873,6236.873,0,0,0,6236.873,212.0176,0,0,13223.27,5596.125,5316.319,0,0,54515.45,8616.051,6706.587,0,-6706.587,30644.54,40.32176,0,7320.837,9842.17,920.5542,20918.76
2/13/2007 11:00:00 AM,1.008287,67.98542,-136.6029,20.89265,1.026919,15150.26,3.592389,359.2355,0,9207.203,9207.203,0,0,0,9207.203,168.4496,0,0,15509.49,9313.65,8847.968,0,0,47808.86,14651.98,5836.606,0,-5836.606,36181.64,47.60741,0,10307.54,12120.21,359.2355,29802.24
2/13/2007 12:00:00 PM,1.073906,73.11459,-178.63,14.28747,1.099118,16215.43,4.336672,1650.775,0,9499.937,9499.937,0,0,0,9499.937,188.0666,0,0,17866.21,8262.275,7849.161,0,0,41972.26,19904.93,7953.155,0,-7953.155,43726.66,57.53507,0,11275.32,12972.34,1650.775,36120.36
2/13/2007 1:00:00 PM,0.8514853,68.46053,138.3238,20.30727,0.8608461,12700.17,4.521377,2007.474,0,10486.52,10486.52,0,0,0,10486.52,140.2528,0,0,14707.64,8925.314,8479.049,0,0,34019.1,27062.76,3774.854,0,-3774.854,47307.8,62.2471,0,12538.91,10160.13,2007.474,39762.93
2/13/2007 2:00:00 PM,0.9055094,58.07506,115.1824,32.57326,0.9093551,13415.83,7.87707,13163.17,0,9300.187,9300.187,0,0,0,9300.187,285.79,0,0,26579,0,0,3862.988,3669.839,30244.25,30460.13,17085.67,0,-17085.67,63516.69,83.57458,0,16811.79,10732.66,13163.17,43875.96
2/13/2007 3:00:00 PM,0.6767672,45.90331,102.1183,46.3596,0.6583645,9712.933,6.62075,8360.691,0,7681.745,7681.745,0,0,0,7681.745,235.2802,0,0,18073.62,0,0,678.947,644.9996,13158.58,45837.23,10357.93,0,-10357.93,73343.09,96.50404,0,12630.26,7770.346,8360.691,55550.17
2/13/2007 4:00:00 PM,0.4755134,33.18458,92.93359,60.62516,0.4383726,6467.366,5.759776,5555.636,0,5766.586,5766.586,0,0,0,5766.586,208.4943,3444.665,0,12023,222.053,210.9504,0,0,2800.648,55159.37,2800.648,0,-2800.648,76000.02,100,0,9121.062,5173.893,5555.636,61626.74
2/13/2007 5:00:00 PM,0.2197635,20.3588,85.24508,75.07939,0.1948175,2874.167,6.696441,8668.325,0,11673.49,11673.49,0,0,0,11673.49,98.87782,4.54747E-13,0,11542.49,3163.331,3005.164,0,0,0,57679.96,0,289.1636,289.1636,75695.21,99.59894,0,17175,2299.333,8668.325,60554.12
2/13/2007 6:00:00 PM,0.07320818,7.66829,77.92379,89.60529,0.05672466,836.8659,4.217033,1427.619,0,5788.943,5788.943,0,0,0,5788.943,39.11742,0,0,2264.485,4590.867,4361.324,0,0,321.2929,57390.79,0,3754.001,3754.001,71738.15,94.39228,0,7081.646,669.4927,1427.619,58227.66
2/13/2007 7:00:00 PM,0.000780807,0,70.22447,90,0,0,3.592906,359.7029,0,9076.84,9076.84,0,0,0,9076.84,3.962865,0,0,359.7029,9175.934,8717.138,0,0,4492.405,53636.79,0,9175.934,9175.934,62065.86,81.66559,0,10164.38,0,359.7029,53636.79
2/13/2007 8:00:00 PM,0,0,61.45294,90,0,0,2.750887,0,0,9850.793,9850.793,0,0,0,9850.793,0,0,1.81899E-12,0,10369.26,9850.793,0,0,14687.89,44460.86,0,10369.26,10369.26,51135.71,67.28381,0,10835.87,0,0,44460.86
2/13/2007 9:00:00 PM,0,0,50.80142,90,0,0,4.561965,2089.979,0,11519.74,11519.74,0,0,0,11519.74,18.1426,0,1.81899E-12,2089.979,9926.062,9429.759,0,0,26209.28,34091.6,0,9926.062,9926.062,40672.72,53.51672,0,13716.7,0,2089.979,34091.6
2/13/2007 10:00:00 PM,0,0,37.32959,90,0,0,3.357664,170.0452,0,6863.977,6863.977,0,0,0,6863.977,2.477357,0,0,170.0452,7046.244,6693.932,0,0,37238.24,24165.54,0,7046.244,7046.244,33245.32,43.74384,0,7635.397,0,170.0452,24165.54
2/13/2007 11:00:00 PM,0,0,20.3531,90,0,0,3.388675,190.9898,0,10098.79,10098.79,0,0,0,10098.79,1.891214,0,0,190.9898,10429.27,9907.805,0,0,45067.4,17119.29,0,10429.27,10429.27,22251.91,29.27882,0,11204.17,0,190.9898,17119.29
2/14/2007 12:00:00 AM,0,0,0.5690759,90,0,0,5.105223,3403.936,0,11279.06,11279.06,4750,0,1399.591,11279.06,30.17924,0,0,3403.936,3289.609,3125.129,0,0,56655.48,6690.027,0,3289.609,3289.609,18784.36,24.71626,0,14108.94,0,22403.94,6690.027
2/14/2007 1:00:00 AM,0,0,-19.44819,90,0,0,4.731793,2489.386,0,9180.891,9180.891,4750,0,1399.591,9180.891,27.11486,0,0,2489.386,2043.689,1941.505,0,0,60310.6,3400.418,0,2043.689,2043.689,16630.12,21.88173,0,11343.67,0,21489.39,3400.418
2/14/2007 2:00:00 AM,0,0,-36.69972,90,0,0,4.982625,3031.602,0,8033.913,8033.913,4750,0,1399.591,8033.913,37.73506,0,0,3031.602,265.5903,252.3108,0,0,62581.36,1356.729,0,265.5903,265.5903,16350.16,21.51337,0,10353.11,0,22031.6,1356.729
2/14/2007 3:00:00 AM,0,0,-50.38895,90,0,0,4.613764,2196.191,0,9397.472,9397.472,6164.699,0,1733.426,9397.472,23.37002,0,1.81899E-12,2196.191,1091.139,1036.582,0,0,62876.46,1091.139,0,1091.139,1091.139,15200,20,0,11435.31,0,21196.19,1091.139
2/14/2007 4:00:00 AM,0,0,-61.18409,90,0,0,3.50954,284.2664,0,10052.51,10052.51,9768.241,0,2583.774,10052.51,2.827816,0,0,284.2664,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,11199.89,0,19284.27,0
2/14/2007 5:00:00 AM,0.000116779,0,-70.04452,90,0,0,3.338519,157.1148,0,11359.23,11359.23,11202.11,0,2922.132,11359.23,1.383147,0,0,157.1148,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,12573.71,0,19157.12,1.72565E-12
2/14/2007 6:00:00 AM,0.1112876,6.81423,-77.79587,90.4062,0.01796673,265.0654,4.856017,2774.38,0,12881.78,12881.78,9855.59,0,2604.386,12881.78,23.59492,0,0,3039.446,265.0654,251.8121,0,0,64088.84,1.72565E-12,4.54747E-13,0,-4.54747E-13,15200,20,0,15557.15,212.0523,21774.38,265.0654
2/14/2007 7:00:00 AM,0.3261862,19.50093,-85.14094,75.85757,0.2514559,3709.76,2.234592,0,0,6725.813,6725.813,4750,0,1399.591,6725.813,55.15705,0,0,3709.76,2079.803,1975.813,0,0,64088.84,1.72565E-12,1629.957,0,-1629.957,16746.32,22.03462,0,7398.395,2967.808,19000,3709.76
2/14/2007 8:00:00 AM,0.5668406,32.32631,-92.82145,61.37328,0.5178703,7640.205,3.342132,159.5548,0,10843.51,10843.51,4750,0,1399.591,10843.51,71.93019,0,0,7799.759,6246.272,5933.958,0,0,62458.88,1466.961,1393.933,0,-1393.933,18068.72,23.77462,0,12007.64,6112.164,19159.55,9107.166
2/14/2007 9:00:00 AM,0.6521305,45.04915,-101.9382,47.06128,0.634963,9367.688,4.063671,1046.823,0,8373.374,8373.374,4750,0,1399.591,8373.374,124.3765,0,0,10414.51,2712.159,2576.552,0,0,61064.95,2721.5,6655.529,0,-6655.529,24382.71,32.0825,0,9734.123,7494.151,20046.82,12089.19
2/14/2007 10:00:00 AM,0.8742719,57.24084,-114.7661,33.18552,0.8793954,12973.83,4.277246,1543.421,0,8546.088,8546.088,0,0,0,8546.088,169.8701,0,0,14517.25,7371.229,7002.667,0,0,54409.42,8711.477,5602.6,0,-5602.6,29697.8,39.07604,0,10172.41,10379.06,1543.421,21685.3
2/14/2007 11:00:00 AM,0.9099517,67.72551,-137.1093,20.68243,0.9263961,13667.24,3.39442,194.8699,0,10224.3,10224.3,0,0,0,10224.3,135.58,0,0,13862.11,10557.29,10029.43,0,0,48806.82,13753.82,3109.944,0,-3109.944,32648.15,42.95808,0,11344.16,10933.79,194.8699,27421.05
2/14/2007 12:00:00 PM,1.075788,72.79212,-178.6374,13.96531,1.104319,16292.15,5.161546,3581.948,0,8863.535,8863.535,0,0,0,8863.535,224.2232,0,0,19874.1,5559.565,5281.587,0,0,45696.88,16552.77,10732.58,0,-10732.58,42829.98,56.35522,0,11540.86,13033.72,3581.948,32844.92
2/14/2007 1:00:00 PM,0.9521283,68.20143,138.8437,20.08337,0.971644,14334.79,7.212985,10390.8,0,9046.689,9046.689,0,0,0,9046.689,273.3109,0,0,24725.59,0,0,1344.115,1276.909,34964.29,26212.09,15611.69,0,-15611.69,57640.53,75.84279,0,15146.76,11467.83,10390.8,40546.88
2/14/2007 2:00:00 PM,0.8719152,57.88398,115.6724,32.4417,0.8777865,12950.09,6.676171,8585.94,0,10354.07,10354.07,0,0,0,10354.07,207.9959,0,0,21536.03,1861.187,1768.127,0,0,19352.6,40262.62,11088.91,0,-11088.91,68160.39,89.6847,0,15682.45,10360.07,8585.94,53212.71
2/14/2007 3:00:00 PM,0.695298,45.74391,102.5206,46.27762,0.6792369,10020.87,3.907218,802.7675,0,9005.094,9005.094,0,0,0,9005.094,120.1946,0,0,10823.63,8634.027,8202.326,0,0,8263.692,50242.63,1386.84,0,-1386.84,69476.06,91.41585,0,10306.99,8016.693,802.7675,60263.5
2/14/2007 4:00:00 PM,0.5104565,33.03619,93.27539,60.57483,0.4707263,6944.683,2.84939,0,0,7574.057,7574.057,0,0,0,7574.057,91.6904,0,0,6944.683,7972.691,7574.057,0,0,6876.853,51490.79,0,1028.008,1028.008,68392.45,89.99004,0,8331.463,5555.747,0,58435.47
2/14/2007 5:00:00 PM,0.3328032,20.20947,85.54979,75.05309,0.2616799,3860.597,2.276088,0,0,11187.33,11187.33,0,0,0,11187.33,34.50864,0,1.81899E-12,3860.597,11776.14,11187.33,0,0,8019.084,50462.78,0,7915.545,7915.545,60048.73,79.01147,0,12306.07,3088.478,0,54323.38
2/14/2007 6:00:00 PM,0.1187964,7.509583,78.20699,89.60003,0.02814807,415.272,4.075176,1075.39,0,11399.38,11399.38,0,0,0,11399.38,13.0767,1.81899E-12,0,1490.662,10867.35,10323.99,0,0,16814.13,42547.23,0,10452.08,10452.08,49031.27,64.51481,0,13077.01,332.2176,1075.39,42962.51
2/14/2007 7:00:00 PM,0.000510514,0,70.49596,90,0,0,3.014896,14.92209,0,9683.031,9683.031,0,0,0,9683.031,0.1541055,0,1.81899E-12,14.92209,10176.96,9668.109,0,0,28427.56,32095.15,0,10176.96,10176.96,38303.81,50.39974,0,10658.79,0,14.92209,32095.15
2/14/2007 8:00:00 PM,0,0,61.71696,90,0,0,2.819334,0,0,11235.46,11235.46,0,0,0,11235.46,0,0,1.81899E-12,0,11826.8,11235.46,0,0,39735.29,21918.2,0,11826.8,11826.8,25837.27,33.99641,0,12359,0,0,21918.2
2/14/2007 9:00:00 PM,0,0,51.0535,90,0,0,0.8450494,0,0,10515.23,10515.23,4750,0,1399.591,10515.23,0,0,1.81899E-12,0,6068.659,5765.226,0,0,52876.17,10091.4,0,6068.659,6068.659,19440.35,25.5794,0,11566.75,0,19000,10091.4
2/14/2007 10:00:00 PM,0,0,37.54861,90,0,0,1.382313,0,0,9806.273,9806.273,5984.669,0,1690.943,9806.273,0,0,0,0,4022.741,3821.604,0,0,59619.13,4022.741,0,4022.741,4022.741,15200,20,0,10786.9,0,19000,4022.741
2/14/2007 11:00:00 PM,0,0,20.49348,90,0,0,0.9044626,0,0,9745.005,9745.005,9745.005,0,2578.291,9745.005,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10719.51,0,19000,0
2/15/2007 12:00:00 AM,0,0,0.5753075,90,0,0,1.57813,0,0,10851.04,10851.04,10851.04,0,2839.287,10851.04,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11936.14,0,19000,0
2/15/2007 1:00:00 AM,0,0,-19.57749,90,0,0,3.282892,119.5447,0,10487.66,10487.66,10368.11,0,2725.329,10487.66,1.139861,0,0,119.5447,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,11596.19,0,19119.54,0
2/15/2007 2:00:00 AM,0,0,-36.91352,90,0,0,3.519654,293.4182,0,10995.22,10995.22,10701.8,0,2804.072,10995.22,2.668597,0,0,293.4182,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,12241.46,0,19293.42,1.72565E-12
2/15/2007 3:00:00 AM,0,0,-50.63912,90,0,0,3.163157,61.74849,0,12501.89,12501.89,12440.14,0,3214.278,12501.89,0.4939131,0,0,61.74849,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,13782.96,0,19061.75,1.72565E-12
2/15/2007 4:00:00 AM,0,0,-61.44751,90,0,0,2.781271,0,0,9680.688,9680.688,9680.688,0,2563.114,9680.688,0,0,0,0,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,10648.76,0,19000,1.72565E-12
2/15/2007 5:00:00 AM,3.55696E-05,0,-70.31569,90,0,0,1.100745,0,0,8510.947,8510.947,8510.947,0,2287.083,8510.947,0,0,0,0,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,9362.042,0,19000,1.72565E-12
2/15/2007 6:00:00 AM,0.109878,6.647222,-78.07846,90.40822,0.0164514,242.7095,2.995691,12.76029,0,12710.15,12710.15,12466.81,0,3220.571,12710.15,2.009967,0,0,255.4698,242.7095,230.5741,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,13987.54,194.1676,19012.76,242.7095
2/15/2007 7:00:00 AM,0.3748736,19.3434,-85.44427,75.83881,0.286423,4225.633,3.566847,336.1224,0,7738.1,7738.1,4750,0,1399.591,7738.1,58.95189,0,0,4561.756,2791.555,2651.977,0,0,64088.84,1.72565E-12,1434.078,0,-1434.078,16560.49,21.79011,0,8679.971,3380.507,19336.12,4225.633
2/15/2007 8:00:00 AM,0.5982161,32.16985,-93.16039,61.33094,0.5490779,8100.615,5.022177,3141.464,0,6929.63,6929.63,4750,0,1399.591,6929.63,162.232,0,0,11242.08,0,0,961.8344,913.7426,62654.76,1290.67,9014.357,0,-9014.357,25112.26,33.04244,0,9193.324,6480.492,22141.46,9391.285
2/15/2007 9:00:00 AM,0.7050023,44.88202,-102.3348,46.98803,0.6901551,10181.94,6.554031,8089.517,0,8345.643,8345.643,0,0,0,8345.643,218.9341,0,0,18271.46,269.606,256.1257,0,0,53640.41,9403.592,9912.338,0,-9912.338,34515.93,45.41569,0,13224.97,8145.555,8089.517,19585.54
2/15/2007 10:00:00 AM,0.9021457,57.04307,-115.2451,33.06402,0.9110905,13441.43,10.65327,21000,0,9276.69,9276.69,0,0,0,9276.69,371.2685,0,0,34441.43,0,0,11723.31,11137.14,43728.07,18324.7,24578.58,0,-24578.58,57833.21,76.09631,0,20704.36,10753.15,21000,31766.13
2/15/2007 11:00:00 AM,0.7498294,67.46257,-137.6175,20.46997,0.7530407,11109.7,12.43454,21000,0,9082.373,9082.373,0,0,0,9082.373,353.5387,3454.691,0,32109.7,0,0,8462.936,8039.789,19149.49,40445.41,19149.49,0,-19149.49,76000.02,100,0,20490.61,8887.762,21000,51555.12
2/15/2007 12:00:00 PM,0.9329029,72.46559,-178.655,13.63893,0.9562692,14107.96,10.6483,21000,0,9642.078,9642.078,0,0,0,9642.078,364.112,25465.88,0,35107.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21106.29,11286.37,21000,71787.91
2/15/2007 1:00:00 PM,0.851059,67.93558,139.3515,19.86158,0.8652895,12765.72,9.236482,18555.17,0,7125.034,7125.034,0,0,0,7125.034,439.5895,24195.86,0,31320.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17115.12,10212.58,18555.17,70445.68
2/15/2007 2:00:00 PM,0.8601683,57.68605,116.1596,32.31381,0.8684933,12812.99,10.78693,21000,0,8975.629,8975.629,0,0,0,8975.629,376.72,24837.36,0,33812.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20373.19,10250.39,21000,70492.95
2/15/2007 3:00:00 PM,0.653046,45.57833,102.9234,46.19931,0.6392502,9430.938,8.978946,17704.7,0,9367.362,9367.362,0,0,0,9367.362,289.6828,17768.27,0,27135.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19156.45,7544.75,17704.7,67110.89
2/15/2007 4:00:00 PM,0.5299425,32.88217,93.61861,60.528,0.4902147,7232.198,6.684947,8621.606,0,10862.29,10862.29,0,0,0,10862.29,145.9527,4873.584,0,15853.8,2358.615,2240.684,0,0,0,57679.96,0,0,0,76000.02,100,0,16259.32,5785.759,8621.606,64912.16
2/15/2007 5:00:00 PM,0.2843808,20.05492,85.85621,75.03008,0.2347186,3462.832,5.822064,5743.933,0,11233.32,11233.32,0,0,0,11233.32,81.95946,0,0,9206.766,5778.299,5489.384,0,0,0,57679.96,0,2315.466,2315.466,73559.3,96.78854,0,15228.62,2770.266,5743.933,61142.79
2/15/2007 6:00:00 PM,0.106383,7.345935,78.492,89.59786,0.03604561,531.7853,3.904534,799.1299,0,12234.04,12234.04,0,0,0,12234.04,10.87879,0,0,1330.915,12036.75,11434.91,0,0,2572.74,55364.49,0,11504.96,11504.96,61432.01,80.83157,0,13857.01,425.4283,799.1299,55896.27
2/15/2007 7:00:00 PM,0.000330521,0,70.76932,90,0,0,2.426281,0,0,5757.296,5757.296,0,0,0,5757.296,0,0,9.09495E-13,0,6060.312,5757.296,0,0,15356.03,43859.53,0,6060.312,6060.312,55043.88,72.42614,0,6333.025,0,0,43859.53
2/15/2007 8:00:00 PM,0,0,61.98286,90,0,0,2.401246,0,0,10171.99,10171.99,0,0,0,10171.99,0,0,1.81899E-12,0,10707.36,10171.99,0,0,22089.71,37799.22,0,10707.36,10707.36,43757.33,57.57543,0,11189.19,0,0,37799.22
2/15/2007 9:00:00 PM,0,0,51.30729,90,0,0,1.308941,0,0,10360.31,10360.31,0,0,0,10360.31,0,0,1.81899E-12,0,10905.58,10360.31,0,0,33986.77,27091.86,0,10905.58,10905.58,32261.84,42.44978,0,11396.34,0,0,27091.86
2/15/2007 10:00:00 PM,0,0,37.76867,90,0,0,0.3928331,0,0,11129.5,11129.5,0,0,0,11129.5,0,0,0,0,11715.26,11129.5,0,0,46104.09,16186.28,0,11715.26,11715.26,19912.87,26.20114,0,12242.45,0,0,16186.28
2/15/2007 11:00:00 PM,0,0,20.63297,90,0,0,0.4293666,0,0,9525.161,9525.161,5277.695,0,1524.115,9525.161,0,0,0,0,4471.017,4247.466,0,0,59121.04,4471.017,0,4471.017,4471.017,15200,20,0,10477.68,0,19000,4471.017
2/16/2007 12:00:00 AM,0,0,0.5772498,90,0,0,0.4953177,0,0,7511.552,7511.552,7511.552,0,2051.25,7511.552,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8262.707,0,19000,0
2/16/2007 1:00:00 AM,0,0,-19.71382,90,0,0,0.2082552,0,0,9407.763,9407.763,9407.763,0,2498.71,9407.763,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10348.54,0,19000,0
2/16/2007 2:00:00 AM,0,0,-37.13488,90,0,0,1.066855,0,0,3598.45,3598.45,4750,0,1399.591,3598.45,0,0,0,0,0,0,1151.55,1093.973,64088.84,0,1093.973,0,-1093.973,16237.84,21.36557,0,3958.295,0,19000,0
2/16/2007 3:00:00 AM,0,0,-50.8961,90,0,0,2.14225,0,0,8368.767,8368.767,7433.42,0,2032.813,8368.767,0,0,0,0,984.5755,935.3467,0,0,62994.87,984.5755,0,984.5755,984.5755,15200,20,0,9205.644,0,19000,984.5755
2/16/2007 4:00:00 AM,0,0,-61.71687,90,0,0,4.919816,2903.998,0,6772.131,6772.131,4750,0,1399.591,6772.131,42.8816,0,0,2903.998,0,0,881.8671,837.7737,64088.84,0,837.7737,0,-837.7737,15994.79,21.04576,0,8901.344,0,21904,0
2/16/2007 5:00:00 AM,1.90481E-06,0,-70.59213,90,0,0,3.991856,917.4651,0,9240.012,9240.012,7606.25,0,2073.597,9240.012,9.929263,9.09495E-13,0,917.4651,753.9963,716.2965,0,0,63251.07,753.9963,0,753.9963,753.9963,15200,20,0,10622.75,0,19917.46,753.9963
2/16/2007 6:00:00 AM,0.08033822,6.480665,-78.36594,90.40714,0.04065112,599.731,6.068994,6570.015,0,8258.568,8258.568,4750,0,1399.591,8258.568,86.81585,0,0,7169.746,0,0,3061.447,2908.375,64088.84,0,3508.106,0,-3508.106,18528.08,24.37905,0,12369.43,479.7848,25570.02,599.731
2/16/2007 7:00:00 AM,0.2818236,19.18614,-85.75234,75.8172,0.2285878,3372.384,8.260122,14851.18,0,8373.846,8373.846,0,0,0,8373.846,217.6248,0,0,18223.57,0,0,6477.337,6153.47,60580.73,3157.295,9525.854,0,-9525.854,27565.1,36.26986,0,16636.82,2697.907,14851.18,6529.679
2/16/2007 8:00:00 AM,0.5384577,32.01326,-93.50409,61.28601,0.4975525,7340.454,9.14304,18269.13,0,10331.92,10331.92,0,0,0,10331.92,247.8685,0,0,25609.58,0,0,7937.204,7540.343,51054.88,11730.56,14880.8,0,-14880.8,41682.27,54.84508,0,20499.68,5872.363,18269.13,19071.02
2/16/2007 9:00:00 AM,0.6507766,44.71409,-102.7361,46.91251,0.6382502,9416.185,10.75162,21000,0,8265.311,8265.311,0,0,0,8265.311,367.9981,0,0,30416.19,0,0,12734.69,12097.96,36174.08,25123.28,21514.14,0,-21514.14,62092.37,81.70047,0,19591.84,7532.948,21000,34539.46
2/16/2007 10:00:00 AM,0.9645854,56.84347,-115.7283,32.94065,0.978028,14428.97,11.97005,21000,0,6799.694,6799.694,0,0,0,6799.694,521.0377,13957.17,0,35428.97,0,0,243.1311,230.9746,14659.94,44486.01,14659.94,0,-14659.94,76000.02,100,0,17979.66,11543.17,21000,58914.98
2/16/2007 11:00:00 AM,1.019466,67.19662,-138.1271,20.25545,1.048097,15462.71,10.95884,21000,0,5611.839,5611.839,0,0,0,5611.839,649.7462,30850.87,0,36462.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16673.02,12370.17,21000,73142.66
2/16/2007 12:00:00 PM,0.9675366,72.13508,-178.6824,13.30843,0.9967198,14704.73,11.49547,21000,0,5831.588,5831.588,0,0,0,5831.588,612.2643,29873.14,0,35704.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16914.75,11763.79,21000,72384.69
2/16/2007 1:00:00 PM,0.9334952,67.66312,139.8472,19.64225,0.9577209,14129.38,8.833104,17052.94,0,8828.304,8828.304,0,0,0,8828.304,353.2084,22354.01,0,31182.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18237.6,11303.5,17052.94,71809.33
2/16/2007 2:00:00 PM,0.6600649,57.48135,116.644,32.18976,0.6559368,9677.117,13.95498,21000,0,7075.666,7075.666,0,0,0,7075.666,433.558,23601.45,0,30677.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18283.23,7741.694,21000,67357.07
2/16/2007 3:00:00 PM,0.8301083,45.40661,103.3264,46.12477,0.8187427,12079.01,10.06253,20599.28,0,11586.46,11586.46,0,0,0,11586.46,282.0387,21091.83,0,32678.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23044.74,9663.21,20599.28,69758.97
2/16/2007 4:00:00 PM,0.6433176,32.72258,93.96308,60.48472,0.5966023,8801.748,10.91186,21000,0,6480.343,6480.343,0,0,0,6480.343,459.8792,23321.41,0,29801.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17628.38,7041.398,21000,66481.7
2/16/2007 5:00:00 PM,0.3351342,19.8952,86.16421,75.0104,0.2662581,3928.139,9.107143,18163.76,0,7427.008,7427.008,0,0,0,7427.008,297.4535,14664.89,0,22091.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17251.59,3142.511,18163.76,61608.09
2/16/2007 6:00:00 PM,0.1181674,7.1774,78.77872,89.59879,0.02367124,349.2247,6.812923,9042.988,0,10796.75,10796.75,0,0,0,10796.75,86.99114,0,0,9392.213,1846.061,1753.758,0,0,0,57679.96,0,1496.836,1496.836,74422.21,97.92394,0,16397.91,279.3798,9042.988,58029.18
2/16/2007 7:00:00 PM,0.000302745,0,71.04446,90,0,0,7.033906,9796.663,0,6627.132,6627.132,0,0,0,6627.132,147.8266,1418.845,0,9796.663,0,0,1750.686,1663.151,1663.151,56183.12,1663.151,0,-1663.151,76000.02,100,0,12188.18,0,9796.663,56183.12
2/16/2007 8:00:00 PM,0,0,62.25057,90,0,0,3.554232,324.7072,0,6846.902,6846.902,0,0,0,6846.902,4.742395,0,9.09495E-13,324.7072,6865.468,6522.194,0,0,0,57679.96,0,6865.468,6865.468,68763.18,90.47784,0,7693.945,0,324.7072,57679.96
2/16/2007 9:00:00 PM,0,0,51.56279,90,0,0,4.8045,2669.717,0,8028.927,8028.927,0,0,0,8028.927,33.25122,0,0,2669.717,5641.274,5359.21,0,0,7628.298,50814.49,0,5641.274,5641.274,62816.75,82.6536,0,10166.68,0,2669.717,50814.49
2/16/2007 10:00:00 PM,0,0,37.98978,90,0,0,5.828104,5761.657,0,7172.232,7172.232,0,0,0,7172.232,80.33283,0,0,5761.657,1484.816,1410.575,0,0,13896.38,45173.21,0,1484.816,1484.816,61251.62,80.59422,0,10770.28,0,5761.657,45173.21
2/16/2007 11:00:00 PM,0,0,20.77157,90,0,0,7.618028,12033.28,0,7352.669,7352.669,0,0,0,7352.669,163.6586,-9.09495E-13,0,12033.28,0,0,4680.608,4446.577,15546.18,43688.4,4446.577,0,-4446.577,65470.01,86.14474,0,14104.58,0,12033.28,43688.4
2/17/2007 12:00:00 AM,0,0,0.5748404,90,0,0,8.282305,14953.48,0,9836.213,9836.213,0,0,0,9836.213,152.0247,0,0,14953.48,0,0,5117.265,4861.402,11099.6,47690.32,4861.402,0,-4861.402,70081.95,92.21307,0,18296.57,0,14953.48,47690.32
2/17/2007 1:00:00 AM,0,0,-19.85727,90,0,0,7.348975,10832.48,0,7988.862,7988.862,0,0,0,7988.862,135.5948,0,0,10832.48,0,0,2843.62,2701.439,6238.196,52065.58,2701.439,0,-2701.439,72644.75,95.58518,0,14203.99,0,10832.48,52065.58
2/17/2007 2:00:00 AM,0,0,-37.36382,90,0,0,8.787272,16897.66,0,9053.268,9053.268,0,0,0,9053.268,186.6471,4121.493,0,16897.66,0,0,3722.902,3536.757,3536.757,54496.88,3536.757,0,-3536.757,76000.02,100,0,18407.43,0,16897.66,54496.88
2/17/2007 3:00:00 AM,0,0,-51.15987,90,0,0,6.263029,7211.879,0,8820.406,8820.406,0,0,0,8820.406,81.76357,0,0,7211.879,1693.186,1608.527,0,0,0,57679.96,0,1693.186,1693.186,74215.24,97.65161,0,13308.39,0,7211.879,57679.96
2/17/2007 4:00:00 AM,0,0,-61.99209,90,0,0,5.688325,5265.233,0,9738.576,9738.576,0,0,0,9738.576,54.06574,0,0,5265.233,4708.782,4473.343,0,0,1881.318,55986.77,0,4708.782,4708.782,69251.75,91.1207,0,13345.05,0,5265.233,55986.77
2/17/2007 5:00:00 AM,0,0,-70.87378,90,0,0,8.75864,16800.66,0,6945.36,6945.36,0,0,0,6945.36,241.8976,2367.619,0,16800.66,0,0,7487.682,7113.298,7113.298,51277.99,7113.298,0,-7113.298,76000.02,100,0,16040.23,0,16800.66,51277.99
2/17/2007 6:00:00 AM,0.08542135,6.314595,-78.65822,90.40298,0.0334403,493.3488,9.276024,18706.94,0,8201.682,8201.682,0,0,0,8201.682,234.1019,10998.61,0,19200.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18375.32,394.6791,18706.94,58173.3
2/17/2007 7:00:00 AM,0.2679504,19.02917,-86.06504,75.79276,0.2216315,3269.757,9.933079,20407.8,0,11432.89,11432.89,0,0,0,11432.89,207.1003,12244.66,0,23677.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22780.08,2615.806,20407.8,60949.71
2/17/2007 8:00:00 AM,0.4111374,31.85655,-93.85242,61.23856,0.3854283,5686.271,10.18294,20767.19,0,9948.67,9948.67,0,0,0,9948.67,265.8995,16504.79,0,26453.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21327.13,4549.017,20767.19,63366.23
2/17/2007 9:00:00 AM,0.8128791,44.54535,-103.1421,46.83484,0.8032343,11850.21,7.001132,9670.873,0,9652.123,9652.123,0,0,0,9652.123,222.9674,11868.96,0,21521.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15452.77,9480.172,9670.873,69530.17
2/17/2007 10:00:00 AM,1.031111,56.64202,-116.2154,32.81553,1.04965,15485.61,8.357141,15308.35,0,6547.457,6547.457,0,0,0,6547.457,470.3195,24246.51,0,30793.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14856.38,12388.49,15308.35,73165.57
2/17/2007 11:00:00 AM,1.053957,66.92767,-138.6377,20.03908,1.087281,16040.79,7.963937,13612.74,0,7744.686,7744.686,0,0,0,7744.686,382.8887,21908.84,0,29653.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15325.52,12832.63,13612.74,73720.74
2/17/2007 12:00:00 PM,0.9872879,71.80069,-178.7189,12.9739,1.021078,15064.09,6.832576,9100.68,0,9643.947,9643.947,0,0,0,9643.947,250.5693,14492.23,0,24164.77,571.8603,543.2673,0,0,0,57679.96,0,0,0,76000.02,100,0,15158.68,12051.27,9100.68,72744.04
2/17/2007 1:00:00 PM,0.9060147,67.3842,140.3305,19.42569,0.9309281,13734.1,6.556218,8098.406,0,11568.59,11568.59,0,0,0,11568.59,188.7222,10081.27,0,21832.5,3652.828,3470.187,0,0,0,57679.96,0,0,0,76000.02,100,0,16774.65,10987.28,8098.406,71414.05
2/17/2007 2:00:00 PM,0.899749,57.26995,117.125,32.06974,0.9158208,13511.22,4.005829,936.4006,0,11467.96,11467.96,0,0,0,11467.96,125.9825,2425.369,0,14447.62,11085.85,10531.56,0,0,0,57679.96,0,0,0,76000.02,100,0,13082.95,10808.97,936.4006,71191.17
2/17/2007 3:00:00 PM,0.5489955,45.2288,103.7295,46.05411,0.5363817,7913.306,4.501658,1967.391,0,9726.835,9726.835,0,0,0,9726.835,101.5818,0,1.81899E-12,9880.697,8167.835,7759.443,0,0,0,57679.96,0,254.5294,254.5294,75731.72,99.64698,0,11683.21,6330.645,1967.391,65593.27
2/17/2007 4:00:00 PM,0.4732264,32.55744,94.30864,60.44505,0.4433705,6541.099,6.547513,8063.025,0,11522.8,11522.8,0,0,0,11522.8,126.7411,2616.425,0,14604.12,3641.864,3459.771,0,0,282.8104,57425.43,282.8104,0,-282.8104,76000.02,100,0,16706.59,5232.879,8063.025,63966.53
2/17/2007 5:00:00 PM,0.177761,19.73035,86.47368,74.99405,0.1636051,2413.687,5.468015,4487.779,0,7409.177,7409.177,0,0,0,7409.177,93.14754,0,0,6901.465,3075.156,2921.398,0,0,0,57679.96,0,661.4689,661.4689,75302.77,99.08257,0,10393.98,1930.949,4487.779,60093.64
2/17/2007 6:00:00 PM,0.07028943,7.004037,79.06709,89.60281,0.0519996,767.1565,4.727945,2479.827,0,8538.113,8538.113,0,0,0,8538.113,38.02928,9.09495E-13,0,3246.983,6377.144,6058.286,0,0,734.9654,57018.49,0,5609.987,5609.987,69389.32,91.30172,0,10631.84,613.7252,2479.827,57785.64
2/17/2007 7:00:00 PM,0.000104204,0,71.32136,90,0,0,4.89331,2850.147,0,6503.59,6503.59,0,0,0,6503.59,43.82421,0,0,2850.147,3845.73,3653.443,0,0,6968.284,51408.5,0,3845.73,3845.73,65335.57,85.96783,0,8579.022,0,2850.147,51408.5
2/17/2007 8:00:00 PM,0,0,62.52008,90,0,0,4.807213,2675.229,0,8858.484,8858.484,0,0,0,8858.484,30.19962,0,0,2675.229,6508.69,6183.255,0,0,11241.32,47562.77,0,6508.69,6508.69,58474.8,76.94051,0,11081.95,0,2675.229,47562.77
2/17/2007 9:00:00 PM,0,0,51.81997,90,0,0,4.714857,2447.314,0,5103.329,5103.329,0,0,0,5103.329,47.95525,0,0,2447.314,2795.805,2656.015,0,0,18473.2,41054.08,0,2795.805,2795.805,55527.77,73.06284,0,6837.318,0,2447.314,41054.08
2/17/2007 10:00:00 PM,0,0,38.21194,90,0,0,5.23385,3800.242,0,11320.59,11320.59,0,0,0,11320.59,33.5693,0,0,3800.242,7916.151,7520.344,0,0,21579.64,38258.28,0,7916.151,7916.151,47183.41,62.08342,0,14352.76,0,3800.242,38258.28
2/17/2007 11:00:00 PM,0,0,20.90927,90,0,0,3.346222,162.3173,0,8744.316,8744.316,0,0,0,8744.316,1.856261,0,0,162.3173,9033.684,8581.999,0,0,30375.37,30342.12,0,9033.684,9033.684,37661.07,49.55403,0,9699.907,0,162.3173,30342.12
2/18/2007 12:00:00 AM,0,0,0.568018,90,0,0,2.027175,0,0,7294.674,7294.674,0,0,0,7294.674,0,0,0,0,7678.604,7294.674,0,0,40412.79,21308.44,0,7678.604,7678.604,29567.11,38.90409,0,8024.142,0,0,21308.44
2/18/2007 1:00:00 AM,0,0,-20.00792,90,0,0,0.7349824,0,0,3441.839,3441.839,0,0,0,3441.839,0,0,4.54747E-13,0,3622.989,3441.839,0,0,48944.58,13629.84,0,3622.989,3622.989,25748.15,33.87914,0,3786.023,0,0,13629.84
2/18/2007 2:00:00 AM,0,0,-37.60036,90,0,0,1.473907,0,0,10408.29,10408.29,4750,0,1399.591,10408.29,0,0,0,0,5956.089,5658.285,0,0,52970.12,10006.85,0,5956.089,5956.089,19469.88,25.61826,0,11449.11,0,19000,10006.85
2/18/2007 3:00:00 AM,0,0,-51.43039,90,0,0,1.706815,0,0,11044.46,11044.46,7196.238,0,1976.844,11044.46,0,0,1.81899E-12,0,4050.759,3848.221,0,0,59588,4050.759,0,4050.759,4050.759,15200,20,0,12148.91,0,19000,4050.759
2/18/2007 4:00:00 AM,0,0,-62.27312,90,0,0,0.8642635,0,0,8429.499,8429.499,8429.499,0,2267.863,8429.499,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9272.449,0,19000,0
2/18/2007 5:00:00 AM,0,0,-71.16054,90,0,0,2.774781,0,0,8846.051,8846.051,8846.051,0,2366.159,8846.051,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9730.656,0,19000,0
2/18/2007 6:00:00 AM,0.10465,6.149047,-78.9552,90.39574,0.01298675,191.5951,1.20929,0,0,12932.81,12932.81,12750.79,0,3287.583,12932.81,1.481466,0,0,191.5951,191.5951,182.0153,0,0,64088.84,0,7.67386E-13,0,-7.67386E-13,15200,20,0,14226.09,153.2761,19000,191.5951
2/18/2007 7:00:00 AM,0.3106726,18.87249,-86.38226,75.76554,0.2480245,3659.136,3.499758,275.4146,0,9799.631,9799.631,6048.037,0,1705.896,9799.631,40.14999,0,0,3934.551,3659.136,3476.18,0,0,64088.84,0,0,0,0,15200,20,0,10917.3,2927.309,19275.41,3659.136
2/18/2007 8:00:00 AM,0.5322373,31.69971,-94.20526,61.18864,0.4970962,7333.722,3.240928,96.93564,0,8163.617,8163.617,4750,0,1399.591,8163.617,91.02163,0,0,7430.658,3491.244,3316.682,0,0,64088.84,0,3842.478,0,-3842.478,18845.3,24.79644,0,9028.447,5866.978,19096.94,7333.722
2/18/2007 9:00:00 AM,0.8722801,44.3758,-103.5526,46.75509,0.8658375,12773.81,4.399066,1763.49,0,11516.33,11516.33,4750,0,1399.591,11516.33,126.232,0,0,14537.3,5266.149,5002.842,0,0,60246.36,3458.23,7507.659,0,-7507.659,25967.69,34.168,0,13549.71,10219.05,20763.49,16232.04
2/18/2007 10:00:00 AM,0.991805,56.43872,-116.7062,32.68881,1.012963,14944.37,2.626379,0,0,7681.125,7681.125,0,0,0,7681.125,194.5596,0,0,14944.37,8085.395,7681.125,0,0,52738.7,10215.12,6858.972,0,-6858.972,32474.68,42.72984,0,8449.237,11955.49,0,25159.49
2/18/2007 11:00:00 AM,0.9777029,66.65572,-139.1491,19.82108,1.010915,14914.16,2.159779,0,0,9539.805,9539.805,0,0,0,9539.805,156.3361,0,0,14914.16,10041.9,9539.805,0,0,45879.73,16388.2,4872.261,0,-4872.261,37096.91,48.81172,0,10493.79,11931.33,0,31302.36
2/18/2007 12:00:00 PM,1.099569,71.46252,-178.764,12.63544,1.142852,16860.64,2.404224,0,0,13314.03,13314.03,0,0,0,13314.03,126.6382,0,0,16860.64,14014.77,13314.03,0,0,41007.47,20773.23,2845.875,0,-2845.875,39796.75,52.36413,0,14645.43,13488.51,0,37633.87
2/18/2007 1:00:00 PM,1.013016,67.09897,140.8016,19.21228,1.048503,15468.7,3.292988,126.3633,0,8469.626,8469.626,0,0,0,8469.626,184.1293,0,0,15595.06,8782.382,8343.263,0,0,38161.59,23334.52,6686.315,0,-6686.315,46139.94,60.71044,0,9379.77,12374.96,126.3633,38803.21
2/18/2007 2:00:00 PM,0.771952,57.05193,117.6024,31.95393,0.7826495,11546.52,3.306343,135.3835,0,10474.36,10474.36,0,0,0,10474.36,111.5286,0,0,11681.91,10883.14,10338.98,0,0,31475.28,29352.2,663.3887,0,-663.3887,46769.29,61.53852,0,11589.49,9237.22,135.3835,40898.73
2/18/2007 3:00:00 PM,0.4251391,45.04495,104.1323,45.9874,0.4096485,6043.595,3.49442,270.5839,0,9460.015,9460.015,0,0,0,9460.015,66.74597,0,0,6314.179,9673.085,9189.431,0,0,30811.89,29949.25,0,3629.49,3629.49,42943.47,56.50455,0,10541.31,4834.876,270.5839,35992.85
2/18/2007 4:00:00 PM,0.3823118,32.38682,94.65514,60.40901,0.3613683,5331.311,2.545351,0,0,11030.35,11030.35,0,0,0,11030.35,48.33311,0,0,5331.311,11610.89,11030.35,0,0,34844.66,26319.76,0,6279.583,6279.583,36324.21,47.795,0,12133.38,4265.049,0,31651.07
2/18/2007 5:00:00 PM,0.2607697,19.56044,86.78451,74.98106,0.2226866,3285.323,4.65297,2293.582,0,10411.12,10411.12,0,0,0,10411.12,53.58599,0,0,5578.905,8544.782,8117.542,0,0,41821.97,20040.18,0,5259.459,5259.459,30780.25,40.50032,0,12599.03,2628.258,2293.582,23325.5
2/18/2007 6:00:00 PM,0.09943114,6.825909,79.35702,89.6099,0.03304762,487.5557,5.488207,4547.049,0,12673.79,12673.79,0,0,0,12673.79,39.72453,0,0,5034.605,8554.468,8126.744,0,0,47665.82,14780.72,0,8066.912,8066.912,22276.98,29.31181,0,16214.7,390.0445,4547.049,15268.28
2/18/2007 7:00:00 PM,8.53561E-05,0,71.59991,90,0,0,6.238232,7139.089,0,10080.54,10080.54,4750,0,1399.591,10080.54,70.82048,0,0,7139.089,0,0,1808.546,1718.119,56629.05,6713.809,1718.119,0,-1718.119,23906.93,31.45648,0,14658.14,0,26139.09,6713.809
2/18/2007 8:00:00 PM,0,0,62.79134,90,0,0,7.373769,10927.65,0,8850.473,8850.473,0,0,0,8850.473,123.4696,0,0,10927.65,0,0,2077.175,1973.316,54910.93,8260.116,1973.316,0,-1973.316,25778.98,33.9197,0,15199.34,0,10927.65,8260.116
2/18/2007 9:00:00 PM,0,0,52.07883,90,0,0,6.658345,8513.487,0,12414.56,12414.56,0,0,0,12414.56,68.57663,0,0,8513.487,4106.394,3901.074,0,0,52937.62,10036.1,0,4106.394,4106.394,21450.46,28.22429,0,17912.76,0,8513.487,10036.1
2/18/2007 10:00:00 PM,0,0,38.43518,90,0,0,9.53343,19562.03,0,6745.963,6745.963,0,0,0,6745.963,289.9813,0,0,19562.03,0,0,12816.07,12175.26,57500.28,5929.707,12175.26,0,-12175.26,33000.93,43.42227,0,17201.58,0,19562.03,5929.707
2/18/2007 11:00:00 PM,0,0,21.04608,90,0,0,8.240556,14780.49,0,7815.736,7815.736,0,0,0,7815.736,189.1119,0,0,14780.49,0,0,6964.754,6616.517,45325.01,16887.44,6616.517,0,-6616.517,39277.91,51.68145,0,15987.55,0,14780.49,16887.44
2/19/2007 12:00:00 AM,0,0,0.5567229,90,0,0,5.766082,5579.662,0,10437.57,10437.57,0,0,0,10437.57,53.45749,0,0,5579.662,5113.585,4857.906,0,0,38708.5,22842.31,0,5113.585,5113.585,33887.72,44.5891,0,14271.16,0,5579.662,22842.31
2/19/2007 1:00:00 AM,0,0,-20.16585,90,0,0,3.516532,290.5927,0,9416.968,9416.968,0,0,0,9416.968,3.085841,0,0,290.5927,9606.711,9126.376,0,0,44390.26,17728.72,0,9606.711,9606.711,23761.36,31.26494,0,10503.96,0,290.5927,17728.72
2/19/2007 2:00:00 AM,0,0,-37.84454,90,0,0,4.701125,2413.203,0,9805.027,9805.027,4750,0,1399.591,9805.027,24.61189,0,0,2413.203,2780.868,2641.825,0,0,55064.38,8122.013,0,2780.868,2780.868,20830.06,27.40797,0,11992.13,0,21413.2,8122.013
2/19/2007 3:00:00 AM,0,0,-51.70765,90,0,0,4.087229,1105.318,0,6963.986,6963.986,4750,0,1399.591,6963.986,15.87192,0,0,1105.318,1167.018,1108.667,0,0,58154.23,5341.145,0,1167.018,1167.018,19599.92,25.78936,0,8213.044,0,20105.32,5341.145
2/19/2007 4:00:00 AM,0,0,-62.5599,90,0,0,5.044757,3212.829,0,12036.38,12036.38,4858.126,0,1425.106,12036.38,26.69266,0,0,3212.829,4174.126,3965.42,0,0,59450.92,4174.126,0,4174.126,4174.126,15200,20,0,14846.43,0,22212.83,4174.126
2/19/2007 5:00:00 AM,0,0,-71.45232,90,0,0,2.037123,0,0,8124.659,8124.659,8124.659,0,2195.928,8124.659,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8937.124,0,19000,0
2/19/2007 6:00:00 AM,0.06689613,5.984055,-79.25679,90.38544,0.04186961,617.7076,3.140237,51.37822,0,9469.62,9469.62,8831.419,0,2362.707,9469.62,7.065604,0,1.81899E-12,669.0858,617.7076,586.8222,0,0,64088.84,0,0,0,0,15200,20,0,10442.27,494.1661,19051.38,617.7076
2/19/2007 7:00:00 AM,0.2535485,18.71614,-86.70391,75.73557,0.2146754,3167.133,2.812936,0,0,6669.912,6669.912,4750,0,1399.591,6669.912,47.48388,0,0,3167.133,2020.96,1919.912,0,0,64088.84,0,1146.173,0,-1146.173,16287.36,21.43073,0,7336.903,2533.707,19000,3167.133
2/19/2007 8:00:00 AM,0.4813634,31.54275,-94.56248,61.13633,0.4528258,6680.595,2.245095,0,0,8816.103,8816.103,4750,0,1399.591,8816.103,75.7772,0,0,6680.595,4280.107,4066.102,0,0,62942.67,1031.556,2400.488,0,-2400.488,18564.66,24.42718,0,9697.713,5344.477,19000,7712.151
2/19/2007 9:00:00 AM,0.538671,44.20541,-103.9673,46.67337,0.5284035,7795.602,2.707199,0,0,10356.78,10356.78,4750,0,1399.591,10356.78,75.27052,0,0,7795.602,5901.875,5606.781,0,0,60542.18,3191.995,1893.727,0,-1893.727,20361.21,26.79106,0,11392.46,6236.482,19000,10987.6
2/19/2007 10:00:00 AM,0.9390385,56.23352,-117.2005,32.56064,0.9621411,14194.59,2.684094,0,0,9714.504,9714.504,4750,0,1399.591,9714.504,146.1175,0,0,14194.59,5225.794,4964.504,0,0,58648.45,4896.35,8968.793,0,-8968.793,28869.75,37.98651,0,10685.95,11355.67,19000,19090.94
2/19/2007 11:00:00 AM,1.015489,66.38081,-139.6609,19.60165,1.054085,15551.05,6.075459,6594.84,0,9309.831,9309.831,0,0,0,9309.831,237.8764,0,0,22145.89,2857.885,2714.991,0,0,49679.66,12968.26,12693.16,0,-12693.16,40911.54,53.83097,0,13538.23,12440.84,6594.84,28519.31
2/19/2007 12:00:00 PM,0.9868981,71.12064,-178.8172,12.29315,1.027105,15153.01,5.055543,3246.918,0,9861.729,9861.729,0,0,0,9861.729,186.5791,0,0,18399.93,6962.958,6614.81,0,0,36986.5,24392.11,8190.052,0,-8190.052,48681.31,64.05434,0,12471.36,12122.41,3246.918,39545.12
2/19/2007 1:00:00 PM,1.090986,66.80759,141.2604,19.00235,1.133613,16724.33,7.335201,10779.62,0,10895.99,10895.99,0,0,0,10895.99,252.4227,0,0,27503.95,122.4941,116.3694,0,0,28796.45,31763.16,16601.84,0,-16601.84,64431.19,84.77787,0,17375.4,13379.46,10779.62,48487.48
2/19/2007 2:00:00 PM,0.7499173,56.82739,118.076,31.8425,0.7610099,11227.27,8.16275,14499.38,0,10149.24,10149.24,0,0,0,10149.24,253.4834,3331.885,0,25726.65,0,0,1018.249,967.3363,12194.61,46704.81,12194.61,0,-12194.61,76000.02,100,0,18413.86,8981.818,14499.38,57932.08
2/19/2007 3:00:00 PM,0.6333569,44.85513,104.5348,45.92476,0.6283083,9269.51,7.811145,12895.23,0,11117.42,11117.42,0,0,0,11117.42,199.3695,11047.32,0,22164.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18676.78,7415.608,12895.23,66949.47
2/19/2007 4:00:00 PM,0.5468076,32.21077,95.00243,60.37666,0.5157152,7608.41,5.300252,3995.232,0,9625.517,9625.517,0,0,0,9625.517,120.5509,1681.795,0,11603.64,5926.615,5630.284,0,0,0,57679.96,0,0,0,76000.02,100,0,12585.68,6086.728,3995.232,65288.37
2/19/2007 5:00:00 PM,0.2587875,19.38551,87.09658,74.97143,0.2220424,3275.819,2.455256,0,0,10414.78,10414.78,0,0,0,10414.78,31.45355,0,0,3275.819,10962.93,10414.78,0,0,0,57679.96,0,7687.112,7687.112,67897.09,89.33826,0,11456.26,2620.655,0,60955.77
2/19/2007 6:00:00 PM,0.07754471,6.643085,79.64841,89.62005,0.04649981,686.0175,4.048568,1009.323,0,10400.49,10400.49,0,0,0,10400.49,16.30058,0,1.81899E-12,1695.34,9885.441,9391.169,0,0,8541.235,49992.84,0,9199.424,9199.424,58200.04,76.57899,0,11945.2,548.814,1009.323,50678.86
2/19/2007 7:00:00 PM,1.81644E-05,0,71.8801,90,0,0,1.97533,0,0,12531.5,12531.5,0,0,0,12531.5,0,0,1.81899E-12,0,13191.05,12531.5,0,0,18762.82,40793.42,0,13191.05,13191.05,44295.45,58.28348,0,13784.65,0,0,40793.42
2/19/2007 8:00:00 PM,0,0,63.0643,90,0,0,2.555402,0,0,9763.388,9763.388,0,0,0,9763.388,0,0,1.81899E-12,0,10277.25,9763.388,0,0,33419.54,27602.37,0,10277.25,10277.25,33462.28,44.0293,0,10739.73,0,0,27602.37
2/19/2007 9:00:00 PM,0,0,52.33936,90,0,0,1.632578,0,0,10563.32,10563.32,0,0,0,10563.32,0,0,1.81899E-12,0,11119.29,10563.32,0,0,44838.71,17325.12,0,11119.29,11119.29,21741.52,28.60726,0,11619.66,0,0,17325.12
2/19/2007 10:00:00 PM,0,0,38.65949,90,0,0,1.797478,0,0,11697.1,11697.1,5801.561,0,1647.734,11697.1,0,0,0,0,6205.83,5895.538,0,0,57193.47,6205.83,0,6205.83,6205.83,15200,20,0,12866.81,0,19000,6205.83
2/19/2007 11:00:00 PM,0,0,21.182,90,0,0,2.210129,0,0,12150.76,12150.76,12150.76,0,3145.991,12150.76,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13365.84,0,19000,0
2/20/2007 12:00:00 AM,0,0,0.5408966,90,0,0,2.308073,0,0,9432.096,9432.096,9432.096,0,2504.452,9432.096,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10375.3,0,19000,0
2/20/2007 1:00:00 AM,0,0,-20.33115,90,0,0,1.247939,0,0,7862.737,7862.737,7862.737,0,2134.121,7862.737,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8649.011,0,19000,0
2/20/2007 2:00:00 AM,0,0,-38.09637,90,0,0,0.974681,0,0,9549.066,9549.066,9549.066,0,2532.054,9549.066,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10503.97,0,19000,0
2/20/2007 3:00:00 AM,0,0,-51.99159,90,0,0,0.6365744,0,0,11170.6,11170.6,11170.6,0,2914.697,11170.6,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12287.66,0,19000,0
2/20/2007 4:00:00 AM,0,0,-62.85235,90,0,0,0.5718264,0,0,10236.61,10236.61,10236.61,0,2694.298,10236.61,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11260.27,0,19000,0
2/20/2007 5:00:00 AM,0,0,-71.74906,90,0,0,1.020385,0,0,9478.146,9478.146,9478.146,0,2515.318,9478.146,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10425.96,0,19000,0
2/20/2007 6:00:00 AM,0.03017376,5.819647,-79.5629,90.37211,0.02786023,411.0254,2.061888,0,0,11777.89,11777.89,11387.42,0,2965.86,11777.89,3.489805,0,0,411.0254,411.0254,390.4741,0,0,64088.84,0,0,0,0,15200,20,0,12955.68,328.8203,19000,411.0254
2/20/2007 7:00:00 AM,0.05443141,18.56011,-87.02987,75.7029,0.05129258,756.7258,2.235659,0,0,7630.227,7630.227,6911.338,0,1909.614,7630.227,9.917474,0,0,756.7258,756.7258,718.8895,0,0,64088.84,0,0,0,0,15200,20,0,8393.25,605.3806,19000,756.7258
2/20/2007 8:00:00 AM,0.2341321,31.38565,-94.92394,61.08168,0.2216766,3270.423,5.317348,4045.437,0,9745.688,9745.688,4750,0,1399.591,9745.688,75.06766,0,0,7315.86,1000.265,950.2518,0,0,64088.84,0,2270.158,0,-2270.158,17353.66,22.83377,0,12742.98,2616.339,23045.44,3270.423
2/20/2007 9:00:00 AM,0.3210397,44.03415,-104.3861,46.58977,0.3059701,4514.015,8.047495,14046.58,0,8457.355,8457.355,0,0,0,8457.355,219.461,0,0,18560.6,0,0,5589.227,5309.766,61818.68,2043.142,9823.78,0,-9823.78,26673.32,35.09647,0,16326.38,3611.212,14046.58,6557.157
2/20/2007 10:00:00 AM,0.5143797,56.02642,-117.6979,32.43117,0.502408,7412.087,7.627272,12081.29,0,8879.287,8879.287,0,0,0,8879.287,219.5376,0,0,19493.38,0,0,3202.002,3041.902,51994.9,10884.54,10453.99,0,-10453.99,36590.84,48.14584,0,15807.86,5929.669,12081.29,18296.63
2/20/2007 11:00:00 AM,0.7482522,66.10293,-140.1728,19.38104,0.7611531,11229.39,10.09837,20649.26,0,10017.25,10017.25,0,0,0,10017.25,318.2375,0,0,31878.65,0,0,10632.01,10100.41,41540.91,20293.13,21329.79,0,-21329.79,56826.07,74.77113,0,21343.61,8983.509,20649.26,31522.52
2/20/2007 12:00:00 PM,0.4314827,70.77518,-178.878,11.94713,0.413052,6093.808,8.636543,16387.02,0,9515.288,9515.288,0,0,0,9515.288,236.2601,0,0,22480.83,0,0,6871.735,6528.148,20211.12,39489.95,12621.96,0,-12621.96,68800.3,90.5267,0,18660.33,4875.046,16387.02,45583.76
2/20/2007 1:00:00 PM,0.2714731,66.51021,141.707,18.79628,0.2571428,3793.66,4.870042,2802.875,0,11655.04,11655.04,0,0,0,11655.04,56.59811,0,1.81899E-12,6596.535,9318.072,8852.169,0,0,7589.161,50849.71,0,5524.413,5524.413,62977.06,82.86454,0,14221.99,3034.928,2802.875,54643.37
2/20/2007 2:00:00 PM,0.2638758,56.59643,118.5455,31.73563,0.2499581,3687.663,5.434597,4389.682,0,11214.76,11214.76,0,0,0,11214.76,72.02421,0,0,8077.346,7184.297,6825.083,0,0,13727.4,45325.3,0,3496.634,3496.634,59291.29,78.01483,0,14531.08,2950.131,4389.682,49012.96
2/20/2007 3:00:00 PM,0.3814164,44.65941,104.9367,45.86623,0.3662176,5402.854,6.841065,9125.597,0,11012.69,11012.69,0,0,0,11012.69,131.9247,0,0,14528.45,1986.41,1887.09,0,0,17612.55,41828.66,3416.444,0,-3416.444,62532.41,82.27947,0,16676.75,4322.284,9125.597,47231.52
2/20/2007 4:00:00 PM,0.3183874,32.02935,95.35034,60.34803,0.30241,4461.492,4.675376,2349.24,0,11208.84,11208.84,0,0,0,11208.84,60.76213,0,0,6810.732,9325.897,8859.603,0,0,14196.1,44903.46,0,4864.406,4864.406,57404.88,75.53271,0,13504.35,3569.194,2349.24,49364.96
2/20/2007 5:00:00 PM,0.2876893,19.20564,87.40979,74.96516,0.2412957,3559.865,1.946608,0,0,11199.4,11199.4,0,0,0,11199.4,31.78621,0,0,3559.865,11788.84,11199.4,0,0,19601,40039.06,0,8228.979,8228.979,48730.77,64.11942,0,12319.34,2847.892,0,43598.92
2/20/2007 6:00:00 PM,0.09761304,6.455635,79.94118,89.63323,0.02804016,413.6799,3.904356,798.8887,0,11820.14,11820.14,0,0,0,11820.14,10.25849,0,1.81899E-12,1212.569,11601.32,11021.25,0,0,28744.31,31810.08,0,11187.64,11187.64,36937.96,48.60257,0,13401.6,330.9439,798.8887,32223.76
2/20/2007 7:00:00 PM,0,0,72.16183,90,0,0,4.775909,2598.973,0,8860.05,8860.05,0,0,0,8860.05,29.33362,0,1.81899E-12,2598.973,6590.606,6261.076,0,0,41175.02,20622.44,0,6590.606,6590.606,29990.85,39.46164,0,11045.54,0,2598.973,20622.44
2/20/2007 8:00:00 PM,0,0,63.33895,90,0,0,4.594381,2155.873,0,9358.245,9358.245,0,0,0,9358.245,23.03715,0,1.81899E-12,2155.873,7581.444,7202.372,0,0,48497.91,14031.83,0,7581.444,7581.444,21999.31,28.94646,0,11372.01,0,2155.873,14031.83
2/20/2007 9:00:00 PM,0,0,52.60154,90,0,0,7.463107,11270.54,0,10093.69,10093.69,0,0,0,10093.69,111.6592,0,0,11270.54,0,0,1176.843,1118.001,56921.74,6450.39,1118.001,0,-1118.001,23059.94,30.34202,0,16738.33,0,11270.54,6450.39
2/20/2007 10:00:00 PM,0,0,38.88491,90,0,0,7.840877,13016.07,0,9222.556,9222.556,0,0,0,9222.556,141.133,0,0,13016.07,0,0,3793.517,3603.841,55803.74,7456.59,3603.841,0,-3603.841,26478.84,34.84058,0,16652.85,0,13016.07,7456.59
2/20/2007 11:00:00 PM,0,0,21.31704,90,0,0,7.093197,10024.23,0,7024.9,7024.9,0,0,0,7024.9,142.6957,0,0,10024.23,0,0,2999.333,2849.366,52199.9,10700.05,2849.366,0,-2849.366,29181.99,38.39735,0,12739.51,0,10024.23,10700.05
2/21/2007 12:00:00 AM,0,0,0.5204819,90,0,0,8.445326,15726.52,0,9737.15,9737.15,0,0,0,9737.15,161.5105,0,0,15726.52,0,0,5989.365,5689.896,49350.53,13264.48,5689.896,0,-5689.896,34579.9,45.49986,0,18574.12,0,15726.52,13264.48
2/21/2007 1:00:00 AM,0,0,-20.50388,90,0,0,4.981957,3030.245,0,9275.236,9275.236,0,0,0,9275.236,32.67027,0,0,3030.245,6573.675,6244.991,0,0,43660.64,18385.38,0,6573.675,6573.675,27650.64,36.38241,0,11717.88,0,3030.245,18385.38
2/21/2007 2:00:00 AM,0,0,-38.35587,90,0,0,4.885291,2833.854,0,7519.934,7519.934,0,0,0,7519.934,37.68456,0,9.09495E-13,2833.854,4932.715,4686.08,0,0,50964.72,11811.71,0,4932.715,4932.715,22451.1,29.54091,0,9688.854,0,2833.854,11811.71
2/21/2007 3:00:00 AM,0,0,-52.28217,90,0,0,2.353367,0,0,8845.019,8845.019,4750,0,1399.591,8845.019,0,0,0,0,4310.545,4095.018,0,0,56445.52,6878.994,0,4310.545,4310.545,17907.38,23.56234,0,9729.521,0,19000,6878.994
2/21/2007 4:00:00 AM,0,0,-63.15039,90,0,0,2.904535,2.499326,0,11653.3,11653.3,9210.772,0,2452.225,11653.3,0.02144737,0,0,2.499326,2568.448,2440.026,0,0,61235.01,2568.448,0,2568.448,2568.448,15200,20,0,12819.88,0,19002.5,2568.448
2/21/2007 5:00:00 AM,0,0,-72.05066,90,0,0,3.511487,286.0275,0,5995.696,5995.696,5709.668,0,1626.05,5995.696,4.770548,0,0,286.0275,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6738.279,0,19286.03,0
2/21/2007 6:00:00 AM,0.07818694,5.655853,-79.87342,90.35576,0.02849327,420.3647,3.977262,897.6884,0,9087.526,9087.526,7790.492,0,2117.073,9087.526,14.50398,0,0,1318.053,420.3647,399.3465,0,0,64088.84,0,1.19371E-12,0,-1.19371E-12,15200,20,0,10445.12,336.2918,19897.69,420.3647
2/21/2007 7:00:00 AM,0.1791503,18.40442,-87.36002,75.66756,0.1639838,2419.273,8.033931,13976.16,0,8945.132,8945.132,4750,0,1399.591,8945.132,183.2888,0,0,16395.43,0,0,9781.023,9291.972,64088.84,1.72565E-12,11711.25,0,-11711.25,26310.27,34.61876,0,16827.72,1935.419,32976.16,2419.273
2/21/2007 8:00:00 AM,0.5198633,31.22841,-95.28953,61.02478,0.4937396,7284.201,5.648156,5101.971,0,9216.51,9216.51,0,0,0,9216.51,134.3911,0,0,12386.17,4331.094,4114.539,0,0,52377.59,10540.12,2953.107,0,-2953.107,29111.83,38.30503,0,12689.15,5827.361,5101.971,17824.32
2/21/2007 9:00:00 AM,0.7170944,43.86203,-104.8089,46.50441,0.7200322,10622.72,4.879029,2821.134,0,3465.6,3465.6,0,0,0,3465.6,387.923,0,0,13443.86,678.3849,644.4657,0,0,49424.49,13197.92,9944.339,0,-9944.339,38545.86,50.71822,0,5222.727,8498.179,2821.134,23820.64
2/21/2007 10:00:00 AM,0.6295085,55.8174,-118.1982,32.30055,0.6305435,9302.486,4.696944,2402.816,0,6636.55,6636.55,0,0,0,6636.55,176.3763,0,0,11705.3,4456.562,4233.734,0,0,39480.15,22147.82,4845.924,0,-4845.924,43143.11,56.76723,0,8501.613,7441.989,2402.816,31450.31
