Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 11:00:00 AM,0.9380413,65.82211,-140.6844,19.15948,0.9781398,14430.62,3.685669,467.0901,0,9479.499,9479.499,0,0,0,9479.499,157.1571,0,0,14897.71,9486.746,9012.409,0,0,34634.23,26509.15,4943.871,0,-4943.871,47833.27,62.9385,0,10660.99,11544.49,467.0901,40939.77
2/21/2007 12:00:00 PM,0.8911273,70.42621,-178.9458,11.59748,0.9271995,13679.09,2.177234,0,0,13644.3,13644.3,4750,0,1399.591,13644.3,100.2549,0,0,13679.09,9362.426,8894.304,0,0,29690.35,30958.64,4316.665,0,-4316.665,51928.42,68.32685,0,15008.73,10943.27,19000,44637.73
2/21/2007 1:00:00 PM,0.8106999,66.20699,142.1415,18.59443,0.8352662,12322.79,2.190973,0,0,8967.737,8967.737,0,0,0,8967.737,137.4124,0,0,12322.79,9439.724,8967.737,0,0,25373.69,34843.64,2883.063,0,-2883.063,54663.54,71.92569,0,9864.512,9858.229,0,47166.42
2/21/2007 2:00:00 PM,0.7508219,56.35915,119.0107,31.63348,0.7671416,11317.73,6.597074,8264.46,0,7842.273,7842.273,0,0,0,7842.273,249.7005,0,0,19582.2,0,0,422.1867,401.0773,22490.63,37438.39,11718.81,0,-11718.81,65780.98,86.55389,0,12758.73,9054.188,8264.46,48756.12
2/21/2007 3:00:00 PM,0.5641222,44.45785,105.3377,45.81192,0.5591087,8248.601,4.740637,2511.354,0,8782.555,8782.555,0,0,0,8782.555,122.5151,0,0,10759.95,6601.264,6271.201,0,0,10771.81,47985.32,1647.337,0,-1647.337,67343.77,88.61021,0,10916.49,6598.881,2511.354,56233.92
2/21/2007 4:00:00 PM,0.2948534,31.84263,95.69875,60.32315,0.280245,4134.489,6.181495,6972.542,0,9484.579,9484.579,0,0,0,9484.579,117.1062,0,0,11107.03,2644.25,2512.037,0,0,9124.478,49467.93,1490.24,0,-1490.24,68757.54,90.47043,0,13919.31,3307.591,6972.542,53602.41
2/21/2007 5:00:00 PM,0.1488086,19.0209,87.72403,74.96225,0.1390204,2050.986,8.476033,15843.41,0,7927.683,7927.683,0,0,0,7927.683,225.7204,2038.617,0,17894.39,0,0,5877.108,5583.252,7634.238,50809.14,7634.238,0,-7634.238,76000.02,100,0,16642.16,1640.789,15843.41,52860.13
2/21/2007 6:00:00 PM,0.08349477,6.263635,80.23527,89.64942,0.03683281,543.399,6.601026,8280.522,0,7183.118,7183.118,0,0,0,7183.118,122.8425,1640.803,0,8823.922,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12041.69,434.7192,8280.522,58223.36
2/21/2007 7:00:00 PM,0,0,72.44506,90,0,0,4.778845,2606.266,0,7438.008,7438.008,0,0,0,7438.008,35.03984,0,0,2606.266,5086.044,4831.742,0,0,0,57679.96,0,5086.044,5086.044,70638.85,92.94584,0,9484.942,0,2606.266,57679.96
2/21/2007 8:00:00 PM,0,0,63.61524,90,0,0,3.30242,132.7334,0,7538.971,7538.971,0,0,0,7538.971,1.760631,0,9.09495E-13,132.7334,7796.04,7406.237,0,0,5651.161,52593.91,0,7796.04,7796.04,62421.11,82.13302,0,8359.234,0,132.7334,52593.91
2/21/2007 9:00:00 PM,0,0,52.86538,90,0,0,3.08643,27.03352,0,6976.012,6976.012,0,0,0,6976.012,0.3875211,0,0,27.03352,7314.714,6948.978,0,0,14313.43,44797.87,0,7314.714,7314.714,54710.72,71.98778,0,7687.13,0,27.03352,44797.87
2/21/2007 10:00:00 PM,0,0,39.11144,90,0,0,3.395168,195.3748,0,6427.582,6427.582,0,0,0,6427.582,3.039632,0,9.09495E-13,195.3748,6560.218,6232.207,0,0,22440.89,37483.16,0,6560.218,6560.218,47795.64,62.88899,0,7168.027,0,195.3748,37483.16
2/21/2007 11:00:00 PM,0,0,21.4512,90,0,0,6.247391,7165.975,0,10953.71,10953.71,0,0,0,10953.71,65.42053,0,0,7165.975,3987.089,3787.735,0,0,29730.02,30922.94,0,3987.089,3987.089,43592.88,57.35905,0,15632.07,0,7165.975,30922.94
2/22/2007 12:00:00 AM,0,0,0.495423,90,0,0,4.427073,1815.78,0,7154.864,7154.864,0,0,0,7154.864,25.37825,0,9.09495E-13,1815.78,5620.089,5339.084,0,0,34160.12,26935.85,0,5620.089,5620.089,37668.79,49.56419,0,8778.24,0,1815.78,26935.85
2/22/2007 1:00:00 AM,0,0,-20.68414,90,0,0,3.300606,131.5089,0,9819.58,9819.58,0,0,0,9819.58,1.339251,0,1.81899E-12,131.5089,10197.97,9688.071,0,0,40404.66,21315.76,0,10197.97,10197.97,26919.19,35.41998,0,10867.29,0,131.5089,21315.76
2/22/2007 2:00:00 AM,0,0,-38.62305,90,0,0,4.361118,1694.937,0,8019.194,8019.194,0,0,0,8019.194,21.136,0,0,1694.937,6657.112,6324.257,0,0,51735.74,11117.79,0,6657.112,6657.112,19901.97,26.1868,0,9668.582,0,1694.937,11117.79
2/22/2007 3:00:00 AM,0,0,-52.57935,90,0,0,6.966899,9539.483,0,10212.42,10212.42,4750,0,1399.591,10212.42,93.41063,0,0,9539.483,0,0,4077.066,3873.212,59132.53,4460.68,3873.212,0,-3873.212,23576.42,31.0216,0,16003.4,0,28539.48,4460.68
2/22/2007 4:00:00 AM,0,0,-63.45396,90,0,0,4.32356,1627.089,0,11634.86,11634.86,4750,0,1399.591,11634.86,13.9846,0,0,1627.089,5534.5,5257.774,0,0,55259.32,7946.571,0,5534.5,5534.5,17742.55,23.34546,0,13611.89,0,20627.09,7946.571
2/22/2007 5:00:00 AM,0,0,-72.35702,90,0,0,2.596153,0,0,8176.075,8176.075,5884.607,0,1667.331,8176.075,0,0,9.09495E-13,0,2412.072,2291.468,0,0,61408.76,2412.072,0,2412.072,2412.072,15200,20,0,8993.683,0,19000,2412.072
2/22/2007 6:00:00 AM,0.0911888,5.492699,-80.18826,90.33643,0.01348947,199.0118,1.598348,0,0,11196.43,11196.43,11007.37,0,2876.177,11196.43,1.777458,0,0,199.0118,199.0118,189.0612,0,0,64088.84,0,2.84217E-14,0,-2.84217E-14,15200,20,0,12316.07,159.2095,19000,199.0118
2/22/2007 7:00:00 AM,0.2764368,18.24906,-87.69426,75.62962,0.2321811,3425.397,4.362928,1698.206,0,9178.322,9178.322,4750,0,1399.591,9178.322,55.82288,0,0,5123.604,2873.806,2730.116,0,0,64088.84,0,551.591,0,-551.591,15723.29,20.68853,0,10945.26,2740.318,20698.21,3425.397
2/22/2007 8:00:00 AM,0.3141859,31.07102,-95.65909,60.96569,0.2991531,4413.442,6.029934,6420.056,0,9739.057,9739.057,4750,0,1399.591,9739.057,111.2377,0,0,10833.5,0,0,1431,1359.45,63537.25,496.4319,5772.892,0,-5772.892,21199.93,27.89464,0,13922.99,3530.754,25420.06,4909.874
2/22/2007 9:00:00 AM,0.6053393,43.689,-105.2355,46.41739,0.6052514,8929.349,4.997845,3064.558,0,12295.01,12295.01,4750,0,1399.591,12295.01,97.55099,0,0,11993.91,4716.268,4480.454,0,0,57764.36,5692.035,4213.081,0,-4213.081,25196.81,33.15369,0,15056.79,7143.479,22064.56,14621.38
2/22/2007 10:00:00 AM,0.9460043,55.60644,-118.7012,32.16894,0.9801369,14460.08,5.115732,3437.151,0,13559.22,13559.22,4750,0,1399.591,13559.22,131.9931,0,0,17897.23,5654.805,5372.065,0,0,53551.28,9483.807,8805.277,0,-8805.277,33550.23,44.14503,0,16633.71,11568.07,22437.15,23943.89
2/22/2007 11:00:00 AM,0.9107088,65.53838,-141.1955,18.93723,0.9513271,14035.05,5.560933,4760.533,0,8976.006,8976.006,0,0,0,8976.006,209.398,0,0,18795.58,4437.34,4215.474,0,0,44746,17408.56,9597.707,0,-9597.707,42655.42,56.12554,0,12253.87,11228.04,4760.533,31443.6
2/22/2007 12:00:00 PM,0.6953409,70.07383,-179.0202,11.24431,0.702107,10358.27,8.348396,15266.88,0,10810.58,10810.58,0,0,0,10810.58,237.0378,0,0,25625.15,0,0,4456.303,4233.488,35148.29,26046.49,14591.76,0,-14591.76,56498.38,74.33995,0,19525.08,8286.617,15266.88,36404.77
2/22/2007 1:00:00 PM,0.8369148,65.89811,142.5639,18.3972,0.8680615,12806.62,11.94266,21000,0,10315.29,10315.29,0,0,0,10315.29,327.733,2526.902,0,33806.62,0,0,8157.804,7749.914,20556.53,39179.07,20556.53,0,-20556.53,76000.02,100,0,21846.82,10245.3,21000,51985.7
2/22/2007 2:00:00 PM,0.9044234,56.11565,119.4712,31.5362,0.9373538,13828.9,11.28315,21000,0,7597.148,7597.148,0,0,0,7597.148,458.447,27231.75,0,34828.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18856.86,11063.12,21000,71508.85
2/22/2007 3:00:00 PM,0.7550896,44.25054,105.7378,45.76189,0.763379,11262.22,8.770362,16840.37,0,11302.21,11302.21,0,0,0,11302.21,248.6469,16800.39,0,28102.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20852.62,9009.78,16840.37,68942.18
2/22/2007 4:00:00 PM,0.5169191,31.65067,96.04751,60.30205,0.4955068,7310.273,8.957833,17609.36,0,7913.749,7913.749,0,0,0,7913.749,314.8904,17005.88,0,24919.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17509.8,5848.218,17609.36,64990.23
2/22/2007 5:00:00 PM,0.2724991,18.83136,88.03919,74.9627,0.2334123,3443.561,5.564556,4771.168,0,12072.19,12072.19,0,0,0,12072.19,68.0467,0,0,8214.729,7685.29,7301.025,0,0,0,57679.96,0,4241.729,4241.729,71528.84,94.11687,0,15665,2754.849,4771.168,61123.52
2/22/2007 6:00:00 PM,0.05861519,6.067166,80.53058,89.66859,0.04489943,662.4069,3.053583,19.27695,0,11388.35,11388.35,0,0,0,11388.35,5.9858,0,3.63798E-12,681.6838,11967.44,11369.07,0,0,4713.033,53438.23,0,11305.04,11305.04,59612.29,78.4372,0,12536.82,529.9255,19.27695,54100.63
2/22/2007 7:00:00 PM,0,0,72.72974,90,0,0,3.486283,263.2211,0,14774.61,14774.61,4750,0,1399.591,14774.61,1.781577,0,1.81899E-12,263.2211,10275.15,9761.394,0,0,17274.19,42133.19,0,10275.15,10275.15,48781.32,64.18594,0,16383.69,0,19263.22,42133.19
2/22/2007 8:00:00 PM,0,0,63.89314,90,0,0,4.097886,1131.779,0,12970.4,12970.4,0,0,0,12970.4,8.725862,0,3.63798E-12,1131.779,12461.71,11838.62,0,0,28691.02,31858.04,0,12461.71,12461.71,35645.53,46.902,0,14833.33,0,1131.779,31858.04
2/22/2007 9:00:00 PM,0,0,53.13086,90,0,0,5.237389,3810.632,0,5139.904,5139.904,0,0,0,5139.904,74.13819,0,0,3810.632,1399.234,1329.272,0,0,42537.36,19396.33,0,1399.234,1399.234,34170.61,44.96132,0,7559.211,0,3810.632,19396.33
2/22/2007 10:00:00 PM,0,0,39.33912,90,0,0,5.090975,3358.903,0,11656.41,11656.41,0,0,0,11656.41,28.81594,0,0,3358.903,8734.213,8297.502,0,0,44092.07,17997.1,0,8734.213,8734.213,24963.94,32.84728,0,14501.5,0,3358.903,17997.1
2/22/2007 11:00:00 PM,0,0,21.58451,90,0,0,6.851792,9157.086,0,9436.186,9436.186,0,0,0,9436.186,97.04224,0,0,9157.086,293.7895,279.1,0,0,53796.75,9262.883,0,293.7895,293.7895,24654.26,32.43981,0,14958.35,0,9157.086,9262.883
2/23/2007 12:00:00 AM,0,0,0.4656658,90,0,0,6.925655,9381.181,0,8636.614,8636.614,0,0,0,8636.614,108.6211,0,0,9381.181,0,0,744.567,707.3386,54123.18,8969.094,707.3386,0,-707.3386,25325.3,33.32275,0,14190.87,0,9381.181,8969.094
2/23/2007 1:00:00 AM,0,0,-20.87198,90,0,0,4.918459,2901.242,0,7402.825,7402.825,0,0,0,7402.825,39.19101,0,0,2901.242,4738.508,4501.583,0,0,53415.84,9605.698,0,4738.508,4738.508,20330.47,26.75062,0,9593.728,0,2901.242,9605.698
2/23/2007 2:00:00 AM,0,0,-38.89791,90,0,0,2.551192,0,0,9744.891,9744.891,5121.061,0,1487.152,9744.891,0,0,0,0,4867.19,4623.831,0,0,58680.85,4867.19,0,4867.19,4867.19,15200,20,0,10719.38,0,19000,4867.19
2/23/2007 3:00:00 AM,0,0,-52.88307,90,0,0,3.582201,350.0164,0,8914.038,8914.038,8564.021,0,2299.607,8914.038,3.926574,0,0,350.0164,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9980.45,0,19350.02,0
2/23/2007 4:00:00 AM,0,0,-63.76295,90,0,0,3.898752,791.2955,0,7566.009,7566.009,6774.714,0,1877.374,7566.009,10.45856,0,0,791.2955,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8718.258,0,19791.29,0
2/23/2007 5:00:00 AM,0,0,-72.66805,90,0,0,3.791147,633.7751,0,7305.544,7305.544,6671.769,0,1853.082,7305.544,8.675261,0,0,633.7751,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8352.986,0,19633.78,0
2/23/2007 6:00:00 AM,0.07883295,5.330208,-80.50729,90.31416,0.02208251,325.786,3.388493,190.8666,0,7394.035,7394.035,6893.672,0,1905.446,7394.035,6.987425,0,0,516.6527,325.786,309.4967,0,0,64088.84,0,1.7053E-13,0,-1.7053E-13,15200,20,0,8228.872,260.6288,19190.87,325.786
2/23/2007 7:00:00 AM,0.3003947,18.09406,-88.03247,75.58914,0.2502352,3691.751,3.956061,868.9574,0,7490.856,7490.856,4750,0,1399.591,7490.856,60.88367,0,0,4560.708,1970.42,1871.899,0,0,64088.84,0,1721.331,0,-1721.331,16833,22.14868,0,8674.421,2953.401,19868.96,3691.751
2/23/2007 8:00:00 AM,0.5330063,30.91347,-96.0325,60.9045,0.512119,7555.355,3.999224,927.4493,0,7349.576,7349.576,4750,0,1399.591,7349.576,115.419,0,0,8482.804,1760.134,1672.127,0,0,62367.51,1549.198,5795.221,0,-5795.221,22330.83,29.38267,0,8548.259,6044.284,19927.45,9104.553
2/23/2007 9:00:00 AM,0.7443145,43.51505,-105.6656,46.32881,0.7546438,11133.35,4.173612,1319.806,0,8933.41,8933.41,4750,0,1399.591,8933.41,139.3998,0,0,12453.16,3014.32,2863.604,0,0,56572.29,6764.897,8119.034,0,-8119.034,30033.22,39.51739,0,10486.65,8906.684,20319.81,17898.25
2/23/2007 10:00:00 AM,0.9406739,55.39352,-119.2067,32.03651,0.9782624,14432.43,3.717578,517.5156,0,13723.95,13723.95,0,0,0,13723.95,108.9332,0,0,14949.94,13901.51,13206.44,0,0,48453.25,14072.03,530.9142,0,-530.9142,30536.89,40.18011,0,15355.11,11545.94,517.5156,28504.45
2/23/2007 11:00:00 AM,1.005673,65.25176,-141.7057,18.71455,1.057902,15607.35,3.099681,33.0289,0,7508.087,7508.087,0,0,0,7508.087,208.3138,0,0,15640.38,7868.482,7475.058,0,0,47922.34,14549.85,7738.87,0,-7738.87,37878.63,49.84029,0,8275.41,12485.88,33.0289,30157.2
2/23/2007 12:00:00 PM,1.092379,69.71813,-179.1007,10.88774,1.153851,17022.91,2.131996,0,0,9404.918,9404.918,0,0,0,9404.918,181.0001,0,0,17022.91,9899.913,9404.918,0,0,40183.47,21514.83,7122.997,0,-7122.997,44636.1,58.73169,0,10345.41,13618.33,0,38537.74
2/23/2007 1:00:00 PM,0.9385161,65.58372,142.9743,18.20496,0.9855474,14539.9,2.488368,0,0,6042.879,6042.879,0,0,0,6042.879,240.6122,0,0,14539.9,6360.925,6042.879,0,0,33060.47,27925.53,8178.978,0,-8178.978,52395.36,68.94125,0,6647.167,11631.92,0,42465.43
2/23/2007 2:00:00 PM,0.7939131,55.86607,119.927,31.44396,0.8209354,12111.36,1.85233,0,0,8782.036,8782.036,0,0,0,8782.036,137.9106,0,0,12111.36,9244.249,8782.036,0,0,24881.5,35286.61,2867.113,0,-2867.113,55115.34,72.52016,0,9660.24,9689.089,0,47397.97
2/23/2007 3:00:00 PM,0.6969977,44.03756,106.1367,45.71621,0.7062533,10419.44,3.322091,146.0196,0,9527.118,9527.118,0,0,0,9527.118,110.8988,0,0,10565.46,9874.841,9381.099,0,0,22014.38,37867.01,544.6021,0,-544.6021,55631.99,73.19997,0,10552.84,8335.554,146.0196,48286.45
2/23/2007 4:00:00 PM,0.4227065,31.45357,96.39648,60.28474,0.4064319,5996.141,4.477512,1918.31,0,5413.742,5413.742,0,0,0,5413.742,146.1919,0,0,7914.451,3679.402,3495.432,0,0,21469.78,38357.15,2316.739,0,-2316.739,57829.84,76.09189,0,6914.271,4796.913,1918.31,44353.29
2/23/2007 5:00:00 PM,0.1825221,18.63709,88.35517,74.96651,0.1680921,2479.884,6.18829,6992.488,0,8144.756,8144.756,0,0,0,8144.756,116.3003,0,0,9472.372,1212.914,1152.268,0,0,19153.04,40442.22,1266.97,0,-1266.97,59031.8,77.6734,0,12455.48,1983.907,6992.488,42922.1
2/23/2007 6:00:00 PM,0.0577662,5.866312,80.82705,89.69072,0.04347361,641.3715,4.936579,2938.053,0,10625.87,10625.87,0,0,0,10625.87,33.68596,0,0,3579.425,8092.433,7687.812,0,0,17886.07,41582.49,0,7451.062,7451.062,51177.69,67.33905,0,13157.48,513.0972,2938.053,42223.86
2/23/2007 7:00:00 PM,0,0,73.0158,90,0,0,1.953414,0,0,9833.693,9833.693,0,0,0,9833.693,0,0,0,0,10351.26,9833.693,0,0,26165.03,34131.43,0,10351.26,10351.26,40266.51,52.98223,0,10817.06,0,0,34131.43
2/23/2007 8:00:00 PM,0,0,64.17262,90,0,0,2.913816,3.543997,0,5236.836,5236.836,0,0,0,5236.836,0.06767439,0,9.09495E-13,3.543997,5508.728,5233.292,0,0,37666.43,23780.17,0,5508.728,5508.728,34459.8,45.34183,0,5762.292,0,3.543997,23780.17
2/23/2007 9:00:00 PM,0,0,53.39798,90,0,0,3.264939,107.7991,0,10743.61,10743.61,0,0,0,10743.61,1.003379,0,0,107.7991,11195.59,10635.81,0,0,43787.23,18271.45,0,11195.59,11195.59,22658.61,29.81395,0,11871.87,0,107.7991,18271.45
2/23/2007 10:00:00 PM,0,0,39.56796,90,0,0,2.97825,10.79699,0,8404,8404,4750,0,1399.591,8404,0.1284745,0,0,10.79699,3834.951,3643.203,0,0,56226.78,7075.853,0,3834.951,3834.951,18616.21,24.49501,0,9249.799,0,19010.8,7075.853
2/23/2007 11:00:00 PM,0,0,21.71697,90,0,0,1.549981,0,0,7489.957,7489.957,4750,0,1399.591,7489.957,0,0,0,0,2884.165,2739.956,0,0,60487.84,3240.902,0,2884.165,2884.165,15576.04,20.49478,0,8238.952,0,19000,3240.902
2/24/2007 12:00:00 AM,0,0,0.4311577,90,0,0,2.68898,0,0,8500.295,8500.295,8161.394,0,2204.597,8500.295,0,0,0,0,356.7373,338.9005,0,0,63692.46,356.7373,0,356.7373,356.7373,15200,20,0,9350.324,0,19000,356.7373
2/24/2007 1:00:00 AM,0,0,-21.06748,90,0,0,4.251748,1497.359,0,5630.562,5630.562,4750,0,1399.591,5630.562,26.59342,0,0,1497.359,0,0,616.7972,585.9573,64088.84,0,585.9573,0,-585.9573,15755.89,20.73143,0,6942.297,0,20497.36,0
2/24/2007 2:00:00 AM,0,0,-39.18047,90,0,0,3.797142,643.249,0,12229.42,12229.42,11085.18,0,2894.539,12229.42,5.259849,9.09495E-13,0,643.249,527.3616,500.9935,0,0,63502.88,527.3616,0,527.3616,527.3616,15200,20,0,13773.99,0,19643.25,527.3616
2/24/2007 3:00:00 AM,0,0,-53.19327,90,0,0,4.057651,1031.874,0,10229,10229,9197.127,0,2449.005,10229,10.08773,0,0,1031.874,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11767.84,0,20031.88,0
2/24/2007 4:00:00 AM,0,0,-64.07729,90,0,0,5.405649,4304.707,0,8613.598,8613.598,4750,0,1399.591,8613.598,49.97571,0,0,4304.707,0,0,441.1088,419.0534,64088.84,0,419.0534,0,-419.0534,15597.55,20.52309,0,11627.31,0,23304.71,0
2/24/2007 5:00:00 AM,0,0,-72.98363,90,0,0,4.67728,2353.969,0,3362.307,3362.307,4750,0,1399.591,3362.307,70.01054,0,0,2353.969,0,0,3741.662,3554.579,63669.79,377.148,3554.579,0,-3554.579,18969.72,24.96016,0,4875.523,0,21353.97,377.148
2/24/2007 6:00:00 AM,0.07139451,5.168403,-80.83044,90.28896,0.02666586,393.4047,4.164393,1296.915,0,7447.508,7447.508,4750,0,1399.591,7447.508,22.69645,0,0,1690.32,1474.308,1400.593,0,0,60115.21,3576.269,0,1080.903,1080.903,17830.35,23.46098,0,8840.717,314.7238,20296.92,3969.674
2/24/2007 7:00:00 AM,0.3068569,17.93941,-88.37453,75.54616,0.2570993,3793.018,2.777373,0,0,8953.506,8953.506,4750,0,1399.591,8953.506,42.36349,0,0,3793.018,4424.743,4203.505,0,0,61316.21,2495.366,0,631.7249,631.7249,17164.45,22.5848,0,9848.856,3034.414,19000,6288.384
2/24/2007 8:00:00 AM,0.604577,30.75574,-96.40961,60.84129,0.5845234,8623.546,2.504895,0,0,6732.467,6732.467,4750,0,1399.591,6732.467,128.0889,0,0,8623.546,2086.808,1982.467,0,0,62018.13,1863.641,6536.738,0,-6536.738,23365.75,30.7444,0,7405.714,6898.837,19000,10487.19
2/24/2007 9:00:00 AM,0.7481737,43.34017,-106.0992,46.23879,0.7620876,11243.17,1.922149,0,0,11297.24,11297.24,4750,0,1399.591,11297.24,99.52142,0,0,11243.17,6891.831,6547.239,0,0,55481.39,7746.706,4351.342,0,-4351.342,27493.79,36.17604,0,12426.96,8994.538,19000,18989.88
2/24/2007 10:00:00 AM,0.9277071,55.17862,-119.7142,31.90341,0.9683516,14286.21,1.044353,0,0,8991.721,8991.721,0,0,0,8991.721,158.8818,0,0,14286.21,9464.97,8991.721,0,0,51130.05,11662.91,4821.242,0,-4821.242,32067.62,42.19423,0,9890.893,11428.97,0,25949.12
2/24/2007 11:00:00 AM,0.9266243,64.96228,-142.2149,18.49172,0.9756686,14394.16,3.416196,209.577,0,11490.48,11490.48,0,0,0,11490.48,127.0942,0,0,14603.74,11874.64,11280.91,0,0,46308.8,16002.03,2519.523,0,-2519.523,34457.86,45.33927,0,12744.32,11515.33,209.577,30396.19
2/24/2007 12:00:00 PM,1.01587,69.35921,-179.1869,10.52788,1.075717,15870.19,4.471009,1905.09,0,8563.7,8563.7,0,0,0,8563.7,207.5654,0,0,17775.28,7009.063,6658.61,0,0,43789.28,18269.6,8861.123,0,-8861.123,42864.25,56.40032,0,10372.62,12696.15,1905.09,34139.79
2/24/2007 1:00:00 PM,0.9928534,65.26398,143.3731,18.01811,1.048126,15463.14,4.865873,2794.405,0,9838.738,9838.738,0,0,0,9838.738,185.5679,0,0,18257.54,7415.087,7044.333,0,0,34928.16,26244.61,8048.051,0,-8048.051,50499.3,66.44644,0,12219.81,12370.51,2794.405,41707.75
2/24/2007 2:00:00 PM,0.9682612,55.61051,120.3779,31.35691,1.011695,14925.66,6.848683,9147.96,0,5737.88,5737.88,0,0,0,5737.88,419.556,0,0,24073.62,0,0,3410.08,3239.576,26880.11,33487.86,18165.24,0,-18165.24,67732.36,89.12151,0,10885.65,11940.53,9147.96,48413.52
2/24/2007 3:00:00 PM,0.8426551,43.819,106.5342,45.67492,0.8601326,12689.64,7.339345,10795.52,0,8125.216,8125.216,0,0,0,8125.216,289.0405,6645.078,0,23485.17,0,0,0,0,8714.872,49836.57,8714.872,0,-8714.872,76000.02,100,0,14335.5,10151.71,10795.52,62526.21
2/24/2007 4:00:00 PM,0.6357334,31.25139,96.74553,60.27125,0.6165422,9095.923,7.730216,12566.3,0,10041.52,10041.52,0,0,0,10041.52,215.7266,11620.71,0,21662.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17328.82,7276.738,12566.3,66775.88
2/24/2007 5:00:00 PM,0.3148183,18.43818,88.67188,74.97364,0.2664539,3931.027,10.47285,21000,0,11194.29,11194.29,0,0,0,11194.29,222.7119,13736.73,0,24931.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22813.72,3144.821,21000,61610.98
2/24/2007 6:00:00 PM,0.07225851,5.661161,81.1246,89.71575,0.03572296,527.0252,7.01137,9710.167,0,7807.472,7807.472,0,0,0,7807.472,131.1204,2429.72,0,10237.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13443.3,421.6201,9710.167,58206.98
2/24/2007 7:00:00 PM,0,0,73.3032,90,0,0,8.334637,15201.63,0,6609.494,6609.494,0,0,0,6609.494,229.9969,8592.14,0,15201.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14871.26,0,15201.63,57679.96
2/24/2007 8:00:00 PM,0,0,64.45367,90,0,0,7.379468,10949.52,0,9617.656,9617.656,0,0,0,9617.656,113.8481,1331.863,0,10949.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16054.18,0,10949.52,57679.96
2/24/2007 9:00:00 PM,0,0,53.66676,90,0,0,5.954424,6132.323,0,9241.937,9241.937,0,0,0,9241.937,66.35322,0,0,6132.323,3273.278,3109.614,0,0,0,57679.96,0,3273.278,3273.278,72549.68,95.46008,0,13232.29,0,6132.323,57679.96
2/24/2007 10:00:00 PM,0,0,39.798,90,0,0,5.379559,4228.12,0,5308.772,5308.772,0,0,0,5308.772,79.64403,0,0,4228.12,1137.529,1080.652,0,0,3636.976,54406.68,0,1137.529,1137.529,71350.62,93.88237,0,7953.71,0,4228.12,54406.68
2/24/2007 11:00:00 PM,0,0,21.84862,90,0,0,5.953889,6130.754,0,6811.69,6811.69,0,0,0,6811.69,90.00343,0,0,6130.754,716.7744,680.9357,0,0,4900.896,53269.15,0,716.7744,716.7744,70595.07,92.88823,0,10558.24,0,6130.754,53269.15
2/25/2007 12:00:00 AM,0,0,0.3918475,90,0,0,5.186804,3661.776,0,11354.24,11354.24,0,0,0,11354.24,32.2503,0,0,3661.776,8097.329,7692.462,0,0,5697.312,52552.38,0,8097.329,8097.329,62059.73,81.65753,0,14320.55,0,3661.776,52552.38
2/25/2007 1:00:00 AM,0,0,-21.27072,90,0,0,6.125566,6787.209,0,8801.992,8801.992,0,0,0,8801.992,77.10992,0,0,6787.209,2120.824,2014.783,0,0,14694.34,44455.05,0,2120.824,2120.824,59824.19,78.71603,0,13075.8,0,6787.209,44455.05
2/25/2007 2:00:00 AM,0,0,-39.47071,90,0,0,6.520539,7967.784,0,7863.708,7863.708,0,0,0,7863.708,101.3235,0,0,7967.784,0,0,104.0757,98.87195,17050.82,42334.22,98.87195,0,-98.87195,59917.99,78.83945,0,12633.97,0,7967.784,42334.22
2/25/2007 3:00:00 AM,0,0,-53.5099,90,0,0,6.878309,9234.924,0,8632.59,8632.59,0,0,0,8632.59,106.9774,0,0,9234.924,0,0,602.3345,572.2178,16951.94,42423.21,572.2178,0,-572.2178,60460.84,79.55373,0,14113.31,0,9234.924,42423.21
2/25/2007 4:00:00 AM,0,0,-64.3969,90,0,0,5.095603,3373.529,0,8976.896,8976.896,0,0,0,8976.896,37.58013,0,0,3373.529,5898.281,5603.367,0,0,16379.73,42938.2,0,5898.281,5898.281,54243.51,71.37302,0,11561.35,0,3373.529,42938.2
2/25/2007 5:00:00 AM,0,0,-73.3037,90,0,0,4.497802,1959.553,0,8799.472,8799.472,0,0,0,8799.472,22.26899,0,1.81899E-12,1959.553,7199.914,6839.918,0,0,22933.37,37039.92,0,7199.914,7199.914,46654.13,61.387,0,10659.2,0,1959.553,37039.92
2/25/2007 6:00:00 AM,0.08472126,5.007301,-81.15757,90.26089,0.01168234,172.351,6.820286,9064.603,0,8144.528,8144.528,0,0,0,8144.528,113.413,0,0,9236.954,0,0,920.0748,874.071,30933.28,29840.01,1046.422,0,-1046.422,47646.86,62.69322,0,13491.28,137.8808,9064.603,30012.36
2/25/2007 7:00:00 AM,0.3018819,17.78511,-88.72031,75.50075,0.2556707,3771.941,7.980133,13696.82,0,6970.696,6970.696,0,0,0,6970.696,250.6029,0,0,17468.77,0,0,6726.128,6389.822,29886.86,30781.79,10161.76,0,-10161.76,57287.15,75.37782,0,14516.18,3017.553,13696.82,34553.73
2/25/2007 8:00:00 AM,0.5787563,30.59783,-96.79028,60.77613,0.5630422,8306.632,6.281796,7266.969,0,8053.28,8053.28,0,0,0,8053.28,193.3821,0,0,15573.6,827.6959,786.3111,0,0,19725.09,39927.38,7478.936,0,-7478.936,64382.29,84.71352,0,12492.09,6645.306,7266.969,48234
2/25/2007 9:00:00 AM,0.77079,43.16432,-106.536,46.14746,0.7889408,11639.34,8.120725,14347.54,0,11160.27,11160.27,0,0,0,11160.27,232.8518,2548.519,0,25986.88,0,0,638.7507,606.8132,12246.16,46658.41,12246.16,0,-12246.16,76000.02,100,0,19450.06,9311.474,14347.54,58297.76
2/25/2007 10:00:00 AM,0.9071553,54.96174,-120.2237,31.76982,0.9503655,14020.86,4.519461,2003.579,0,4461.583,4461.583,0,0,0,4461.583,359.1649,11433.49,0,16024.44,2587.373,2458.004,0,0,0,57679.96,0,0,0,76000.02,100,0,5909.532,11216.69,2003.579,71700.82
2/25/2007 11:00:00 AM,0.9707819,64.66996,-142.7226,18.26902,1.027723,15162.12,5.199714,3699.999,0,8846.012,8846.012,0,0,0,8846.012,213.2274,9745.267,0,18862.12,5416.856,5146.013,0,0,0,57679.96,0,0,0,76000.02,100,0,11580.61,12129.7,3699.999,72842.08
2/25/2007 12:00:00 PM,1.09225,68.99718,-179.2784,10.16486,1.161518,17136.01,5.527469,4662.302,0,8461.203,8461.203,0,0,0,8461.203,257.6266,13137.17,0,21798.31,3998.843,3798.901,0,0,0,57679.96,0,0,0,76000.02,100,0,11638.47,13708.81,4662.302,74815.97
2/25/2007 1:00:00 PM,0.9848711,64.93908,143.7602,17.83704,1.04317,15390.02,4.107506,1155.665,0,7564.289,7564.289,0,0,0,7564.289,218.7342,8644.102,0,16545.69,6745.92,6408.624,0,0,0,57679.96,0,0,0,76000.02,100,0,8898.55,12312.02,1155.665,73069.98
2/25/2007 2:00:00 PM,0.8546906,55.34911,120.8236,31.27518,0.8944931,13196.57,5.453656,4445.626,0,7693.095,7693.095,0,0,0,7693.095,229.325,9778.18,0,17642.19,3418.388,3247.469,0,0,0,57679.96,0,0,0,76000.02,100,0,10685.22,10557.25,4445.626,70876.52
2/25/2007 3:00:00 PM,0.7758267,43.59497,106.9302,45.6381,0.7949938,11728.64,4.474801,1912.798,0,7613.158,7613.158,0,0,0,7613.158,179.1824,5728.264,0,13641.44,6000.379,5700.36,0,0,0,57679.96,0,0,0,76000.02,100,0,9330.873,9382.914,1912.798,69408.6
2/25/2007 4:00:00 PM,0.5171354,31.04422,97.09452,60.26157,0.5040489,7436.296,1.344717,0,0,11325.16,11325.16,0,0,0,11325.16,65.66171,0,1.81899E-12,7436.296,11921.23,11325.16,0,0,0,57679.96,0,4484.93,4484.93,71272.48,93.77956,0,12457.68,5949.037,0,65116.25
2/25/2007 5:00:00 PM,0.2755314,18.23471,88.9892,74.9841,0.2390852,3527.253,2.812396,0,0,6203.524,6203.524,0,0,0,6203.524,56.85886,0,0,3527.253,6530.026,6203.524,0,0,4983.255,53195.03,0,3002.773,3002.773,68107.28,89.61483,0,6823.877,2821.802,0,56722.28
2/25/2007 6:00:00 PM,0.04870195,5.451806,81.42315,89.74366,0.03966901,585.2418,3.001621,13.42776,0,7463.145,7463.145,0,0,0,7463.145,8.021679,0,9.09495E-13,598.6696,7841.807,7449.717,0,0,8319.669,50192.25,0,7256.565,7256.565,60458.19,79.55024,0,8216.173,468.1934,13.42776,50777.5
2/25/2007 7:00:00 PM,0,0,73.5919,90,0,0,2.209053,0,0,9727.575,9727.575,0,0,0,9727.575,0,0,0,0,10239.55,9727.575,0,0,16382.52,42935.69,0,10239.55,10239.55,49664.75,65.34835,0,10700.33,0,0,42935.69
2/25/2007 8:00:00 PM,0,0,64.73624,90,0,0,2.349143,0,0,7073.995,7073.995,0,0,0,7073.995,0,0,9.09495E-13,0,7446.31,7073.995,0,0,27759.8,32696.13,0,7446.31,7446.31,41815.66,55.02059,0,7781.394,0,0,32696.13
2/25/2007 9:00:00 PM,0,0,53.93719,90,0,0,1.715461,0,0,10324.32,10324.32,0,0,0,10324.32,0,0,1.81899E-12,0,10867.7,10324.32,0,0,36033.48,25249.82,0,10867.7,10867.7,30360.09,39.94748,0,11356.75,0,0,25249.82
2/25/2007 10:00:00 PM,0,0,40.02929,90,0,0,2.683674,0,0,8614.143,8614.143,0,0,0,8614.143,0,0,1.81899E-12,0,9067.519,8614.143,0,0,48108.7,14382.12,0,9067.519,9067.519,20802.09,27.37116,0,9475.558,0,0,14382.12
2/25/2007 11:00:00 PM,0,0,21.97947,90,0,0,3.814669,670.9462,0,12061.9,12061.9,6342.075,0,1775.282,12061.9,5.562527,0,0,670.9462,5314.605,5048.875,0,0,58183.72,5314.605,0,5314.605,5314.605,15200,20,0,13603.56,0,19670.95,5314.605
2/26/2007 12:00:00 AM,0,0,0.3476858,90,0,0,4.436594,1835.134,0,11480.09,11480.09,9644.955,0,2554.681,11480.09,15.98537,0,0,1835.134,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13545.67,0,20835.13,0
2/26/2007 1:00:00 AM,0,0,-21.48175,90,0,0,5.198888,3697.576,0,11250.93,11250.93,7553.354,0,2061.115,11250.93,32.86462,0,0,3697.576,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,14224.81,0,22697.58,0
2/26/2007 2:00:00 AM,0,0,-39.76862,90,0,0,6.001006,6308.993,0,10120.63,10120.63,4750,0,1399.591,10120.63,62.33795,0,0,6308.993,0,0,938.3639,891.4457,64088.84,1.72565E-12,891.4457,0,-891.4457,16045.7,21.11276,0,14287.19,0,25308.99,1.72565E-12
2/26/2007 3:00:00 AM,0,0,-53.83287,90,0,0,2.756378,0,0,11644.58,11644.58,10882.4,0,2846.687,11644.58,0,0,0,0,802.3011,762.186,0,0,63197.39,802.3011,0,802.3011,802.3011,15200,20,0,12809.04,0,19000,802.3011
2/26/2007 4:00:00 AM,0,0,-64.72166,90,0,0,1.158529,0,0,7485.242,7485.242,7485.242,0,2045.042,7485.242,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8233.767,0,19000,0
2/26/2007 5:00:00 AM,0,0,-73.62812,90,0,0,2.877703,0,0,10589.54,10589.54,10589.54,0,2777.58,10589.54,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11648.49,0,19000,0
2/26/2007 6:00:00 AM,0.06364754,4.846922,-81.48859,90.23,0.02864451,422.596,4.082707,1094.089,0,8419.931,8419.931,6924.375,0,1912.691,8419.931,18.01304,0,0,1516.685,422.596,401.4662,0,0,64088.84,0,5.11591E-13,0,-5.11591E-13,15200,20,0,9808.969,338.0768,20094.09,422.596
2/26/2007 7:00:00 AM,0.270161,17.63117,-89.06972,75.45297,0.2342032,3455.229,5.711115,5357.86,0,5576.157,5576.157,4750,0,1399.591,5576.157,158.0495,0,0,8813.09,0,0,4531.703,4305.118,64088.84,0,7760.347,0,-7760.347,22562.12,29.68699,0,8812.703,2764.183,24357.86,3455.229
2/26/2007 8:00:00 AM,0.4148824,30.43972,-97.17438,60.70913,0.4034584,5952.271,6.160154,6909.898,0,9971.737,9971.737,0,0,0,9971.737,128.9863,0,0,12862.17,3222.989,3061.839,0,0,56328.49,6984.312,2729.283,0,-2729.283,25151.34,33.09386,0,14423.86,4761.817,6909.898,12936.58
2/26/2007 9:00:00 AM,0.7084441,42.9875,-106.9758,46.05492,0.7275327,10733.38,7.039448,9817.936,0,8754.397,8754.397,0,0,0,8754.397,234.7542,0,0,20551.32,0,0,1063.538,1010.361,53599.21,9440.667,11743.74,0,-11743.74,36292.43,47.75319,0,14538.81,8586.705,9817.936,20174.05
2/26/2007 10:00:00 AM,0.6860035,54.74286,-120.7348,31.63591,0.705758,10412.14,3.780871,617.536,0,8231.461,8231.461,0,0,0,8231.461,133.9941,0,0,11029.67,8014.658,7613.925,0,0,41855.47,20010.04,2397.478,0,-2397.478,38566.88,50.74588,0,9363.375,8329.708,617.536,30422.17
2/26/2007 11:00:00 AM,0.8394784,64.37483,-143.2287,18.04675,0.8828834,13025.29,3.229613,91.81624,0,7007.246,7007.246,0,0,0,7007.246,187.1934,0,0,13117.11,7279.4,6915.43,0,0,39457.99,22167.77,5745.889,0,-5745.889,44017.91,57.91829,0,7753.879,10420.23,91.81624,35193.05
2/26/2007 12:00:00 PM,0.7970192,68.63212,-179.3748,9.7988,0.8312273,12263.2,5.469559,4492.311,0,8069.987,8069.987,0,0,0,8069.987,207.6275,0,0,16755.51,3765.975,3577.676,0,0,33712.1,27339.06,8497.225,0,-8497.225,52079.08,68.52509,0,11123.14,9810.56,4492.311,39602.27
2/26/2007 1:00:00 PM,0.7344147,64.60917,144.136,17.66216,0.7580471,11183.56,3.140278,51.39665,0,12866.55,12866.55,0,0,0,12866.55,87.31915,0,0,11234.96,13489.63,12815.15,0,0,25214.88,34986.57,0,2306.069,2306.069,49648.27,65.32666,0,14178.9,8946.85,51.39665,46170.13
2/26/2007 2:00:00 PM,0.674176,55.08201,121.264,31.19891,0.6917403,10205.33,5.148498,3540.708,0,8307.242,8307.242,0,0,0,8307.242,165.4705,0,0,13746.04,5017.404,4766.534,0,0,27777.18,32680.5,5187.926,0,-5187.926,54569.97,71.80258,0,10908.32,8164.265,3540.708,42885.83
2/26/2007 3:00:00 PM,0.5025491,43.36556,107.3244,45.60578,0.5003308,7381.443,3.776167,610.1032,0,6641.029,6641.029,0,0,0,6641.029,120.336,0,0,7991.546,6348.343,6030.926,0,0,22589.25,37349.63,1033.099,0,-1033.099,55550.05,73.09216,0,7610.184,5905.154,610.1032,44731.07
2/26/2007 4:00:00 PM,0.3271675,30.83217,97.44334,60.25573,0.3148934,4645.662,7.548012,11669.59,0,10119.5,10119.5,0,0,0,10119.5,161.2259,0,0,16315.25,0,0,1550.088,1472.584,21556.15,38279.42,6118.245,0,-6118.245,61354.33,80.72937,0,16966.24,3716.529,11669.59,42925.08
2/26/2007 5:00:00 PM,0.1160698,18.02679,89.30706,74.99786,0.1092964,1612.463,5.914121,6014.06,0,8168.256,8168.256,0,0,0,8168.256,93.36782,4.54747E-13,0,7626.523,2267.575,2154.197,0,0,15437.91,43785.84,0,655.1122,655.1122,60663.79,79.82076,0,11992.11,1289.971,6014.06,45398.3
2/26/2007 6:00:00 PM,0.03654505,5.238343,81.72263,89.7744,0.03284247,484.5291,5.683324,5244.908,0,9055.172,9055.172,0,0,0,9055.172,63.27254,0,0,5729.437,4010.804,3810.264,0,0,16165.81,43130.73,0,3526.275,3526.275,56946.76,74.92994,0,12583.14,387.6233,5244.908,43615.26
2/26/2007 7:00:00 PM,0,0,73.88183,90,0,0,5.904427,5985.614,0,9260.558,9260.558,0,0,0,9260.558,64.63557,0,0,5985.614,3447.31,3274.944,0,0,20083.89,39604.45,0,3447.31,3447.31,53312.98,70.14864,0,13179.42,0,5985.614,39604.45
2/26/2007 8:00:00 PM,0,0,65.02031,90,0,0,4.543684,2052.821,0,8219.787,8219.787,0,0,0,8219.787,24.97413,0,0,2052.821,6491.543,6166.966,0,0,23914.23,36157.14,0,6491.543,6491.543,46470.29,61.14511,0,10068.18,0,2052.821,36157.14
2/26/2007 9:00:00 PM,0,0,54.20927,90,0,0,4.598456,2164.157,0,11015.2,11015.2,0,0,0,11015.2,19.64702,0,1.81899E-12,2164.157,9316.883,8851.038,0,0,31127.06,29665.6,0,9316.883,9316.883,36649.44,48.22293,0,13198.79,0,2164.157,29665.6
2/26/2007 10:00:00 PM,0,0,40.26184,90,0,0,7.875408,13156.42,0,9991.198,9991.198,0,0,0,9991.198,131.6801,0,0,13156.42,0,0,3165.22,3006.959,41479.15,20348.72,3006.959,0,-3006.959,39502.09,51.97642,0,17568.53,0,13156.42,20348.72
2/26/2007 11:00:00 PM,0,0,22.10957,90,0,0,7.509898,11471.61,0,8772.836,8772.836,0,0,0,8772.836,130.7628,0,0,11471.61,0,0,2698.77,2563.832,38472.2,23054.98,2563.832,0,-2563.832,41934.35,55.17677,0,15385.92,0,11471.61,23054.98
2/27/2007 12:00:00 AM,0,0,0.2986249,90,0,0,6.435606,7718.469,0,7371.365,7371.365,0,0,0,7371.365,104.7088,0,0,7718.469,0,0,347.1036,329.7484,35908.36,25362.43,329.7484,0,-329.7484,42247.18,55.58838,0,11967.74,0,7718.469,25362.43
2/27/2007 1:00:00 AM,0,0,-21.70064,90,0,0,6.261196,7206.499,0,8915.85,8915.85,0,0,0,8915.85,80.82796,0,0,7206.499,1799.316,1709.351,0,0,35578.61,25659.2,0,1799.316,1799.316,40350.53,53.0928,0,13410.68,0,7206.499,25659.2
2/27/2007 2:00:00 AM,0,0,-40.07421,90,0,0,5.504427,4594.662,0,6854.486,6854.486,0,0,0,6854.486,67.03146,0,9.09495E-13,4594.662,2378.762,2259.824,0,0,37577.86,23859.89,0,2378.762,2378.762,37843.1,49.79354,0,9837.266,0,4594.662,23859.89
2/27/2007 3:00:00 AM,0,0,-54.16212,90,0,0,5.385964,4246.922,0,11636.61,11636.61,0,0,0,11636.61,36.49622,0,0,4246.922,7778.616,7389.686,0,0,40220.92,21481.12,0,7778.616,7778.616,29643.72,39.00488,0,14923.73,0,4246.922,21481.12
2/27/2007 4:00:00 AM,0,0,-65.05148,90,0,0,5.655484,5131.754,0,6794.426,6794.426,0,0,0,6794.426,75.52889,0,0,5131.754,1750.181,1662.672,0,0,48863.83,13702.51,0,1750.181,1750.181,27798.86,36.57745,0,10039.75,0,5131.754,13702.51
2/27/2007 5:00:00 AM,0,0,-73.95679,90,0,0,5.478049,4517.233,0,10412.29,10412.29,0,0,0,10412.29,43.38367,0,0,4517.233,6205.321,5895.055,0,0,50808.48,11952.33,0,6205.321,6205.321,21257.88,27.97089,0,13712.13,0,4517.233,11952.33
2/27/2007 6:00:00 AM,0.08489893,4.687279,-81.82336,90.19631,0.008053597,118.8157,8.148572,14448.15,0,6389.913,6389.913,0,0,0,6389.913,227.9682,0,0,14566.97,0,0,8058.237,7655.325,57703.28,5747.008,7774.141,0,-7774.141,28633.08,37.67509,0,14252.98,95.05257,14448.15,5865.824
2/27/2007 7:00:00 AM,0.3040999,17.47758,-89.42259,75.4029,0.2623221,3870.071,7.101386,10055.66,0,6921.879,6921.879,0,0,0,6921.879,201.1842,0,0,13925.73,0,0,3133.781,2977.092,49929.13,12743.73,6847.163,0,-6847.163,35128.87,46.22219,0,12641.9,3096.057,10055.66,16613.81
2/27/2007 8:00:00 AM,0.5586135,30.2814,-97.56175,60.64037,0.5503686,8119.656,6.491372,7882.167,0,9368.365,9368.365,0,0,0,9368.365,170.807,0,0,16001.82,1564.42,1486.199,0,0,43081.97,18906.18,6555.236,0,-6555.236,41347.71,54.40487,0,14246.29,6495.725,7882.167,27025.84
2/27/2007 9:00:00 AM,0.7969387,42.80967,-107.4185,45.9613,0.8236838,12151.91,6.483114,7857.926,0,6930.223,6930.223,0,0,0,6930.223,288.7329,0,0,20009.83,0,0,927.7024,881.3173,36526.73,24805.89,13033.23,0,-13033.23,53712.11,70.67382,0,11552.21,9721.527,7857.926,36957.8
2/27/2007 10:00:00 AM,0.8968756,54.52197,-121.2473,31.50187,0.946898,13969.7,9.830097,20245.06,0,9532.748,9532.748,0,0,0,9532.748,358.9182,687.2504,0,34214.76,0,0,10025.06,9523.806,23493.51,36535.8,23493.51,0,-23493.51,76000.02,100,0,20608.55,11175.76,20245.06,50505.5
2/27/2007 11:00:00 AM,1.029341,64.07694,-143.7328,17.82522,1.098395,16204.76,9.531518,19556.85,0,7599.75,7599.75,0,0,0,7599.75,470.5629,28161.85,0,35761.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18138.15,12963.81,19556.85,73884.71
2/27/2007 12:00:00 PM,1.074794,68.26413,-179.4756,9.42984,1.150617,16975.2,8.528528,16021.2,0,4526.228,4526.228,0,0,0,4526.228,729.0044,28470.17,0,32996.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12989.45,13580.16,16021.2,74655.16
2/27/2007 1:00:00 PM,1.040896,64.27444,144.5005,17.49385,1.111035,16391.24,9.099054,18140.01,0,9646.189,9646.189,0,0,0,9646.189,357.9781,24885.06,0,34531.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19680.81,13112.99,18140.01,74071.2
2/27/2007 2:00:00 PM,0.8319352,54.80934,121.6991,31.12822,0.8763531,12928.95,12.28891,21000,0,9518.282,9518.282,0,0,0,9518.282,356.4608,24410.66,0,33928.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20970.11,10343.16,21000,70608.9
2/27/2007 3:00:00 PM,0.758078,43.13089,107.7169,45.57801,0.7837688,11563.04,11.69056,21000,0,9620.739,9620.739,0,0,0,9620.739,338.4671,22942.3,0,32563.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21082.81,9250.431,21000,69242.99
2/27/2007 4:00:00 PM,0.5114895,30.61532,97.79186,60.2537,0.5043166,7440.246,14.88261,21000,0,10756.44,10756.44,0,0,0,10756.44,264.4019,17683.8,0,28440.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22332.09,5952.197,21000,65120.2
2/27/2007 5:00:00 PM,0.3223248,17.8145,89.62536,75.01488,0.2792008,4119.084,16.30606,21000,0,10536.9,10536.9,0,0,0,10536.9,238.3917,14582.19,0,25119.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22090.59,3295.267,21000,61799.04
2/27/2007 6:00:00 PM,0.05957801,5.020873,82.02299,89.80791,0.0349026,514.9224,12.57222,21000,0,6475.217,6475.217,0,0,0,6475.217,332.2657,15039.71,0,21514.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17622.74,411.938,21000,58194.88
2/27/2007 7:00:00 PM,0,0,74.17295,90,0,0,11.51155,21000,0,9011.1,9011.1,0,0,0,9011.1,233.0459,11988.9,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20412.21,0,21000,57679.96
2/27/2007 8:00:00 PM,0,0,65.30585,90,0,0,9.696979,19964.94,0,7526.559,7526.559,0,0,0,7526.559,265.2598,12438.38,0,19964.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18261.68,0,19964.94,57679.96
2/27/2007 9:00:00 PM,0,0,54.48302,90,0,0,7.826962,12959.51,0,9277.885,9277.885,0,0,0,9277.885,139.6818,3681.629,0,12959.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16685.43,0,12959.51,57679.96
2/27/2007 10:00:00 PM,0,0,40.4957,90,0,0,3.857011,734.7289,0,10782.68,10782.68,0,0,0,10782.68,6.813973,0,1.81899E-12,734.7289,10576.79,10047.95,0,0,0,57679.96,0,10576.79,10576.79,64851.1,85.33038,0,12228.31,0,734.7289,57679.96
2/27/2007 11:00:00 PM,0,0,22.23893,90,0,0,4.420346,1802.107,0,6871.07,6871.07,0,0,0,6871.07,26.22746,0,9.09495E-13,1802.107,5335.751,5068.963,0,0,11751.99,47103.16,0,5335.751,5335.751,59226.72,77.92989,0,8459.23,0,1802.107,47103.16
2/28/2007 12:00:00 AM,0,0,0.2446188,90,0,0,5.958922,6147.427,0,10613.27,10613.27,0,0,0,10613.27,57.92208,0,0,6147.427,4700.886,4465.842,0,0,17680.6,41767.41,0,4700.886,4700.886,54271.55,71.40993,0,14748.31,0,6147.427,41767.41
2/28/2007 1:00:00 AM,0,0,-21.92746,90,0,0,5.604598,4924.935,0,11322.06,11322.06,0,0,0,11322.06,43.49859,0,1.81899E-12,4924.935,6733.812,6397.121,0,0,22903.81,37066.53,0,6733.812,6733.812,47173.49,62.07037,0,14916.73,0,4924.935,37066.53
2/28/2007 2:00:00 AM,0,0,-40.38744,90,0,0,2.503026,0,0,8546.028,8546.028,0,0,0,8546.028,0,0,1.81899E-12,0,8995.819,8546.028,0,0,30385.82,30332.72,0,8995.819,8995.819,37691.07,49.5935,0,9400.631,0,0,30332.72
2/28/2007 3:00:00 AM,0,0,-54.49757,90,0,0,4.549111,2063.852,0,7951.833,7951.833,0,0,0,7951.833,25.95441,0,1.81899E-12,2063.852,6197.875,5887.981,0,0,40381.18,21336.9,0,6197.875,6197.875,31157.93,40.99727,0,9778.941,0,2063.852,21336.9
2/28/2007 4:00:00 AM,0,0,-65.38627,90,0,0,7.182045,10299.98,0,9002.986,9002.986,0,0,0,9002.986,114.4063,0,0,10299.98,0,0,1296.999,1232.149,47267.7,15139.02,1232.149,0,-1232.149,32326.85,42.53532,0,15053.28,0,10299.98,15139.02
2/28/2007 5:00:00 AM,0,0,-74.28961,90,0,0,6.655997,8503.946,0,9172.778,9172.778,0,0,0,9172.778,92.70852,0,0,8503.946,704.0333,668.8316,0,0,46035.55,16247.96,0,704.0333,704.0333,31584.74,41.55885,0,14342.03,0,8503.946,16247.96
2/28/2007 6:00:00 AM,0.08853114,4.528385,-82.16178,90.1599,0.006065056,89.47852,5.792898,5658.349,0,5424.016,5424.016,0,0,0,5424.016,105.97,0,0,5747.828,0,0,234.333,222.6164,46817.82,15543.92,312.0949,0,-312.0949,31880.81,41.94843,0,8795.593,71.58282,5658.349,15633.4
2/28/2007 7:00:00 AM,0.2887852,17.32434,-89.77883,75.3506,0.2526255,3727.016,6.711934,8731.292,0,9650.53,9650.53,0,0,0,9650.53,129.0945,0,0,12458.31,967.6185,919.2376,0,0,46505.72,15824.81,2759.397,0,-2759.397,34498.61,45.3929,0,14981.23,2981.613,8731.292,19551.82
2/28/2007 8:00:00 AM,0.5844725,30.12285,-97.95225,60.56995,0.5796965,8552.334,6.287745,7284.434,0,8697.288,8697.288,0,0,0,8697.288,182.0886,0,0,15836.77,1487.215,1412.854,0,0,43746.32,18308.27,7065.119,0,-7065.119,41201.17,54.21206,0,13209.23,6841.867,7284.434,26860.6
2/28/2007 9:00:00 AM,0.766755,42.63081,-107.8638,45.86671,0.7960372,11744.04,6.175654,6955.396,0,7587.265,7587.265,0,0,0,7587.265,246.4581,0,0,18699.43,665.1254,631.8691,0,0,36681.2,24666.87,11078.91,0,-11078.91,51711.55,68.0415,0,11823.69,9395.229,6955.396,36410.91
2/28/2007 10:00:00 AM,0.8433173,54.29905,-121.7609,31.36786,0.8923858,13165.48,9.10055,18144.4,0,9874.715,9874.715,0,0,0,9874.715,317.0712,0,0,31309.88,0,0,8269.685,7856.2,25602.29,34637.89,21021.68,0,-21021.68,71654.46,94.28217,0,19934.38,10532.38,18144.4,47803.37
2/28/2007 11:00:00 AM,1.009242,63.77632,-144.2347,17.60476,1.080579,15941.92,13.76918,21000,0,9370.653,9370.653,0,0,0,9370.653,394.2299,22990.65,0,36941.92,0,0,0,0,4580.615,53557.4,4580.615,0,-4580.615,76000.02,100,0,20807.72,12753.54,21000,69499.32
2/28/2007 12:00:00 PM,1.047498,67.89332,-179.5805,9.058116,1.124945,16596.45,13.38436,21000,0,9939.622,9939.622,0,0,0,9939.622,378.2483,27656.83,0,37596.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21433.58,13277.16,21000,74276.41
2/28/2007 1:00:00 PM,1.020036,63.93504,144.8542,17.33252,1.092401,16116.33,7.521791,11533.38,0,9307.243,9307.243,0,0,0,9307.243,297.0773,18342.46,0,27649.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16004.66,12893.06,11533.38,73796.28
2/28/2007 2:00:00 PM,0.8840767,54.53123,122.1286,31.06324,0.9371658,13826.12,5.526973,4660.845,0,10942.48,10942.48,0,0,0,10942.48,168.9468,7213.875,0,18486.97,6612.249,6281.636,0,0,0,57679.96,0,0,0,76000.02,100,0,14367.15,11060.9,4660.845,71506.08
2/28/2007 3:00:00 PM,0.7144021,42.89106,108.1074,45.55482,0.7412556,10935.84,7.68861,12397.2,0,10450.56,10450.56,0,0,0,10450.56,223.2706,12882.47,0,23333.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17694.22,8748.669,12397.2,68615.79
2/28/2007 4:00:00 PM,0.5656406,30.39378,98.13998,60.2555,0.561747,8287.523,7.426712,11130.85,0,8190.467,8190.467,0,0,0,8190.467,237.0851,11227.91,0,19418.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14574.94,6630.019,11130.85,65967.48
2/28/2007 5:00:00 PM,0.285568,17.59795,89.94401,75.03514,0.2516229,3712.224,9.533283,19561.63,0,9195.549,9195.549,0,0,0,9195.549,253.0992,14078.31,0,23273.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19895.92,2969.779,19561.63,61392.18
2/28/2007 6:00:00 PM,0.06053997,4.7995,82.32415,89.84415,0.03137351,462.8573,10.15984,20734.98,0,11141.51,11141.51,0,0,0,11141.51,190.2599,10056.32,0,21197.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22623.15,370.2859,20734.98,58142.81
2/28/2007 7:00:00 PM,0,0,74.46522,90,0,0,11.17733,21000,0,11723.12,11723.12,0,0,0,11723.12,179.1331,9276.877,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23395.44,0,21000,57679.96
2/28/2007 8:00:00 PM,0,0,65.59287,90,0,0,11.56305,21000,0,10833.82,10833.82,0,0,0,10833.82,193.8375,10166.18,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22417.2,0,21000,57679.96
2/28/2007 9:00:00 PM,0,0,54.75845,90,0,0,10.93145,21000,0,8706.662,8706.662,0,0,0,8706.662,241.1946,12293.34,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20077.33,0,21000,57679.96
2/28/2007 10:00:00 PM,0,0,40.73093,90,0,0,12.27968,21000,0,11699.02,11699.02,0,0,0,11699.02,179.5021,9300.976,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23368.93,0,21000,57679.96
2/28/2007 11:00:00 PM,0,0,22.36761,90,0,0,11.38299,21000,0,6217.174,6217.174,0,0,0,6217.174,337.774,14782.83,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17338.89,0,21000,57679.96
3/01/2007 0:00,0,0,0.1856234,90,0,0,11.08682,21000,0,9732.193,9732.193,0,0,0,9732.193,215.7787,11267.81,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21205.41,0,21000,57679.96
3/01/2007 1:00,0,0,-22.16227,90,0,0,11.36273,21000,0,9739.448,9739.448,0,0,0,9739.448,215.618,11260.55,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21213.39,0,21000,57679.96
3/01/2007 2:00,0,0,-40.70829,90,0,0,11.8445,21000,0,7522.256,7522.256,0,0,0,7522.256,279.1715,13477.74,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18774.48,0,21000,57679.96
3/01/2007 3:00,0,0,-54.83914,90,0,0,12.28976,21000,0,8964.214,8964.214,0,0,0,8964.214,234.2648,12035.79,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20360.63,0,21000,57679.96
3/01/2007 4:00,0,0,-65.72591,90,0,0,9.915184,20379.52,0,12379.37,12379.37,0,0,0,12379.37,164.6248,8000.144,0,20379.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23807.07,0,20379.52,57679.96
3/01/2007 5:00,0,0,-74.62646,90,0,0,6.994389,9644.991,0,11403.85,11403.85,0,0,0,11403.85,84.57662,0,0,9644.991,1851.43,1758.859,0,0,0,57679.96,0,1851.43,1851.43,74048.44,97.43214,0,17366.73,0,9644.991,57679.96
3/01/2007 6:00,0.06513336,4.37025,-82.50373,90.12082,0.01970914,290.7714,8.965114,17642.23,0,11003.23,11003.23,0,0,0,11003.23,162.9794,4779.66,0,17933.01,0,0,1859.34,1766.374,2057.145,55828.53,2057.145,0,-2057.145,76000.02,100,0,20924.67,232.6171,17642.23,56119.3
3/01/2007 7:00,0.2675285,17.17143,-90.13829,75.29615,0.2379703,3510.805,9.045244,17982.05,0,8334.16,8334.16,0,0,0,8334.16,257.8887,13158.7,0,21492.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18158.6,2808.644,17982.05,61190.76
3/01/2007 8:00,0.4773083,29.96405,-98.34573,60.49796,0.4749154,7006.486,8.290844,14993.97,0,9982.258,9982.258,0,0,0,9982.258,220.3956,12018.2,0,22000.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18477.47,5605.188,14993.97,64686.44
3/01/2007 9:00,0.7746614,42.4509,-108.3117,45.77131,0.8082402,11924.07,8.630119,16365.26,0,9823.293,9823.293,0,0,0,9823.293,287.9822,18466.04,0,28289.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18988.25,9539.254,16365.26,69604.02
3/01/2007 10:00,0.9723629,54.07411,-122.2754,31.23408,1.035827,15281.69,7.529892,11575.46,0,10006.43,10006.43,0,0,0,10006.43,268.3989,16850.72,0,26857.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16794.8,12225.35,11575.46,72961.65
3/01/2007 11:00,1.050769,63.47301,-144.7342,17.38569,1.129732,16667.08,7.760545,12689.57,0,11660.45,11660.45,0,0,0,11660.45,251.7625,17696.2,0,29356.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19171.28,13333.66,12689.57,74347.03
3/01/2007 12:00,1.028511,67.51978,-179.6891,8.683777,1.10818,16349.11,7.630813,12099.69,0,4639.325,4639.325,0,0,0,4639.325,613.2099,23809.47,0,28448.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11153.1,13079.29,12099.69,74029.07
3/01/2007 13:00,0.8625096,63.59116,145.1971,17.17857,0.9195908,13566.84,9.997979,20509.26,0,10893.93,10893.93,0,0,0,10893.93,312.799,23182.17,0,34076.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22237.95,10853.47,20509.26,71246.8
3/01/2007 14:00,0.8323176,54.24786,122.5526,31.00408,0.883846,13039.49,9.20088,18438.91,0,7858.013,7858.013,0,0,0,7858.013,400.5898,23620.39,0,31478.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17863.27,10431.59,18438.91,70719.45
3/01/2007 15:00,0.7131662,42.64619,108.4957,45.53624,0.7434524,10968.25,10.31533,20926.6,0,6934.627,6934.627,0,0,0,6934.627,459.9359,24960.21,0,31894.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18091.39,8774.597,20926.6,68648.2
3/01/2007 16:00,0.5610209,30.16765,98.48756,60.26112,0.5605964,8270.549,5.682221,5240.426,0,9254.643,9254.643,0,0,0,9254.643,145.9913,4045.058,0,13510.97,4225.49,4014.216,0,0,0,57679.96,0,0,0,76000.02,100,0,12800.32,6616.439,5240.426,65950.51
3/01/2007 17:00,0.3265966,17.37724,90.26292,75.0586,0.2881613,4251.28,6.450163,7761.199,0,9224.186,9224.186,0,0,0,9224.186,130.2281,2711.295,0,12012.48,1539.985,1462.986,0,0,0,57679.96,0,0,0,76000.02,100,0,14027.2,3401.024,7761.199,61931.23
3/01/2007 18:00,0.05738499,4.574333,82.62605,89.88308,0.03041853,448.7683,7.108534,10083.1,0,8531.531,8531.531,0,0,0,8531.531,123.4464,2000.336,0,10531.87,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14426.23,359.0147,10083.1,58128.72
3/01/2007 19:00,0,0,74.75859,90,0,0,10.0601,20595.89,0,7410.516,7410.516,0,0,0,7410.516,277.9279,13185.37,0,20595.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18449.51,0,20595.89,57679.96
3/01/2007 20:00,0,0,65.88132,90,0,0,6.936113,9421.32,0,9786.718,9786.718,0,0,0,9786.718,96.2664,0,0,9421.32,384.6288,365.3973,0,0,0,57679.96,0,384.6288,384.6288,75594.58,99.46654,0,15476.05,0,9421.32,57679.96
3/01/2007 21:00,0,0,55.03557,90,0,0,8.065992,14142.62,0,7380.899,7380.899,0,0,0,7380.899,191.6112,6311.868,0,14142.62,0,0,449.8582,427.3653,427.3653,57295.33,427.3653,0,-427.3653,76000.02,100,0,15190.3,0,14142.62,57295.33
