Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/01/2007 22:00,0,0,40.96756,90,0,0,11.65741,21000,0,5970.479,5970.479,0,0,0,5970.479,351.7306,15029.52,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17067.53,0,21000,57679.96
3/01/2007 23:00,0,0,22.49564,90,0,0,8.946193,17556.79,0,6322.347,6322.347,0,0,0,6322.347,277.6942,11234.45,0,17556.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15732.98,0,17556.79,57679.96
3/02/2007 0:00,0,0,0.1215962,90,0,0,11.2525,21000,0,10354.23,10354.23,0,0,0,10354.23,202.8156,10645.77,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21889.65,0,21000,57679.96
3/02/2007 1:00,0,0,-22.40511,90,0,0,11.42682,21000,0,7508.076,7508.076,0,0,0,7508.076,279.6988,13491.92,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18758.88,0,21000,57679.96
3/02/2007 2:00,0,0,-41.03673,90,0,0,9.614337,19778.34,0,5385.444,5385.444,0,0,0,5385.444,367.2556,14392.9,0,19778.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15813.16,0,19778.34,57679.96
3/02/2007 3:00,0,0,-55.18673,90,0,0,5.686189,5256.55,0,7996.546,7996.546,0,0,0,7996.546,65.73527,0,0,5256.55,2884.206,2739.995,0,0,0,57679.96,0,2884.206,2884.206,72959.8,95.99971,0,11424.48,0,5256.55,57679.96
3/02/2007 4:00,0,0,-66.07029,90,0,0,9.575721,19676.65,0,14577.58,14577.58,0,0,0,14577.58,134.9789,1725.73,0,19676.65,0,0,3373.34,3204.673,3204.673,54795.75,3204.673,0,-3204.673,76000.02,100,0,25873.66,0,19676.65,54795.75
3/02/2007 5:00,0,0,-74.96721,90,0,0,8.791916,16913.4,0,12025.93,12025.93,0,0,0,12025.93,140.641,4887.461,0,16913.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21685.23,0,16913.4,57679.96
3/02/2007 6:00,0.03137209,4.212884,-82.84909,90.07912,0.02789769,411.5781,7.15812,10229.75,0,10630.12,10630.12,0,0,0,10630.12,100.1054,0,0,10641.33,421.4444,400.3722,0,0,0,57679.96,0,9.866368,9.866368,75989.62,99.98631,0,16808.01,329.2625,10229.75,58091.54
3/02/2007 7:00,0.2221514,17.01886,-90.50085,75.23962,0.2031294,2996.794,7.061753,9903.545,0,10321.6,10321.6,0,0,0,10321.6,124.9839,2545.773,0,12900.34,440.0583,418.0554,0,0,10.96263,57670.09,10.96263,0,-10.96263,76000.02,100,0,16305.53,2397.435,9903.545,60666.88
3/02/2007 8:00,0.2799154,29.80499,-98.74203,60.42449,0.2695468,3976.658,3.030964,16.73086,0,8274.446,8274.446,0,0,0,8274.446,48.2617,0,1.81899E-12,3993.388,8692.332,8257.716,0,0,0,57679.96,0,4715.674,4715.674,71029.26,93.45953,0,9110.257,3181.326,16.73086,61656.61
3/02/2007 9:00,0.2800915,42.26994,-108.7618,45.6752,0.2670946,3940.479,1.608563,0,0,10735.72,10735.72,0,0,0,10735.72,36.70437,0,0,3940.479,11300.76,10735.72,0,0,5239.638,52964.28,0,7360.28,7360.28,63270.84,83.25109,0,11809.29,3152.383,0,56904.76
3/02/2007 10:00,0.4570665,53.84713,-122.7905,31.10071,0.4473953,6600.479,2.504001,0,0,7611.458,7611.458,0,0,0,7611.458,86.71767,0,0,6600.479,8012.061,7611.458,0,0,13417.73,45604,0,1411.582,1411.582,61782.9,81.29328,0,8372.604,5280.383,0,52204.48
3/02/2007 11:00,0.3412811,63.16705,-145.231,17.16837,0.325038,4795.325,2.154912,0,0,7104.94,7104.94,0,0,0,7104.94,67.49284,0,9.09495E-13,4795.325,7478.884,7104.94,0,0,14986.15,44192.42,0,2683.559,2683.559,58954.18,77.57128,0,7815.434,3836.26,0,48987.75
3/02/2007 12:00,0.5774998,67.1436,-179.8011,8.30698,0.5756046,8491.965,3.239936,96.48674,0,12275.72,12275.72,0,0,0,12275.72,69.9629,0,0,8588.452,12820.25,12179.24,0,0,17967.88,41508.86,0,4328.284,4328.284,54391.77,71.56811,0,13551.54,6793.572,96.48674,50000.83
3/02/2007 13:00,0.3644529,63.24297,145.5295,17.03238,0.3479903,5133.945,4.170804,1312.834,0,10669.68,10669.68,0,0,0,10669.68,60.42147,0,0,6446.779,9849.312,9356.848,0,0,22777.09,37180.58,0,4715.368,4715.368,49421.34,65.02806,0,12393.07,4107.156,1312.834,42314.52
3/02/2007 14:00,0.3147672,53.95935,122.9708,30.95082,0.2998108,4423.146,1.283927,0,0,10465.08,10465.08,0,0,0,10465.08,42.26575,0,0,4423.146,11015.88,10465.08,0,0,28016.38,32465.21,0,6592.729,6592.729,42471.99,55.88419,0,11511.59,3538.516,0,36888.36
3/02/2007 15:00,0.2082849,42.39642,108.8818,45.52228,0.1973812,2911.99,0.8665339,0,0,8593.284,8593.284,0,0,0,8593.284,33.88681,0,0,2911.99,9045.562,8593.284,0,0,35341.64,25872.48,0,6133.572,6133.572,36006.64,47.37715,0,9452.612,2329.592,0,28784.47
3/02/2007 16:00,0.09693028,29.93704,98.83453,60.27052,0.09162721,1351.788,0.6106288,0,0,7930.773,7930.773,0,0,0,7930.773,17.04484,0,0,1351.788,8348.183,7930.773,0,0,42156.72,19738.91,0,6996.395,6996.395,28631.79,37.6734,0,8723.851,1081.43,0,21090.7
3/02/2007 17:00,0.1343007,17.15248,90.58201,75.08524,0.1264503,1865.537,1.25638,0,0,8732.548,8732.548,0,0,0,8732.548,21.36303,0,1.81899E-12,1865.537,9192.155,8732.548,0,0,49930.49,12742.51,0,7326.619,7326.619,20908.86,27.51165,0,9605.803,1492.43,0,14608.05
3/02/2007 18:00,0.06925451,4.345482,82.92862,89.92461,0.01617633,238.6514,4.069114,1060.338,0,9546.695,9546.695,4750,0,1399.591,9546.695,13.60669,0,0,1298.989,3933.008,3736.357,0,0,58071.18,5415.895,0,3694.356,3694.356,17014.66,22.38771,0,11031.53,190.9212,20060.34,5654.546
3/02/2007 19:00,0,0,75.05302,90,0,0,3.292813,126.2455,0,9316.427,9316.427,7554.72,0,2061.437,9316.427,1.355085,0,0,126.2455,1721.538,1635.461,0,0,62176.02,1721.538,0,1721.538,1721.538,15200,20,0,10311.19,0,19126.25,1721.538
3/02/2007 20:00,0,0,66.17119,90,0,0,3.537954,309.9779,0,10084.76,10084.76,9774.783,0,2585.318,10084.76,3.073726,0,0,309.9779,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11248.23,0,19309.98,0
3/02/2007 21:00,0,0,55.31438,90,0,0,1.602597,0,0,9840.246,9840.246,9840.246,0,2600.765,9840.246,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10824.27,0,19000,0
3/02/2007 22:00,0,0,41.20564,90,0,0,1.503861,0,0,12615.99,12615.99,12615.99,0,3255.774,12615.99,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13877.59,0,19000,0
3/02/2007 23:00,0,0,22.62307,90,0,0,1.212358,0,0,11180.11,11180.11,11180.11,0,2916.94,11180.11,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12298.12,0,19000,0
3/03/2007 0:00,0,0,0.05249699,90,0,0,1.967389,0,0,8685.396,8685.396,8685.396,0,2328.249,8685.396,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9553.935,0,19000,0
3/03/2007 1:00,0,0,-22.65604,90,0,0,1.268825,0,0,6826.356,6826.356,6826.356,0,1889.561,6826.356,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7508.992,0,19000,0
3/03/2007 2:00,0,0,-41.37273,90,0,0,0.5093687,0,0,9553.923,9553.923,9553.923,0,2533.2,9553.923,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10509.32,0,19000,0
3/03/2007 3:00,0,0,-55.54026,90,0,0,0.6985968,0,0,9936.554,9936.554,9936.554,0,2623.491,9936.554,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10930.21,0,19000,0
3/03/2007 4:00,0,0,-66.4193,90,0,0,2.540265,0,0,8401.996,8401.996,8401.996,0,2261.373,8401.996,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9242.196,0,19000,0
3/03/2007 5:00,0,0,-75.31175,90,0,0,2.691687,0,0,9003.706,9003.706,9003.706,0,2403.362,9003.706,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9904.077,0,19000,0
3/03/2007 6:00,0.02321661,4.056292,-83.19773,90.03486,0.02139301,315.6137,3.21021,83.03738,0,6681.73,6681.73,6298.859,0,1765.084,6681.73,5.966286,0,0,398.6511,315.6137,299.8331,0,0,64088.84,0,0,0,0,15200,20,0,7391.421,252.491,19083.04,315.6137
3/03/2007 7:00,0.04434437,16.86662,-90.86638,75.1811,0.0418437,617.3254,4.299726,1584.032,0,8273.154,8273.154,6102.664,0,1718.787,8273.154,26.60844,0,0,2201.357,617.3254,586.4591,0,0,64088.84,0,1.13687E-13,0,-1.13687E-13,15200,20,0,9892.485,493.8603,20584.03,617.3254
3/03/2007 8:00,0.02353964,29.64564,-99.14101,60.34966,0.02221071,327.6773,3.335858,155.3171,0,9938.032,9938.032,9471.422,0,2513.732,9938.032,4.860061,0,0,482.9944,327.6773,311.2934,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,11009.49,262.1418,19155.32,327.6773
3/03/2007 9:00,0.187094,42.08788,-109.214,45.57852,0.1772276,2614.66,2.226958,0,0,7161.908,7161.908,4750,0,1399.591,7161.908,36.50787,0,0,2614.66,2538.851,2411.908,0,0,64088.84,0,75.80942,0,-75.80942,15271.92,20.09463,0,7878.099,2091.728,19000,2614.66
3/03/2007 10:00,0.2762212,53.61812,-123.306,30.96793,0.262292,3869.626,3.962927,878.2621,0,7471.861,7471.861,4750,0,1399.591,7471.861,63.54358,0,0,4747.888,1940.631,1843.599,0,0,64013.03,68.22848,1928.996,0,-1928.996,17101.93,22.50253,0,8658.179,3095.701,19878.26,3937.855
3/03/2007 11:00,0.2474081,62.85849,-145.7249,16.95317,0.234521,3459.917,4.036754,979.9885,0,8117.101,8117.101,4750,0,1399.591,8117.101,54.69817,0,0,4439.906,2512.75,2387.113,0,0,62084.04,1804.325,947.167,0,-947.167,18000.49,23.68485,0,9418.806,2767.934,19979.99,5264.242
3/03/2007 12:00,0.3301433,66.7649,-179.9161,7.927892,0.3139544,4631.809,4.3575,1688.4,0,11698.42,11698.42,4750,0,1399.591,11698.42,54.02617,0,1.81899E-12,6320.209,5536.866,5260.023,0,0,61136.87,2656.775,0,905.0573,905.0573,17046.47,22.42957,0,13712.47,3705.447,20688.4,7288.584
3/03/2007 13:00,0.4988449,62.89063,145.8517,16.89434,0.489347,7219.396,4.774915,2596.503,0,13042.9,13042.9,4750,0,1399.591,13042.9,75.25854,0,0,9815.898,5996.211,5696.4,0,0,62142.49,1751.718,1223.185,0,-1223.185,18206.89,23.95643,0,15645.44,5775.517,21596.5,8971.113
3/03/2007 14:00,0.3102564,53.66588,123.3833,30.90357,0.2954808,4359.264,6.167766,6932.242,0,11253.44,11253.44,4750,0,1399.591,11253.44,100.3383,0,0,11291.51,0,0,428.804,407.3638,60919.3,2852.584,4766.628,0,-4766.628,22728.91,29.90646,0,15844.9,3487.411,25932.24,7211.849
3/03/2007 15:00,0.4266247,42.14186,109.2656,45.51297,0.4219019,6224.371,6.159898,6909.146,0,8203.404,8203.404,0,0,0,8203.404,160.0984,0,0,13133.52,1362.377,1294.258,0,0,56152.68,7142.549,4861.994,0,-4861.994,27341.4,35.97552,0,12478.32,4979.497,6909.146,13366.92
3/03/2007 16:00,0.1918201,29.70208,99.18076,60.2837,0.1821048,2686.615,6.5836,8209.697,0,8275.094,8275.094,0,0,0,8275.094,131.676,0,0,10896.31,68.83858,65.39664,0,0,51290.68,11518.34,2617.776,0,-2617.776,29824.84,39.24321,0,13207.45,2149.292,8209.697,14204.96
3/03/2007 17:00,0.2253096,16.92379,90.90121,75.11498,0.2072324,3057.326,7.083312,9986.29,0,10452.38,10452.38,0,0,0,10452.38,124.7908,0,0,13043.62,490.6226,466.0914,0,0,48672.9,13874.34,2566.703,0,-2566.703,32259.83,42.44714,0,16490.76,2445.861,9986.29,16931.67
3/03/2007 18:00,0.05906004,4.113063,83.2318,89.9687,0.02197054,324.1342,6.234004,7126.679,0,10840.99,10840.99,0,0,0,10840.99,68.72817,0,0,7450.813,3909.799,3714.309,0,0,46106.2,16184.38,0,3585.665,3585.665,28480.21,37.47395,0,15488.43,259.3073,7126.679,16508.51
3/03/2007 19:00,0,0,75.34848,90,0,0,5.204388,3713.724,0,9246.767,9246.767,0,0,0,9246.767,40.1624,0,0,3713.724,5824.256,5533.043,0,0,50090.27,12598.71,0,5824.256,5824.256,22340.9,29.39592,0,12028.31,0,3713.724,12598.71
3/03/2007 20:00,0,0,66.46246,90,0,0,6.987047,9616.812,0,10475.14,10475.14,4750,0,1399.591,10475.14,91.80609,0,0,9616.812,0,0,3891.677,3697.093,56561.67,6774.455,3697.093,0,-3697.093,25848.28,34.01088,0,16331.05,0,28616.81,6774.455
3/03/2007 21:00,0,0,55.59492,90,0,0,4.792697,2640.676,0,8874.078,8874.078,0,0,0,8874.078,29.75718,0,0,2640.676,6561.477,6233.403,0,0,52864.57,10101.84,0,6561.477,6561.477,18931.87,24.91035,0,11081.82,0,2640.676,10101.84
3/03/2007 22:00,0,0,41.44525,90,0,0,3.386011,189.1901,0,9688.744,9688.744,6136.21,0,1726.703,9688.744,1.95268,0,0,189.1901,3540.362,3363.344,0,0,60155.11,3540.362,0,3540.362,3540.362,15200,20,0,10752.21,0,19189.19,3540.362
3/03/2007 23:00,0,0,22.74995,90,0,0,2.77266,0,0,6566.437,6566.437,6566.437,0,1828.226,6566.437,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7223.08,0,19000,0
3/04/2007 0:00,0,0,-0.02171286,90,0,0,2.857787,0,0,8763.253,8763.253,8763.253,0,2346.621,8763.253,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9639.578,0,19000,0
3/04/2007 1:00,0,0,-22.91511,90,0,0,4.342034,1660.461,0,9767.097,9767.097,8106.636,0,2191.676,9767.097,17.00056,0,0,1660.461,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11574.04,0,20660.46,0
3/04/2007 2:00,0,0,-41.71624,90,0,0,8.279027,14937.93,0,9154.886,9154.886,4750,0,1399.591,9154.886,163.169,0,0,14937.93,0,0,10533.05,10006.4,64088.84,0,10006.4,0,-10006.4,24692.9,32.49066,0,17539.34,0,33937.93,0
3/04/2007 3:00,0,0,-55.89962,90,0,0,5.887473,5935.864,0,8713.801,8713.801,0,0,0,8713.801,68.12027,0,0,5935.864,2924.143,2777.936,0,0,54082.45,9005.757,0,2924.143,2924.143,21610.59,28.43498,0,12553.11,0,5935.864,9005.757
3/04/2007 4:00,0,0,-66.77282,90,0,0,7.040942,9823.668,0,5979.952,5979.952,0,0,0,5979.952,164.2767,0,0,9823.668,0,0,3843.716,3651.53,57331.49,6081.614,3651.53,0,-3651.53,25074.73,32.99306,0,11489.78,0,9823.668,6081.614
3/04/2007 5:00,0,0,-75.65997,90,0,0,4.552224,2070.178,0,9503.509,9503.509,4750,0,1399.591,9503.509,21.7833,0,0,2070.178,2824.559,2683.331,0,0,53679.96,9367.991,0,2824.559,2824.559,22097.39,29.0755,0,11488.95,0,21070.18,9367.991
3/04/2007 6:00,0.009022705,3.900478,-83.54953,89.98812,0.008443281,124.5648,4.387628,1742.827,0,12326.88,12326.88,4750,0,1399.591,12326.88,15.14894,0,1.81899E-12,1867.391,6141.109,5834.054,0,0,56818.36,6543.432,0,6016.544,6016.544,15755.39,20.73077,0,14430.98,99.65182,20742.83,6667.997
3/04/2007 7:00,0.1160118,16.71469,-91.23473,75.12067,0.1095143,1615.678,3.464854,243.83,0,9760.42,9760.42,7481.153,0,2044.077,9760.42,19.05151,0,0,1859.508,2142.565,2035.437,0,0,63503.41,526.8878,0,526.8878,526.8878,15200,20,0,10858.38,1292.542,19243.83,2142.565
3/04/2007 8:00,0.3783212,29.48599,-99.54251,60.27356,0.376399,5553.062,4.595188,2157.513,0,10136.79,10136.79,4750,0,1399.591,10136.79,76.06524,0,0,7710.575,3399.241,3229.279,0,0,64088.84,0,2153.821,0,-2153.821,17243.3,22.68854,0,12229.23,4442.449,21157.51,5553.062
3/04/2007 9:00,0.584341,41.90471,-109.6681,45.4814,0.6078479,8967.654,6.493843,7889.42,0,10376.19,10376.19,4750,0,1399.591,10376.19,162.4593,0,0,16857.07,0,0,2263.234,2150.072,61935.02,1938.439,11117.73,0,-11117.73,27790.5,36.56644,0,15358.52,7174.124,26889.42,10906.09
3/04/2007 10:00,0.4859171,53.38707,-123.8217,30.83595,0.4811783,7098.883,6.608387,8310.441,0,7624.743,7624.743,0,0,0,7624.743,202.0963,0,0,15409.32,0,0,685.6985,651.4136,50817.29,11944.39,7750.296,0,-7750.296,35143.07,46.24088,0,12542.44,5679.106,8310.441,19043.28
3/04/2007 11:00,0.5947437,62.54737,-146.2156,16.74044,0.6010168,8866.875,8.401538,15518.87,0,8436.981,8436.981,0,0,0,8436.981,289.0341,0,0,24385.75,0,0,7081.893,6727.799,43067,18919.66,15594.67,0,-15594.67,49937.48,65.7072,0,17040.12,7093.5,15518.87,27786.54
3/04/2007 12:00,0.3725388,66.38378,179.9661,7.546696,0.3559165,5250.88,12.9316,21000,0,8579.906,8579.906,0,0,0,8579.906,305.9576,0,0,26250.88,0,0,12420.09,11799.09,27472.32,32954.87,17049.97,0,-17049.97,66112.5,86.99012,0,19937.9,4200.705,21000,38205.75
3/04/2007 13:00,0.5804543,62.53434,146.164,16.76481,0.5839958,8615.762,8.182136,14569.42,0,6409.19,6409.19,0,0,0,6409.19,361.7489,6258.552,0,23185.18,0,0,1901.674,1806.591,10422.35,48299.84,10422.35,0,-10422.35,76000.02,100,0,14334.82,6892.61,14569.42,56915.6
3/04/2007 14:00,0.7378159,53.3676,123.79,30.86241,0.7844431,11572.99,6.671591,8567.327,0,8397.451,8397.451,0,0,0,8397.451,239.8384,11742.86,0,20140.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13520.86,9258.389,8567.327,69252.95
3/04/2007 15:00,0.6815084,41.88264,109.6469,45.50831,0.7195318,10615.34,3.096535,31.60557,0,6369.031,6369.031,0,0,0,6369.031,167.1675,3944.368,0,10646.95,6670.975,6337.426,0,0,0,57679.96,0,0,0,76000.02,100,0,7021.737,8492.274,31.60557,68295.3
3/04/2007 16:00,0.2752505,29.46288,99.52616,60.30062,0.2658416,3921.994,5.975741,6211.997,0,6495.368,6495.368,0,0,0,6495.368,156.0187,3623.708,0,10133.99,298.2861,283.3718,0,0,0,57679.96,0,0,0,76000.02,100,0,10250.9,3137.595,6211.997,61601.95
3/04/2007 17:00,0.1461821,16.69127,91.22042,75.1478,0.1377369,2032.049,5.039289,3195.544,0,8908.188,8908.188,0,0,0,8908.188,58.68301,0,0,5227.593,6013.31,5712.644,0,0,0,57679.96,0,3981.26,3981.26,71803.4,94.47813,0,11396.78,1625.639,3195.544,59712
3/04/2007 18:00,0.05928454,3.877196,83.53555,90.01527,0.01787769,263.7518,4.833404,2728.44,0,6258.186,6258.186,0,0,0,6258.186,47.81245,0,0,2992.192,3715.522,3529.746,0,0,4423.623,53698.7,0,3451.77,3451.77,68164.91,89.69066,0,8248.225,211.0014,2728.44,53962.45
3/04/2007 19:00,0,0,75.64491,90,0,0,7.617471,12030.38,0,9113.315,9113.315,0,0,0,9113.315,132.0088,0,0,12030.38,0,0,2917.065,2771.211,8258.923,50246.93,2771.211,0,-2771.211,70793.91,93.14987,0,16039.84,0,12030.38,50246.93
3/04/2007 20:00,0,0,66.75513,90,0,0,3.131971,47.6384,0,9372.123,9372.123,0,0,0,9372.123,0.5082989,0,0,47.6384,9815.247,9324.485,0,0,5487.712,52741.02,0,9815.247,9815.247,60447.73,79.53648,0,10333.16,0,47.6384,52741.02
3/04/2007 21:00,0,0,55.8772,90,0,0,4.773139,2592.093,0,8995.959,8995.959,0,0,0,8995.959,28.81397,0,1.81899E-12,2592.093,6740.911,6403.866,0,0,16393.54,42925.77,0,6740.911,6740.911,53342.19,70.18708,0,11191.6,0,2592.093,42925.77
3/04/2007 22:00,0,0,41.68642,90,0,0,6.092534,6660.392,0,9678.749,9678.749,0,0,0,9678.749,68.81459,0,0,6660.392,3177.219,3018.358,0,0,23883.44,36184.86,0,3177.219,3177.219,49993.11,65.7804,0,13976.82,0,6660.392,36184.86
3/04/2007 23:00,0,0,22.87635,90,0,0,11.68195,21000,0,8165.098,8165.098,0,0,0,8165.098,257.1923,0,0,21000,0,0,12834.9,12193.16,27413.69,33007.64,12193.16,0,-12193.16,61560.55,81.00071,0,19481.61,0,21000,33007.64
3/05/2007 0:00,0,0,-0.1010698,90,0,0,10.85927,21000,0,9680.142,9680.142,0,0,0,9680.142,216.939,0,0,21000,0,0,11319.86,10753.87,15220.53,43981.48,10753.87,0,-10753.87,71762.56,94.42441,0,21148.16,0,21000,43981.48
3/05/2007 1:00,0,0,-23.18237,90,0,0,9.909412,20370.4,0,7451.901,7451.901,0,0,0,7451.901,273.3584,8216.742,0,20370.4,0,0,4701.753,4466.665,4466.665,53659.96,4466.665,0,-4466.665,76000.02,100,0,18382.29,0,20370.4,53659.96
3/05/2007 2:00,0,0,-42.06722,90,0,0,11.04759,21000,0,9503.068,9503.068,0,0,0,9503.068,220.9813,11496.93,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20953.38,0,21000,57679.96
3/05/2007 3:00,0,0,-56.26471,90,0,0,7.01568,9726.711,0,7819.943,7819.943,0,0,0,7819.943,124.3834,1906.768,0,9726.711,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13465.29,0,9726.711,57679.96
3/05/2007 4:00,0,0,-67.13072,90,0,0,4.987412,3041.328,0,11730.87,11730.87,0,0,0,11730.87,25.92586,1.81899E-12,0,3041.328,9146.881,8689.537,0,0,0,57679.96,0,9146.881,9146.881,66358.36,87.31361,0,14424.62,0,3041.328,57679.96
3/05/2007 5:00,0,0,-76.01172,90,0,0,4.850002,2762.161,0,9042.153,9042.153,0,0,0,9042.153,30.5476,0,0,2762.161,6610.519,6279.993,0,0,10163.2,48533.07,0,6610.519,6610.519,59390.26,78.14506,0,11327.45,0,2762.161,48533.07
3/05/2007 6:00,0.02111281,3.745445,-83.90436,89.93896,0.01949152,287.5608,4.824119,2709.574,0,9763.944,9763.944,0,0,0,9763.944,30.69595,0,1.81899E-12,2997.135,7425.652,7054.37,0,0,17508.22,41922.55,0,7138.091,7138.091,51866.05,68.24479,0,12095.13,230.0486,2709.574,42210.12
3/05/2007 7:00,0.1349113,16.56307,-91.60578,75.05842,0.1274218,1879.869,2.244382,0,0,7715.131,7715.131,0,0,0,7715.131,24.366,0,0,1879.869,8121.191,7715.131,0,0,25439.44,34784.46,0,6241.321,6241.321,45287.12,59.5883,0,8486.645,1503.895,0,36664.34
3/05/2007 8:00,0.4096845,29.32601,-99.94638,60.19631,0.4132327,6096.474,3.049926,18.86526,0,14066.5,14066.5,4750,0,1399.591,14066.5,43.47449,0,1.81899E-12,6115.339,9786.983,9297.634,0,0,32374.24,28543.14,0,3690.509,3690.509,41396.98,54.4697,0,15482.58,4877.179,19018.87,34639.62
3/05/2007 9:00,0.628041,41.72042,-110.1239,45.38398,0.6621678,9769.044,3.056561,19.61217,0,6402.026,6402.026,0,0,0,6402.026,152.8993,0,0,9788.656,6718.331,6382.415,0,0,36474.8,24852.63,3050.713,0,-3050.713,44291.14,58.27781,0,7052.035,7815.235,19.61217,34621.68
3/05/2007 10:00,0.6099243,53.15397,-124.3372,30.70494,0.6303108,9299.054,8.571406,16166.42,0,8774.068,8774.068,0,0,0,8774.068,290.2356,0,0,25465.47,0,0,7392.35,7022.732,33424.09,27598.28,16321.79,0,-16321.79,59775.35,78.65176,0,17734.68,7439.243,16166.42,36897.33
3/05/2007 11:00,0.7904214,62.23376,-146.703,16.53059,0.845812,12478.37,8.503748,15937.27,0,8124.209,8124.209,0,0,0,8124.209,349.765,2945.763,0,28415.64,0,0,4867.299,4623.934,17102.3,42287.88,17102.3,0,-17102.3,76000.02,100,0,16905.27,9982.694,15937.27,54766.25
3/05/2007 12:00,0.447372,66.00034,179.846,7.16359,0.4331609,6390.477,6.203089,7035.932,0,11207.17,11207.17,0,0,0,11207.17,119.8019,1999.696,0,13426.41,4390.781,4171.242,0,0,0,57679.96,0,0,0,76000.02,100,0,15845.86,5112.382,7035.932,64070.43
3/05/2007 13:00,0.7092094,62.17425,146.4666,16.64417,0.7442089,10979.41,5.989961,6266.589,0,13731.46,13731.46,0,0,0,13731.46,125.5948,3121.651,0,17245.99,7857.755,7464.867,0,0,0,57679.96,0,0,0,76000.02,100,0,18237.9,8783.524,6266.589,68659.36
3/05/2007 14:00,0.6105447,53.06466,124.1908,30.8274,0.6311771,9311.835,5.737936,5466.871,0,6748.125,6748.125,0,0,0,6748.125,219.0046,7963.146,0,14778.71,1348.688,1281.254,0,0,0,57679.96,0,0,0,76000.02,100,0,10156.37,7449.468,5466.871,66991.79
3/05/2007 15:00,0.4301234,41.61892,110.0256,45.5083,0.4281921,6317.171,8.845391,17101.6,0,8614.368,8614.368,0,0,0,8614.368,271.8571,14804.4,0,23418.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18026.61,5053.737,17101.6,63997.13
3/05/2007 16:00,0.3892968,29.21956,99.87064,60.32127,0.3905394,5761.677,8.134461,14397.17,0,5452.165,5452.165,0,0,0,5452.165,369.7402,14706.68,0,20158.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13195.97,4609.341,14397.17,63441.63
3/05/2007 17:00,0.1833273,16.45505,91.53959,75.18363,0.1721855,2540.274,9.215661,18482.3,0,9590.418,9590.418,0,0,0,9590.418,219.204,11432.16,0,21022.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19790.61,2032.219,18482.3,60220.23
3/05/2007 18:00,0.03638856,3.638003,83.83979,90.06425,0.02841413,419.1972,4.330735,1640.049,0,10919.58,10919.58,0,0,0,10919.58,18.85829,0,1.81899E-12,2059.246,9767.929,9279.532,0,0,0,57679.96,0,9348.731,9348.731,66145.59,87.03365,0,12831.56,335.3578,1640.049,58099.15
3/05/2007 19:00,0,0,75.94228,90,0,0,4.992942,3052.563,0,10080.16,10080.16,0,0,0,10080.16,30.28289,0,0,3052.563,7397.466,7027.593,0,0,10387.48,48331.22,0,7397.466,7397.466,58347.97,76.77364,0,12614.45,0,3052.563,48331.22
3/05/2007 20:00,0,0,67.04916,90,0,0,4.850298,2762.762,0,8109.83,8109.83,0,0,0,8109.83,34.06683,9.09495E-13,0,2762.762,5628.493,5347.068,0,0,18606.89,40933.76,0,5628.493,5628.493,52415.02,68.96712,0,10302.19,0,2762.762,40933.76
3/05/2007 21:00,0,0,56.16123,90,0,0,6.974015,9566.794,0,11573.19,11573.19,0,0,0,11573.19,82.66344,0,0,9566.794,2111.992,2006.392,0,0,24860.77,35305.27,0,2111.992,2111.992,50188.79,66.03786,0,17513.9,0,9566.794,35305.27
3/05/2007 22:00,0,0,41.92923,90,0,0,8.229997,14742.34,0,7497.609,7497.609,0,0,0,7497.609,196.6272,0,0,14742.34,0,0,7244.73,6882.493,27207.43,33193.27,6882.493,0,-6882.493,56718.09,74.62905,0,15618.54,0,14742.34,33193.27
3/05/2007 23:00,0,0,23.00231,90,0,0,6.196321,7016.063,0,7930.622,7930.622,0,0,0,7930.622,88.468,0,0,7016.063,962.6937,914.559,0,0,20324.93,39387.52,0,962.6937,962.6937,55703.32,73.29383,0,12231.72,0,7016.063,39387.52
3/06/2007 0:00,0,0,-0.1856083,90,0,0,7.480422,11337,0,9703.099,9703.099,0,0,0,9703.099,116.8389,0,0,11337,0,0,1633.898,1552.203,21394.59,38424.82,1552.203,0,-1552.203,57175.87,75.23139,0,16341.91,0,11337,38424.82
3/06/2007 1:00,0,0,-23.45786,90,0,0,6.34983,7466.678,0,6946.593,6946.593,0,0,0,6946.593,107.4869,0,0,7466.678,0,0,520.0858,494.0815,19842.39,39821.8,494.0815,0,-494.0815,57644.6,75.84814,0,11374.59,0,7466.678,39821.8
3/06/2007 2:00,0,0,-42.42562,90,0,0,6.45645,7779.656,0,7831.141,7831.141,0,0,0,7831.141,99.34257,0,0,7779.656,54.19434,51.48462,0,0,19348.31,40266.48,0,54.19434,54.19434,57587.47,75.77297,0,12504.08,0,7779.656,40266.48
3/06/2007 3:00,0,0,-56.63541,90,0,0,5.014318,3116.623,0,10685.17,10685.17,0,0,0,10685.17,29.16774,0,0,3116.623,7966.892,7568.547,0,0,19408.52,40212.29,0,7966.892,7966.892,49189.63,64.72318,0,13312,0,3116.623,40212.29
3/06/2007 4:00,0,0,-67.49289,90,0,0,4.234135,1465.541,0,8982.029,8982.029,0,0,0,8982.029,16.31637,0,0,1465.541,7912.093,7516.488,0,0,28260.62,32245.39,0,7912.093,7912.093,40849.55,53.7494,0,10613,0,1465.541,32245.39
3/06/2007 5:00,0,0,-76.36688,90,0,0,8.011361,13858.97,0,7495.841,7495.841,0,0,0,7495.841,184.8888,0,0,13858.97,0,0,6363.128,6044.971,37051.84,24333.3,6044.971,0,-6044.971,46584.32,61.29514,0,15174.91,0,13858.97,24333.3
3/06/2007 6:00,0.05213716,3.591192,-84.26208,89.88747,0.02163545,319.1905,4.86173,2785.988,0,10397.19,10397.19,0,0,0,10397.19,29.86556,0,1.81899E-12,3105.178,8011.79,7611.2,0,0,31006.87,29773.77,0,7692.6,7692.6,38475.61,50.62579,0,12829.9,255.3524,2785.988,30092.96
3/06/2007 7:00,0.1906053,16.41174,-91.97939,74.99444,0.1798432,2653.249,7.059545,9895.068,0,8765.079,8765.079,0,0,0,8765.079,143.1626,0,0,12548.32,0,0,1129.988,1073.489,39554.2,22081.18,3726.738,0,-3726.738,42011.1,55.27775,0,14589.12,2122.6,9895.068,24734.42
3/06/2007 8:00,0.3334379,29.16569,-100.3525,60.118,0.3300073,4868.639,6.743493,8839.18,0,12364.89,12364.89,0,0,0,12364.89,110.8608,0,0,13707.82,3711.275,3525.711,0,0,35827.46,25435.24,1157.364,0,-1157.364,43109.07,56.72245,0,18020.97,3894.911,8839.18,30303.88
3/06/2007 9:00,0.7137508,41.53497,-110.5812,45.2864,0.7627622,11253.13,4.951763,2968.902,0,8685.208,8685.208,0,0,0,8685.208,163.75,0,0,14222.03,6017.164,5716.306,0,0,34670.1,26476.87,5235.962,0,-5235.962,48076.34,63.25833,0,11038.18,9002.5,2968.902,37729.99
3/06/2007 10:00,0.9730214,52.91884,-124.8523,30.57512,1.058429,15615.13,3.117285,40.99394,0,7747.316,7747.316,0,0,0,7747.316,202.0845,0,0,15656.12,8111.918,7706.322,0,0,29434.14,31189.23,7503.213,0,-7503.213,55194.51,72.62434,0,8542.545,12492.11,40.99394,46804.36
3/06/2007 11:00,1.044882,61.9177,-147.1869,16.32401,1.144617,16886.67,3.395721,195.7484,0,10833.42,10833.42,0,0,0,10833.42,157.6826,0,0,17082.42,11197.55,10637.67,0,0,21930.92,37942.12,5689.124,0,-5689.124,60591.69,79.72589,0,12014.63,13509.34,195.7484,54828.79
3/06/2007 12:00,0.9960867,65.61469,179.7238,6.778792,1.092282,16114.57,3.070073,21.13309,0,8415.056,8415.056,0,0,0,8415.056,191.7481,0,0,16135.71,8835.708,8393.923,0,0,16241.8,43062.34,7278.866,0,-7278.866,67497.03,88.81186,0,9267.128,12891.66,21.13309,59176.91
3/06/2007 13:00,1.081891,61.81055,146.7599,16.53276,1.185738,17493.34,4.588679,2144.281,0,9975.018,9975.018,0,0,0,9975.018,196.8681,287.5284,0,19637.62,8242.881,7830.736,0,0,8962.935,49613.32,8962.935,0,-8962.935,76000.02,100,0,12044.66,13994.67,2144.281,67106.66
3/06/2007 14:00,0.9625766,52.75725,124.5858,30.7986,1.046756,15442.92,5.311296,4027.666,0,9230.469,9230.469,0,0,0,9230.469,210.9383,9966.29,0,19470.59,5476.635,5202.803,0,0,0,57679.96,0,0,0,76000.02,100,0,12167.35,12354.34,4027.666,73122.88
3/06/2007 15:00,0.7440104,41.35082,110.4016,45.51294,0.7953287,11733.58,3.79593,641.3338,0,8229.877,8229.877,0,0,0,8229.877,150.3658,3745.643,0,12374.92,7987.94,7588.543,0,0,0,57679.96,0,0,0,76000.02,100,0,9373.532,9386.867,641.3338,69413.54
3/06/2007 16:00,0.5580372,28.97226,100.2141,60.34558,0.575901,8496.338,2.664778,0,0,10457.83,10457.83,0,0,0,10457.83,81.2438,0,0,8496.338,11008.24,10457.83,0,0,0,57679.96,0,2511.904,2511.904,73352.23,96.51608,0,11503.61,6797.071,0,66176.3
3/06/2007 17:00,0.2527644,16.21526,91.85863,75.22243,0.2358963,3480.208,2.298936,0,0,9826.258,9826.258,0,0,0,9826.258,35.41742,0,0,3480.208,10343.43,9826.258,0,0,2791.004,55168.05,0,6863.222,6863.222,66117.77,86.99704,0,10808.88,2784.166,0,58648.26
3/06/2007 18:00,0.0635988,3.395608,84.14447,90.11558,0.007657107,112.9662,3.287142,122.4148,0,8373.191,8373.191,0,0,0,8373.191,2.811127,0,1.81899E-12,235.3811,8685.028,8250.777,0,0,10416.81,48304.83,0,8572.062,8572.062,57082.02,75.1079,0,9271.719,90.37299,122.4148,48417.8
3/06/2007 19:00,0,0,76.24056,90,0,0,2.871043,0,0,9841.73,9841.73,0,0,0,9841.73,0,0,1.81899E-12,0,10359.72,9841.73,0,0,19941.32,39732.77,0,10359.72,10359.72,46161.92,60.73935,0,10825.9,0,0,39732.77
3/06/2007 20:00,0,0,67.34457,90,0,0,3.023622,15.9044,0,8559.23,8559.23,0,0,0,8559.23,0.1858157,0,0,15.9044,8992.975,8543.326,0,0,31452.12,29373.05,0,8992.975,8992.975,36682.49,48.26643,0,9423.105,0,15.9044,29373.05
3/06/2007 21:00,0,0,56.44704,90,0,0,4.278063,1544.898,0,8914.833,8914.833,0,0,0,8914.833,17.32952,0,1.81899E-12,1544.898,7757.827,7369.936,0,0,41444.31,20380.08,0,7757.827,7757.827,28505.02,37.5066,0,10578.77,0,1544.898,20380.08
3/06/2007 22:00,0,0,42.17374,90,0,0,4.130991,1213.978,0,8593.16,8593.16,0,0,0,8593.16,14.12726,0,0,1213.978,7767.561,7379.182,0,0,50064.12,12622.25,0,7767.561,7767.561,20317.29,26.73328,0,10059.46,0,1213.978,12622.25
3/06/2007 23:00,0,0,23.12791,90,0,0,3.874478,758.3997,0,9549.648,9549.648,4750,0,1399.591,9549.648,7.94165,0,1.81899E-12,758.3997,4253.946,4041.249,0,0,58694.74,4854.689,0,4253.946,4253.946,15833.24,20.83321,0,10883.81,0,19758.4,4854.689
3/07/2007 0:00,0,0,-0.2753606,90,0,0,3.763231,589.6596,0,8030.722,8030.722,6870.356,0,1899.944,8030.722,7.342548,1.13687E-13,0,589.6596,600.7436,570.7064,0,0,63421.35,600.7436,0,600.7436,600.7436,15200,20,0,9128.624,0,19589.66,600.7436
3/07/2007 1:00,0,0,-23.74161,90,0,0,4.41705,1795.978,0,4589.22,4589.22,4750,0,1399.591,4589.22,39.1347,0,0,1795.978,0,0,1956.757,1858.92,64088.84,0,1858.92,0,-1858.92,16963.53,22.32043,0,5946.131,0,20795.98,0
3/07/2007 2:00,0,0,-42.79136,90,0,0,9.552032,19612.45,0,4578.456,4578.456,0,0,0,4578.456,428.3638,0,0,19612.45,0,0,15033.99,14282.29,62229.92,1673.028,14282.29,0,-14282.29,30512.9,40.14854,0,14842.53,0,19612.45,1673.028
3/07/2007 3:00,0,0,-57.01161,90,0,0,5.444484,4418.705,0,7100.015,7100.015,0,0,0,7100.015,62.23515,0,0,4418.705,2822.432,2681.31,0,0,47947.63,14527.09,0,2822.432,2822.432,27537.8,36.23394,0,10019.37,0,4418.705,14527.09
3/07/2007 4:00,0,0,-67.85919,90,0,0,2.12233,0,0,8411.106,8411.106,0,0,0,8411.106,0,0,0,0,8853.797,8411.106,0,0,51083.66,11704.66,0,8853.797,8853.797,18205.08,23.95404,0,9252.218,0,0,11704.66
3/07/2007 5:00,0,0,-76.72533,90,0,0,2.874037,0,0,5524.042,5524.042,4750,0,1399.591,5524.042,0,0,0,0,814.7803,774.0413,0,0,60921.21,2850.862,0,814.7803,814.7803,17346.22,22.82397,0,6076.445,0,19000,2850.862
3/07/2007 6:00,0.0529266,3.437717,-84.62257,89.8337,0.0193917,286.0881,5.40696,4308.553,0,6775.916,6775.916,4750,0,1399.591,6775.916,67.80842,0,0,4594.641,0,0,2282.637,2168.506,61826.53,2036.082,2454.594,0,-2454.594,19674.85,25.88796,0,9607.783,228.8705,23308.55,2322.17
3/07/2007 7:00,0.1912462,16.26068,-92.3554,74.92881,0.1814224,2676.547,5.419024,4343.968,0,10002.63,10002.63,4750,0,1399.591,10002.63,70.18669,0,0,7020.515,956.4871,908.6627,0,0,59371.93,4245.216,1720.06,0,-1720.06,21306.65,28.03506,0,13174.88,2141.238,23343.97,6921.764
3/07/2007 8:00,0.3919964,29.005,-100.7606,60.03876,0.3980004,5871.749,3.270579,111.2284,0,9216.181,9216.181,4750,0,1399.591,9216.181,64.91818,0,0,5982.977,4584.161,4354.953,0,0,57651.87,5793.271,1287.588,0,-1287.588,22528.16,29.64231,0,10193.41,4697.399,19111.23,11665.02
3/07/2007 9:00,0.5964999,41.34837,-111.0398,45.18879,0.6313794,9314.818,5.361991,4176.531,0,4764.209,4764.209,0,0,0,4764.209,283.1813,0,0,13491.35,618.6084,587.678,0,0,56364.29,6952.1,8696.21,0,-8696.21,30778.11,40.49751,0,7328.896,7451.854,4176.531,16266.92
3/07/2007 10:00,0.9368871,52.68167,-125.3669,30.44667,1.022916,15091.21,5.298329,3989.586,0,10228.27,10228.27,0,0,0,10228.27,186.5497,0,0,19080.8,6567.034,6238.682,0,0,47668.07,14778.69,8524.179,0,-8524.179,38864.86,51.13795,0,13245.89,12072.97,3989.586,29869.9
3/07/2007 11:00,0.9889302,61.59924,-147.667,16.12111,1.086586,16030.54,3.597709,364.0499,0,9824.036,9824.036,0,0,0,9824.036,166.8825,0,0,16394.59,9957.881,9459.986,0,0,39143.89,22450.45,6072.663,0,-6072.663,44625.89,58.71826,0,10988.46,12824.43,364.0499,38480.99
3/07/2007 12:00,1.059627,65.22692,179.5997,6.392549,1.167331,17221.78,4.624119,2221.913,0,6894.138,6894.138,0,0,0,6894.138,282.0322,0,0,19443.69,4918.132,4672.225,0,0,33071.23,27915.85,12303.64,0,-12303.64,56298.15,74.0765,0,8694.508,13777.42,2221.913,45137.62
3/07/2007 13:00,1.084041,61.44341,147.044,16.4309,1.19272,17596.35,6.928398,9391.71,0,8467.907,8467.907,0,0,0,8467.907,318.7099,0,0,26988.06,0,0,923.8033,877.6132,20767.59,38989.12,18473.96,0,-18473.96,73824.09,97.13694,0,14010.55,14077.08,9391.71,56585.48
3/07/2007 14:00,0.9751066,52.44553,124.9749,30.77607,1.065098,15713.52,2.419323,0,0,6675.437,6675.437,0,0,0,6675.437,235.3932,6393.12,0,15713.52,7026.776,6675.437,0,0,2293.627,55615.69,2293.627,0,-2293.627,76000.02,100,0,7342.98,12570.82,0,71329.21
3/07/2007 15:00,0.6693324,41.0785,110.7749,45.5222,0.7168353,10575.56,3.89126,781.1418,0,8087.051,8087.051,0,0,0,8087.051,140.4307,2885.129,0,11356.7,7690.43,7305.909,0,0,0,57679.96,0,0,0,76000.02,100,0,9286.327,8460.448,781.1418,68255.52
3/07/2007 16:00,0.4752018,28.7211,100.5565,60.37354,0.4917461,7254.792,4.728186,2480.424,0,9017.646,9017.646,0,0,0,9017.646,107.9574,373.505,0,9735.216,6881.287,6537.222,0,0,0,57679.96,0,0,0,76000.02,100,0,11159.62,5803.833,2480.424,64934.75
3/07/2007 17:00,0.1866662,15.97202,92.17749,75.26413,0.1767451,2607.542,3.785959,625.5771,0,8091.394,8091.394,0,0,0,8091.394,39.95751,0,9.09495E-13,3233.119,7858.754,7465.816,0,0,0,57679.96,0,5251.212,5251.212,70464.75,92.71676,0,9213.321,2086.034,625.5771,60287.5
3/07/2007 18:00,0.03453536,3.150142,84.44955,90.16917,0.02580965,380.7729,3.986922,910.7783,0,9511.399,9511.399,0,0,0,9511.399,13.57898,0,0,1291.551,9053.285,8600.621,0,0,5834.68,52428.75,0,8672.513,8672.513,61323.12,80.6883,0,10917.93,304.6183,910.7783,52809.52
3/07/2007 19:00,0,0,76.53971,90,0,0,3.433628,221.3506,0,9916.911,9916.911,0,0,0,9916.911,2.232052,0,1.81899E-12,221.3506,10205.85,9695.561,0,0,15470.8,43756.23,0,10205.85,10205.85,50565.21,66.53315,0,11019.28,0,221.3506,43756.23
3/07/2007 20:00,0,0,67.64131,90,0,0,1.075358,0,0,4925.629,4925.629,0,0,0,4925.629,0,0,0,0,5184.873,4925.629,0,0,26810.64,33550.38,0,5184.873,5184.873,45099.87,59.34192,0,5418.192,0,0,33550.38
3/07/2007 21:00,0,0,56.73466,90,0,0,1.960468,0,0,11858.52,11858.52,0,0,0,11858.52,0,0,1.81899E-12,0,12482.66,11858.52,0,0,32571.61,28365.51,0,12482.66,12482.66,31941.99,42.02893,0,13044.38,0,0,28365.51
3/07/2007 22:00,0,0,42.42003,90,0,0,3.645252,407.0703,0,10901.1,10901.1,0,0,0,10901.1,3.734212,0,0,407.0703,11046.35,10494.03,0,0,46441.23,15882.85,0,11046.35,11046.35,20298.12,26.70805,0,12194.75,0,407.0703,15882.85
3/07/2007 23:00,0,0,23.25321,90,0,0,3.626993,390.548,0,6516.2,6516.2,4750,0,1399.591,6516.2,5.993493,0,0,390.548,1448.055,1375.652,0,0,58714.95,4836.498,0,1448.055,1448.055,18771.73,24.69965,0,7363.094,0,19390.55,4836.498
3/08/2007 0:00,0,0,-0.3703571,90,0,0,1.919108,0,0,9950.23,9950.23,6731.21,0,1867.109,9950.23,0,0,0,0,3388.443,3219.021,0,0,60323.9,3388.443,0,3388.443,3388.443,15200,20,0,10945.25,0,19000,3388.443
3/08/2007 1:00,0,0,-24.03366,90,0,0,3.599214,365.4112,0,13338.8,13338.8,12973.39,0,3340.112,13338.8,2.73946,0,0,365.4112,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14855.39,0,19365.41,0
3/08/2007 2:00,0,0,-43.16439,90,0,0,5.869418,5882.886,0,10259.05,10259.05,4750,0,1399.591,10259.05,57.34336,-5.68434E-14,0,5882.886,0,0,373.833,355.1414,64088.84,0,355.1414,0,-355.1414,15536.92,20.44331,0,14226.4,0,24882.89,0
3/08/2007 3:00,0,0,-57.3932,90,0,0,7.192273,10330.01,0,12273.72,12273.72,4750,0,1399.591,12273.72,84.16366,0,0,10330.01,0,0,2806.292,2665.978,63733.7,319.6273,2665.978,0,-2665.978,18066.09,23.77116,0,18666.09,0,29330.01,319.6273
3/08/2007 4:00,0,0,-68.22948,90,0,0,7.793343,12822.88,0,11072.8,11072.8,4750,0,1399.591,11072.8,115.8052,0,0,12822.88,0,0,6500.073,6175.07,61067.72,2719.007,6175.07,0,-6175.07,23924.27,31.4793,0,18591.52,0,31822.88,2719.007
3/08/2007 5:00,0,0,-77.08694,90,0,0,8.243691,14791.82,0,8652.783,8652.783,0,0,0,8652.783,170.9487,0,0,14791.82,0,0,6139.035,5832.083,54892.65,8276.569,5832.083,0,-5832.083,29457.07,38.7593,0,16913.97,0,14791.82,8276.569
3/08/2007 6:00,0.0620791,3.285016,-84.9857,89.77775,0.01123911,165.812,7.475785,11319.2,0,11302,11302,0,0,0,11302,101.6193,0,0,11485.01,0,0,17.19943,16.33946,49060.57,13525.44,182.1514,0,-182.1514,29629.88,38.98667,0,18091.8,132.6496,11319.2,13691.26
3/08/2007 7:00,0.2570309,16.10988,-92.7337,74.86163,0.2457086,3624.969,9.805792,20206.65,0,13522.12,13522.12,0,0,0,13522.12,176.2417,0,0,23831.62,0,0,6684.53,6350.303,48878.42,13689.38,9975.272,0,-9975.272,39093.25,51.43848,0,24977.65,2899.975,20206.65,17314.35
3/08/2007 8:00,0.5570008,28.84393,-101.1706,59.95869,0.5834684,8607.982,12.8527,21000,0,11636.37,11636.37,0,0,0,11636.37,254.4435,0,0,29607.98,0,0,9363.634,8895.452,38903.14,22667.12,17503.43,0,-17503.43,55698.46,73.28745,0,23300,6886.386,21000,31275.11
3/08/2007 9:00,0.7768521,41.16057,-111.4996,45.09129,0.8397905,12389.53,13.67174,21000,0,12665.15,12665.15,0,0,0,12665.15,263.6331,0,0,33389.54,0,0,8334.846,7918.104,21399.71,38420.21,20307.64,0,-20307.64,74963.98,98.6368,0,24431.67,9911.627,21000,50809.75
3/08/2007 10:00,0.9084334,52.44248,-125.8805,30.31979,0.9956636,14689.15,14.54575,21000,0,7871.251,7871.251,0,0,0,7871.251,453.4114,26725.82,0,35689.15,0,0,0,0,1092.074,56697.09,1092.074,0,-1092.074,76000.02,100,0,19158.38,11751.32,21000,71386.24
3/08/2007 11:00,1.056909,61.27846,-148.1432,15.92231,1.167009,17217.04,16.5214,21000,0,8889.096,8889.096,0,0,0,8889.096,429.9317,29327.94,0,38217.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20278.01,13773.63,21000,74896.99
3/08/2007 12:00,1.11363,64.83717,179.4741,6.00514,1.232448,18182.46,15.32305,21000,0,9612.222,9612.222,0,0,0,9612.222,407.6317,29570.24,0,39182.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21073.44,14545.97,21000,75862.41
3/08/2007 13:00,1.06783,61.073,147.3193,16.33891,1.179163,17396.34,12.19069,21000,0,8312.845,8312.845,0,0,0,8312.845,461.8917,30083.49,0,38396.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19644.13,13917.07,21000,75076.29
3/08/2007 14:00,0.903734,52.12966,125.3581,30.75983,0.99021,14608.69,13.87402,21000,0,10948.8,10948.8,0,0,0,10948.8,325.2293,24659.89,0,35608.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22543.68,11686.95,21000,72288.65
3/08/2007 15:00,0.7474464,40.80209,111.1454,45.53607,0.8071641,11908.19,12.44704,21000,0,10628.81,10628.81,0,0,0,10628.81,309.6132,22279.38,0,32908.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22191.69,9526.554,21000,69588.15
3/08/2007 16:00,0.5271428,28.46622,100.8977,60.40508,0.5511578,8131.3,15.18778,21000,0,12918.71,12918.71,0,0,0,12918.71,225.497,16212.59,0,29131.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24710.58,6505.04,21000,65811.26
3/08/2007 17:00,0.2296254,15.72546,92.49609,75.30865,0.2185714,3224.611,14.06572,21000,0,9152.29,9152.29,0,0,0,9152.29,264.6836,15072.32,0,24224.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20567.52,2579.689,21000,60904.57
3/08/2007 18:00,0.03402269,2.901736,84.75497,90.22495,0.02439941,359.9675,12.98846,21000,0,11270.94,11270.94,0,0,0,11270.94,189.5137,10089.03,0,21359.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22898.03,287.974,21000,58039.92
3/08/2007 19:00,0,0,76.83969,90,0,0,9.466649,19381.03,0,10474.5,10474.5,0,0,0,10474.5,185.0307,8906.534,0,19381.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21212.46,0,19381.03,57679.96
3/08/2007 20:00,0,0,67.9394,90,0,0,8.682091,16541.32,0,10650.2,10650.2,0,0,0,10650.2,155.3146,5891.117,0,16541.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19985.88,0,16541.32,57679.96
3/08/2007 21:00,0,0,57.0241,90,0,0,9.926209,20396.94,0,11728.35,11728.35,0,0,0,11728.35,173.9115,8668.593,0,20396.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23099.65,0,20396.94,57679.96
3/08/2007 22:00,0,0,42.66816,90,0,0,8.107274,14298.94,0,10183.04,10183.04,0,0,0,10183.04,140.4192,4115.904,0,14298.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18350.81,0,14298.94,57679.96
3/08/2007 23:00,0,0,23.3783,90,0,0,8.913188,17407.75,0,11240.48,11240.48,0,0,0,11240.48,154.8667,6167.273,0,17407.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21068.4,0,17407.75,57679.96
3/09/2007 0:00,0,0,-0.4706256,90,0,0,12.13215,21000,0,11012.63,11012.63,0,0,0,11012.63,190.6901,9987.365,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22613.9,0,21000,57679.96
3/09/2007 1:00,0,0,-24.33404,90,0,0,9.239324,18566.08,0,8688.498,8688.498,0,0,0,8688.498,213.6857,9877.584,0,18566.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18840.39,0,18566.08,57679.96
3/09/2007 2:00,0,0,-43.54463,90,0,0,10.01588,20534.22,0,7893.04,7893.04,0,0,0,7893.04,260.156,12641.18,0,20534.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18949.45,0,20534.22,57679.96
3/09/2007 3:00,0,0,-57.78003,90,0,0,9.69115,19951.77,0,10577.04,10577.04,0,0,0,10577.04,188.6329,9374.737,0,19951.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21610.63,0,19951.77,57679.96
3/09/2007 4:00,0,0,-68.60365,90,0,0,11.29386,21000,0,8842.717,8842.717,0,0,0,8842.717,237.4836,12157.28,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20226.99,0,21000,57679.96
3/09/2007 5:00,0,0,-77.45155,90,0,0,14.46328,21000,0,11024.2,11024.2,0,0,0,11024.2,190.49,9975.797,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22626.62,0,21000,57679.96
3/09/2007 6:00,0.05770354,3.133084,-85.35133,89.71969,0.01341673,197.9387,7.137133,10168.15,0,8748.739,8748.739,0,0,0,8748.739,118.4866,1617.345,0,10366.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14707.69,158.3509,10168.15,57877.89
3/09/2007 7:00,0.2785624,15.95933,-93.11411,74.79301,0.2695507,3976.715,6.692681,8653.044,0,7617.881,7617.881,0,0,0,7617.881,165.791,5011.878,0,12629.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12706.19,3181.372,8653.044,61656.67
3/09/2007 8:00,0.4642673,28.68245,-101.5823,59.87791,0.4867299,7180.787,11.62128,21000,0,11103.29,11103.29,0,0,0,11103.29,253.8058,17077.5,0,28180.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22713.62,5744.63,21000,64860.74
3/09/2007 9:00,0.5969997,40.97158,-111.9602,44.99405,0.6384899,9419.721,9.493694,19454.33,0,9770.501,9770.501,0,0,0,9770.501,295.5228,19103.55,0,28874.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20474.72,7535.777,19454.33,67099.68
3/09/2007 10:00,0.8924766,52.20128,-126.3932,30.19468,0.982148,14489.75,8.633878,16377.99,0,12857.26,12857.26,0,0,0,12857.26,240.0803,18010.48,0,30867.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22331.98,11591.8,16377.99,72169.71
3/09/2007 11:00,1.01061,60.95541,-148.6152,15.72804,1.119441,16515.25,10.5086,21000,0,10644.12,10644.12,0,0,0,10644.12,352.4505,26871.13,0,37515.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22208.53,13212.2,21000,74195.21
3/09/2007 12:00,1.09606,64.44551,179.3472,5.616894,1.217287,17958.79,4.622577,2218.083,0,10788.8,10788.8,0,0,0,10788.8,187.0168,8936.983,0,20176.88,9021.81,8570.719,0,0,0,57679.96,0,0,0,76000.02,100,0,12976.72,14367.03,2218.083,75638.75
3/09/2007 13:00,0.8900943,60.6995,147.586,16.25706,0.9818277,14485.03,6.665371,8542.045,0,9903.28,9903.28,0,0,0,9903.28,232.5196,13052.15,0,23027.07,1432.879,1361.235,0,0,0,57679.96,0,0,0,76000.02,100,0,15164.63,11588.02,8542.045,72164.98
3/09/2007 14:00,0.8221126,51.80983,125.7355,30.74992,0.902608,13316.29,4.555336,2076.506,0,9140.129,9140.129,0,0,0,9140.129,168.4089,5880.895,0,15392.79,7435.392,7063.623,0,0,0,57679.96,0,0,0,76000.02,100,0,11092.39,10653.03,2076.506,70996.24
3/09/2007 15:00,0.6801944,40.52176,111.513,45.55452,0.7368391,10870.68,6.019179,6378.767,0,6658.655,6658.655,0,0,0,6658.655,259.053,10576.06,0,17249.45,294.619,279.8881,0,0,0,57679.96,0,0,0,76000.02,100,0,10513.9,8696.543,6378.767,68550.63
3/09/2007 16:00,0.4913458,28.20777,101.2377,60.44016,0.5165308,7620.442,5.774373,5603.991,0,11237.5,11237.5,0,0,0,11237.5,117.6813,1690.437,0,13224.43,5930.005,5633.505,0,0,0,57679.96,0,0,0,76000.02,100,0,15163.24,6096.354,5603.991,65300.4
3/09/2007 17:00,0.2470521,15.47572,92.81437,75.35596,0.2374869,3503.674,7.191671,10328.24,0,7675.257,7675.257,0,0,0,7675.257,180.2144,6156.658,0,13831.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13606.9,2802.939,10328.24,61183.63
3/09/2007 18:00,0.03111716,2.650525,85.06068,90.28283,0.02316512,341.7579,8.300914,15041.72,0,11157.99,11157.99,0,0,0,11157.99,137.8696,4225.492,0,15383.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19794.65,273.4063,15041.72,58021.71
3/09/2007 19:00,0,0,77.14048,90,0,0,7.626513,12077.35,0,5492.711,5492.711,0,0,0,5492.711,219.8795,6584.635,0,12077.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12080.66,0,12077.35,57679.96
3/09/2007 20:00,0,0,68.23881,90,0,0,6.133608,6818.086,0,7884.173,7884.173,0,0,0,7884.173,86.47814,0,0,6818.086,1122.197,1066.087,0,0,0,57679.96,0,1122.197,1122.197,74817.12,98.44356,0,12081.63,0,6818.086,57679.96
3/09/2007 21:00,0,0,57.3154,90,0,0,4.558409,2082.752,0,5318.488,5318.488,0,0,0,5318.488,39.1606,0,0,2082.752,3406.038,3235.736,0,0,1246.885,56557.76,0,3406.038,3406.038,71226.84,93.71951,0,6891.713,0,2082.752,56557.76
3/09/2007 22:00,0,0,42.91821,90,0,0,3.40493,201.9682,0,7479.147,7479.147,0,0,0,7479.147,2.700418,0,9.09495E-13,201.9682,7660.188,7277.179,0,0,5031.372,53151.72,0,7660.188,7660.188,63152.29,83.0951,0,8328.046,0,201.9682,53151.72
3/09/2007 23:00,0,0,23.50325,90,0,0,5.632658,5038.984,0,11615.17,11615.17,0,0,0,11615.17,43.38277,0,1.81899E-12,5038.984,6922.306,6576.19,0,0,13542.69,45491.53,0,6922.306,6922.306,55855.54,73.49412,0,15296.18,0,5038.984,45491.53
3/10/2007 0:00,0,0,-0.576192,90,0,0,6.08433,6628.895,0,7302.247,7302.247,0,0,0,7302.247,90.77883,0,0,6628.895,708.7923,673.3527,0,0,21234.14,38569.23,0,708.7923,708.7923,55108.41,72.51105,0,11346.92,0,6628.895,38569.23
3/10/2007 1:00,0,0,-24.64278,90,0,0,3.477389,255.1725,0,10196.48,10196.48,0,0,0,10196.48,2.502553,0,1.81899E-12,255.1725,10464.54,9941.311,0,0,22021.69,37860.43,0,10464.54,10464.54,44077.82,57.99711,0,11343.72,0,255.1725,37860.43
3/10/2007 2:00,0,0,-43.932,90,0,0,2.218819,0,0,13110.16,13110.16,0,0,0,13110.16,0,0,1.81899E-12,0,13800.17,13110.16,0,0,33648.95,27395.9,0,13800.17,13800.17,29531.16,38.85678,0,14421.18,0,0,27395.9
3/10/2007 3:00,0,0,-58.172,90,0,0,1.908832,0,0,8548.234,8548.234,0,0,0,8548.234,0,0,0,0,8998.142,8548.234,0,0,48982.47,13595.73,0,8998.142,8998.142,20046.29,26.37669,0,9403.058,0,0,13595.73
3/10/2007 4:00,0,0,-68.98153,90,0,0,1.985499,0,0,11071.88,11071.88,6704.169,0,1860.728,11071.88,0,0,1.81899E-12,0,4597.588,4367.708,0,0,58980.41,4597.588,0,4597.588,4597.588,15200,20,0,12179.07,0,19000,4597.588
3/10/2007 5:00,0,0,-77.81905,90,0,0,0.742187,0,0,6776.669,6776.669,6776.669,0,1877.836,6776.669,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7454.336,0,19000,0
3/10/2007 6:00,0.04887658,2.981913,-85.71931,89.65961,0.01910711,281.8896,1.908402,0,0,8743.83,8743.83,8476.035,0,2278.845,8743.83,3.223869,0,0,281.8896,281.8896,267.7951,0,0,64088.84,0,0,0,0,15200,20,0,9618.214,225.5117,19000,281.8896
3/10/2007 7:00,0.3002891,15.809,-93.49652,74.72303,0.2943935,4343.224,1.847872,0,0,9056.763,9056.763,4930.7,0,1442.232,9056.763,47.95559,0,0,4343.224,4343.224,4126.063,0,0,64088.84,0,0,0,0,15200,20,0,9962.439,3474.579,19000,4343.224
3/10/2007 8:00,0.5513288,28.52054,-101.9956,59.79653,0.5858575,8643.228,3.716506,515.8224,0,12645.17,12645.17,4750,0,1399.591,12645.17,72.43124,0,0,9159.051,7767.729,7379.343,0,0,64088.84,0,875.4988,0,-875.4988,16030.57,21.09286,0,14167.59,6914.583,19515.82,8643.228
3/10/2007 9:00,0.6792579,40.78138,-112.4216,44.89721,0.7398989,10915.82,2.962878,9.066754,0,11689.31,11689.31,4750,0,1399.591,11689.31,93.46049,0,0,10924.89,7294.994,6930.244,0,0,63213.34,787.949,3620.826,0,-3620.826,19465.59,25.61262,0,12862.78,8732.655,19009.07,11703.77
3/10/2007 10:00,0.8202732,51.95807,-126.9044,30.07155,0.904526,13344.58,3.060814,20.09084,0,9408.824,9408.824,4750,0,1399.591,9408.824,142.044,0,0,13364.67,4882.877,4638.734,0,0,59592.52,4046.692,8461.706,0,-8461.706,27493.07,36.17509,0,10359.75,10675.67,19020.09,17391.28
3/10/2007 11:00,0.9695591,60.63015,-149.0829,15.53876,1.07747,15896.05,2.832397,0,0,5553.243,5553.243,0,0,0,5553.243,286.2481,0,0,15896.05,5845.519,5553.243,0,0,51130.81,11662.23,10050.53,0,-10050.53,37027.84,48.72084,0,6108.567,12716.84,0,27558.28
3/10/2007 12:00,1.032219,64.05207,179.2194,5.228201,1.149591,16960.06,4.323776,1627.477,0,10796.12,10796.12,0,0,0,10796.12,172.1687,0,0,18587.54,9651.202,9168.642,0,0,41080.28,20707.71,7308.859,0,-7308.859,43961.64,57.84425,0,12689.47,13568.05,1627.477,37667.77
3/10/2007 13:00,0.9730938,60.32309,147.8446,16.18562,1.081338,15953.12,8.044568,14031.39,0,6525.993,6525.993,0,0,0,6525.993,459.4627,0,0,29984.5,0,0,7505.394,7130.125,33771.42,27285.68,23083.24,0,-23083.24,65860.32,86.6583,0,14194.29,12762.49,14031.39,43238.8
3/10/2007 14:00,0.9004757,51.4862,126.107,30.74634,0.9951267,14681.23,6.086935,6638.897,0,9564.144,9564.144,0,0,0,9564.144,222.9173,913.8462,0,21320.12,3079.207,2925.246,0,0,10688.17,48060.6,10688.17,0,-10688.17,76000.02,100,0,13840.01,11744.98,6638.897,62741.83
