Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 15:00,0.6610056,40.23766,111.8777,45.57751,0.7187461,10603.75,5.114187,3432.266,0,10067.35,10067.35,0,0,0,10067.35,139.4212,3619.451,0,14036.02,6984.299,6635.084,0,0,0,57679.96,0,0,0,76000.02,100,0,12790.22,8483,3432.266,68283.7
3/10/2007 16:00,0.4264942,27.94587,101.5764,60.47871,0.4465846,6588.518,6.830978,9095.987,0,8861.754,8861.754,0,0,0,8861.754,176.991,6822.751,0,15684.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14295.92,5270.814,9095.987,64268.47
3/10/2007 17:00,0.2286235,15.22294,93.13227,75.40594,0.2218081,3272.362,7.252394,10506.49,0,10074.72,10074.72,0,0,0,10074.72,136.7666,3704.132,0,13778.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16335.44,2617.89,10506.49,60952.32
3/10/2007 18:00,0.03448583,2.396646,85.36662,90.34273,0.02047654,302.0929,6.513855,7948.163,0,3454.389,3454.389,0,0,0,3454.389,238.834,4795.867,0,8250.255,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,7773.909,241.6743,7948.163,57982.05
3/10/2007 19:00,0,0,77.44204,90,0,0,7.58914,11883.22,0,5064.914,5064.914,0,0,0,5064.914,234.6184,6818.306,0,11883.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11513.02,0,11883.22,57679.96
3/10/2007 20:00,0,0,68.53954,90,0,0,5.941864,6095.467,0,11849.93,11849.93,0,0,0,11849.93,51.43886,0,0,6095.467,6057.325,5754.458,0,0,0,57679.96,0,6057.325,6057.325,69615.03,91.59871,0,16082.65,0,6095.467,57679.96
3/10/2007 21:00,0,0,57.60858,90,0,0,4.422785,1807.065,0,8890.498,8890.498,0,0,0,8890.498,20.3258,0,0,1807.065,7456.245,7083.433,0,0,6730.361,51622.63,0,7456.245,7456.245,61755.46,81.25717,0,10683.08,0,1807.065,51622.63
3/10/2007 22:00,0,0,43.17025,90,0,0,6.319504,7377.658,0,8260.855,8260.855,0,0,0,8260.855,89.30865,0,0,7377.658,929.6809,883.1968,0,0,15015.08,44166.39,0,929.6809,929.6809,60775.49,79.96774,0,12775.77,0,7377.658,44166.39
3/10/2007 23:00,0,0,23.62816,90,0,0,3.715894,514.854,0,8106.169,8106.169,0,0,0,8106.169,6.351385,0,9.09495E-13,514.854,7990.858,7591.315,0,0,16048.06,43236.71,0,7990.858,7990.858,52352.39,68.8847,0,9174.213,0,514.854,43236.71
3/11/2007 0:00,0,0,-0.6870798,90,0,0,3.828638,693.0215,0,8103.091,8103.091,0,0,0,8103.091,8.552557,0,1.81899E-12,693.0215,7800.073,7410.07,0,0,24926.79,35245.85,0,7800.073,7800.073,44130.39,58.06629,0,9259.911,0,693.0215,35245.85
3/11/2007 1:00,0,0,-24.95989,90,0,0,3.305011,134.4838,0,11257.97,11257.97,0,0,0,11257.97,1.194565,0,1.81899E-12,134.4838,11708.93,11123.49,0,0,33593.54,27445.77,0,11708.93,11708.93,31788.09,41.82642,0,12451.01,0,134.4838,27445.77
3/11/2007 2:00,0,0,-44.32641,90,0,0,3.085222,26.48717,0,11017.42,11017.42,0,0,0,11017.42,0.2404117,0,1.81899E-12,26.48717,11569.4,10990.93,0,0,46603.46,15736.84,0,11569.4,11569.4,19592.87,25.78008,0,12132.41,0,26.48717,15736.84
3/11/2007 3:00,0,0,-58.56895,90,0,0,2.635209,0,0,8429.044,8429.044,4750,0,1399.591,8429.044,0,0,0,0,3872.677,3679.044,0,0,59458.36,4167.435,0,3872.677,3872.677,15510.71,20.40882,0,9271.948,0,19000,4167.435
3/11/2007 4:00,0,0,-69.36299,90,0,0,5.080611,3326.148,0,6829.453,6829.453,4750,0,1399.591,6829.453,48.703,0,0,3326.148,0,0,1246.695,1184.361,63761.33,294.7576,1184.361,0,-1184.361,16634.29,21.88722,0,9175.472,0,22326.15,294.7576
3/11/2007 5:00,0,0,-78.18928,90,0,0,1.788214,0,0,10637.96,10637.96,9345.309,0,2483.972,10637.96,0,6.82121E-13,0,0,1360.682,1292.648,0,0,62576.97,1360.682,0,1360.682,1360.682,15200,20,0,11701.75,0,19000,1360.682
3/11/2007 6:00,0.03998693,2.831494,-86.08952,89.5976,0.02384699,351.8177,2.445463,0,0,8280.038,8280.038,7945.812,0,2153.725,8280.038,4.248986,0,0,351.8177,351.8177,334.2267,0,0,64088.84,0,3.41061E-13,0,-3.41061E-13,15200,20,0,9108.042,281.4541,19000,351.8177
3/11/2007 7:00,0.25279,15.65888,-93.88077,74.6518,0.2502064,3691.326,3.91105,807.9602,0,9464.452,9464.452,5149.732,0,1493.918,9464.452,47.53879,0,0,4499.286,3691.326,3506.76,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,10814.88,2953.061,19807.96,3691.326
3/11/2007 8:00,0.4923416,28.35818,-102.4103,59.71467,0.52579,7757.046,3.769752,599.9645,0,7905.854,7905.854,4750,0,1399.591,7905.854,105.7066,0,0,8357.01,2690.41,2555.89,0,0,64088.84,0,5066.635,0,-5066.635,20006.63,26.32451,0,8996.422,6205.637,19599.96,7757.046
3/11/2007 9:00,0.68614,40.58995,-112.8835,44.8009,0.7518043,11091.46,5.643143,5081.595,0,6933.748,6933.748,0,0,0,6933.748,233.2513,0,0,16173.06,1949.635,1852.153,0,0,59022.2,4559.972,9141.828,0,-9141.828,28679.33,37.73596,0,10167.92,8873.17,5081.595,15651.43
3/11/2007 10:00,0.6789352,51.71288,-127.4142,29.95058,0.7336665,10823.87,5.814365,5721.343,0,9664.791,9664.791,0,0,0,9664.791,171.1906,0,0,16545.22,4150.998,3943.448,0,0,49880.38,12787.62,6672.875,0,-6672.875,35009.78,46.06549,0,13491.94,8659.099,5721.343,23611.49
3/11/2007 11:00,0.7442262,60.30276,-149.5461,15.3549,0.8062086,11894.09,6.421801,7677.944,0,8658.845,8658.845,0,0,0,8658.845,226.0352,0,0,19572.04,1032.527,980.9003,0,0,43207.5,18793.21,10861.57,0,-10861.57,45313.97,59.62363,0,13363.7,9515.276,7677.944,30687.3
3/11/2007 12:00,0.8905343,63.65696,179.0907,4.839539,0.9890611,14591.74,4.098291,1132.785,0,6386.272,6386.272,0,0,0,6386.272,246.2238,0,0,15724.53,5529.987,5253.488,0,0,32345.93,28568.62,9061.753,0,-9061.753,53910.7,70.93512,0,7591.292,11673.39,1132.785,43160.36
3/11/2007 13:00,0.937665,59.94394,148.0951,16.12482,1.045438,15423.47,5.264058,3888.946,0,11500.47,11500.47,0,0,0,11500.47,167.9272,0,0,19312.42,8012.136,7611.529,0,0,23284.18,36724.2,7411.339,0,-7411.339,60941.71,80.18645,0,14595,12338.78,3888.946,52147.67
3/11/2007 14:00,0.9094837,51.15897,126.4728,30.7491,1.009653,14895.54,6.665153,8541.159,0,7188.253,7188.253,0,0,0,7188.253,326.0416,324.1675,0,23436.7,0,0,1028.738,977.3014,15872.84,43394.4,15872.84,0,-15872.84,76000.02,100,0,12177.66,11916.43,8541.159,58289.94
3/11/2007 15:00,0.7018332,39.94994,112.2393,45.60501,0.7691365,11347.17,2.862618,0,0,10700.19,10700.19,0,0,0,10700.19,106.0464,83.80534,0,11347.17,11263.36,10700.19,0,0,0,57679.96,0,0,0,76000.02,100,0,11770.21,9077.733,0,69027.12
3/11/2007 16:00,0.5256801,27.68069,101.9137,60.52068,0.5613284,8281.348,2.038241,0,0,7124.068,7124.068,0,0,0,7124.068,116.2446,782.3278,0,8281.348,7499.02,7124.068,0,0,0,57679.96,0,0,0,76000.02,100,0,7836.475,6625.078,0,65961.3
3/11/2007 17:00,0.2566934,14.96725,93.44974,75.45855,0.2525854,3726.424,2.167891,0,0,7097.552,7097.552,0,0,0,7097.552,52.50295,0,9.09495E-13,3726.424,7471.107,7097.552,0,0,0,57679.96,0,3744.683,3744.683,72052.77,94.80626,0,7807.307,2981.139,0,61406.38
3/11/2007 18:00,0.03171154,2.140239,85.67278,90.40456,0.01967906,290.3276,3.416165,209.556,0,10902.97,10902.97,0,0,0,10902.97,4.584838,0,0,499.8835,11256.22,10693.41,0,0,4160.759,53935.27,0,10965.9,10965.9,60493.7,79.59696,0,12098.04,232.2621,209.556,54225.6
3/11/2007 19:00,0,0,77.74434,90,0,0,5.744652,5494.166,0,10013.7,10013.7,0,0,0,10013.7,54.86648,0,0,5494.166,4757.406,4519.536,0,0,16345.09,42969.38,0,4757.406,4757.406,55478.96,72.99861,0,13762.15,0,5494.166,42969.38
3/11/2007 20:00,0,0,68.84158,90,0,0,4.240631,1477.275,0,10050.56,10050.56,0,0,0,10050.56,14.69844,0,0,1477.275,9024.512,8573.286,0,0,21631.1,38211.97,0,9024.512,9024.512,45966.29,60.48194,0,11794.26,0,1477.275,38211.97
3/11/2007 21:00,0,0,57.90367,90,0,0,8.508873,15954.63,0,7311.956,7311.956,0,0,0,7311.956,218.1992,0,0,15954.63,0,0,8642.674,8210.54,31658.33,29187.46,8210.54,0,-8210.54,53755.49,70.73089,0,16020.47,0,15954.63,29187.46
3/11/2007 22:00,0,0,43.42438,90,0,0,12.40147,21000,0,7120.029,7120.029,0,0,0,7120.029,294.9426,0,0,21000,0,0,13879.97,13185.97,23447.79,36576.95,13185.97,0,-13185.97,66264.8,87.19051,0,18332.03,0,21000,36576.95
3/11/2007 23:00,0,0,23.75311,90,0,0,9.74444,20072.1,0,13456.35,13456.35,0,0,0,13456.35,149.1645,0,0,20072.1,0,0,6615.746,6284.959,10261.82,48444.32,6284.959,0,-6284.959,72227.23,95.03582,0,24838.04,0,20072.1,48444.32
3/12/2007 0:00,0,0,-0.8033101,90,0,0,10.6531,21000,0,7592.367,7592.367,0,0,0,7592.367,276.5936,9221.467,0,21000,0,0,4186.167,3976.859,3976.859,54100.79,3976.859,0,-3976.859,76000.02,100,0,18851.6,0,21000,54100.79
3/12/2007 1:00,0,0,-25.2854,90,0,0,10.90702,21000,0,6555.56,6555.56,0,0,0,6555.56,320.3388,14444.44,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17711.12,0,21000,57679.96
3/12/2007 2:00,0,0,-44.72777,90,0,0,14.20964,21000,0,9916.009,9916.009,0,0,0,9916.009,211.7787,11083.99,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21407.61,0,21000,57679.96
3/12/2007 3:00,0,0,-58.97074,90,0,0,12.52623,21000,0,8959.883,8959.883,0,0,0,8959.883,234.3781,12040.12,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20355.87,0,21000,57679.96
3/12/2007 4:00,0,0,-69.74789,90,0,0,10.68064,21000,0,7760.616,7760.616,0,0,0,7760.616,270.5971,13239.38,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19036.68,0,21000,57679.96
3/12/2007 5:00,0,0,-78.56211,90,0,0,12.30761,21000,0,11659.14,11659.14,0,0,0,11659.14,180.1162,9340.858,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23325.06,0,21000,57679.96
3/12/2007 6:00,0.05195232,2.681816,-86.4618,89.53376,0.01609181,237.4045,10.49209,21000,0,6370.278,6370.278,0,0,0,6370.278,333.3827,14867.13,0,21237.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17507.31,189.9236,21000,57917.36
3/12/2007 7:00,0.2828043,15.50894,-94.26671,74.57943,0.2844338,4196.288,6.780768,8948.601,0,6262.633,6262.633,0,0,0,6262.633,209.8939,6882.255,0,13144.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11363.2,3357.03,8948.601,61876.24
3/12/2007 8:00,0.5289848,28.19534,-102.8262,59.63245,0.5701197,8411.046,7.388535,10984.32,0,9929.555,9929.555,0,0,0,9929.555,195.3297,9465.813,0,19395.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16414.67,6728.837,10984.32,66091
3/12/2007 9:00,0.7342827,40.39728,-113.3457,44.70526,0.8100858,11951.3,5.863242,5864.763,0,11498.39,11498.39,0,0,0,11498.39,154.944,6021.164,0,17816.06,5930.132,5633.625,0,0,0,57679.96,0,0,0,76000.02,100,0,15580.61,9561.036,5864.763,69631.25
3/12/2007 10:00,0.9033329,51.46572,-127.9221,29.83198,1.007458,14863.16,6.561222,8118.743,0,8729.206,8729.206,0,0,0,8729.206,263.2759,14220.56,0,22981.9,642.5928,610.4632,0,0,0,57679.96,0,0,0,76000.02,100,0,13661.5,11890.52,8118.743,72543.11
3/12/2007 11:00,1.022772,59.9733,-150.0047,15.17693,1.146705,16917.48,7.212539,10389.5,0,7936.824,7936.824,0,0,0,7936.824,344.0542,19370.15,0,27306.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13925.25,13533.99,10389.5,74597.44
3/12/2007 12:00,0.9917334,63.26029,178.9615,4.451513,1.112254,16409.22,7.485886,11357.97,0,10627.47,10627.47,0,0,0,10627.47,261.2775,17139.72,0,27767.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17369.2,13127.37,11357.97,74089.17
3/12/2007 13:00,0.9728838,59.56221,148.338,16.07485,1.089691,16076.35,5.548316,4723.496,0,7638.585,7638.585,0,0,0,7638.585,272.2997,13007.83,0,20799.84,3068.515,2915.089,0,0,0,57679.96,0,0,0,76000.02,100,0,10764.19,12861.08,4723.496,73756.3
3/12/2007 14:00,0.914319,50.8283,126.8328,30.7582,1.019612,15042.46,6.559902,8113.381,0,6440.287,6440.287,0,0,0,6440.287,359.5468,16715.56,0,23155.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11141.01,12033.97,8113.381,72722.42
3/12/2007 15:00,0.6099635,39.65877,112.598,45.63696,0.6656229,9820.018,6.817548,9056.564,0,7155.559,7155.559,0,0,0,7155.559,263.803,11721.02,0,18876.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12399.4,7856.014,9056.564,67499.98
3/12/2007 16:00,0.4334966,27.41235,102.2495,60.56599,0.461609,6810.175,8.03944,14004.76,0,11966.79,11966.79,0,0,0,11966.79,173.9392,8848.147,0,20814.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20165.85,5448.14,14004.76,64490.13
3/12/2007 17:00,0.2501383,14.7088,93.76671,75.51369,0.2490268,3673.924,7.070367,9936.606,0,10467.99,10467.99,0,0,0,10467.99,130.0205,3114.574,0,13610.53,559.3496,531.3821,0,0,0,57679.96,0,0,0,76000.02,100,0,16483.09,2939.139,9936.606,61353.88
3/12/2007 18:00,0.03754035,1.881449,85.97908,90.46823,0.01244402,183.5882,7.327629,10750.56,0,7196.932,7196.932,0,0,0,7196.932,151.9278,3737.211,0,10934.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13291.9,146.8705,10750.56,57863.54
3/12/2007 19:00,0,0,78.04735,90,0,0,7.450083,11220.55,0,7132.805,7132.805,0,0,0,7132.805,157.3091,4087.746,0,11220.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13456.36,0,11220.55,57679.96
3/12/2007 20:00,0,0,69.14494,90,0,0,6.953124,9486.609,0,9084.346,9084.346,0,0,0,9084.346,104.4281,402.2632,0,9486.609,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14736.08,0,9486.609,57679.96
3/12/2007 21:00,0,0,58.20071,90,0,0,10.33504,20950.28,0,5847.791,5847.791,0,0,0,5847.791,358.2597,15102.49,0,20950.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16907.71,0,20950.28,57679.96
3/12/2007 22:00,0,0,43.68068,90,0,0,9.724726,20027.58,0,6116.398,6116.398,0,0,0,6116.398,327.4408,13911.19,0,20027.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16741.83,0,20027.58,57679.96
3/12/2007 23:00,0,0,23.87819,90,0,0,8.617076,16321.09,0,7614.799,7614.799,0,0,0,7614.799,214.3338,8706.29,0,16321.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16536.82,0,16321.09,57679.96
3/13/2007 12:00:00 AM,0,0,-0.9249017,90,0,0,8.031144,13961.69,0,9749.529,9749.529,0,0,0,9749.529,143.2037,4212.16,0,13961.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17705.33,0,13961.69,57679.96
3/13/2007 1:00:00 AM,0,0,-25.6193,90,0,0,7.858262,13086.73,0,13393.85,13393.85,0,0,0,13393.85,97.70697,0,0,13086.73,323.2891,307.1246,0,0,0,57679.96,0,323.2891,323.2891,75659.24,99.55161,0,21276.61,0,13086.73,57679.96
3/13/2007 2:00:00 AM,0,0,-45.13597,90,0,0,5.156978,3567.51,0,9047.959,9047.959,0,0,0,9047.959,39.4289,0,1.81899E-12,3567.51,5768.893,5480.448,0,0,359.2101,57356.67,0,5768.893,5768.893,69578.29,91.55037,0,11736.51,0,3567.51,57356.67
3/13/2007 3:00:00 AM,0,0,-59.37724,90,0,0,3.769943,600.2676,0,10074.6,10074.6,0,0,0,10074.6,5.958227,0,0,600.2676,9972.981,9474.332,0,0,6769.091,51587.77,0,9972.981,9972.981,59065.85,77.7182,0,11382.19,0,600.2676,51587.77
3/13/2007 4:00:00 AM,0,0,-70.13608,90,0,0,6.041368,6463.953,0,8811.412,8811.412,0,0,0,8811.412,73.35888,0,0,6463.953,2471.01,2347.459,0,0,17850.18,41614.79,0,2471.01,2471.01,56461.17,74.291,0,12924.53,0,6463.953,41614.79
3/13/2007 5:00:00 AM,0,0,-78.93739,90,0,0,6.12071,6768.567,0,8768.898,8768.898,0,0,0,8768.898,77.18835,0,0,6768.567,2105.611,2000.331,0,0,20595.75,39143.78,0,2105.611,2105.611,54241.66,71.3706,0,13030.07,0,6768.567,39143.78
3/13/2007 6:00:00 AM,0.04382671,2.532867,-86.83603,89.46816,0.02044789,301.6703,7.259693,10527.91,0,9570.977,9570.977,0,0,0,9570.977,113.1502,0,0,10829.58,0,0,956.9367,909.0898,22935.32,37038.17,1210.76,0,-1210.76,55390.29,72.88195,0,15792.03,241.3362,10527.91,37339.84
3/13/2007 7:00:00 AM,0.245581,15.35918,-94.65419,74.506,0.2487989,3670.561,11.04083,21000,0,11511.53,11511.53,0,0,0,11511.53,214.3117,0,0,24670.56,0,0,9488.468,9014.045,21724.55,38127.86,12684.61,0,-12684.61,67423.97,88.71573,0,23162.69,2936.449,21000,41798.42
3/13/2007 8:00:00 AM,0.4863074,28.03201,-103.2432,59.54998,0.5268384,7772.512,12.05839,21000,0,10580.3,10580.3,0,0,0,10580.3,271.9442,9085.557,0,28772.51,0,0,1334.146,1267.438,9039.95,49544,9039.95,0,-9039.95,76000.02,100,0,22138.33,6218.009,21000,57316.51
3/13/2007 9:00:00 AM,0.7283586,40.20335,-113.8081,44.61045,0.8077766,11917.23,9.450459,19337.15,0,8971.582,8971.582,0,0,0,8971.582,348.3709,22282.8,0,31254.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19537.32,9533.782,19337.15,69597.19
3/13/2007 10:00:00 AM,0.9105876,51.21661,-128.428,29.71594,1.020224,15051.49,7.819754,12930.22,0,9022.539,9022.539,0,0,0,9022.539,310.1313,18959.17,0,27981.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16389.9,12041.2,12930.22,72731.45
3/13/2007 11:00:00 AM,1.041795,59.64185,-150.4585,15.0053,1.173146,17307.57,7.758134,12679.77,0,8725.888,8725.888,0,0,0,8725.888,343.6595,21261.46,0,29987.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15938.36,13846.06,12679.77,74987.52
3/13/2007 12:00:00 PM,1.037993,62.86217,178.832,4.064911,1.169597,17255.21,6.204459,7039.951,0,9502.742,9502.742,0,0,0,9502.742,255.6647,14662.8,0,24295.16,2592.412,2462.791,0,0,0,57679.96,0,0,0,76000.02,100,0,13972.99,13804.17,7039.951,74935.16
3/13/2007 1:00:00 PM,1.040361,59.17809,148.5734,16.03588,1.171372,17281.4,7.988163,13738.52,0,11602.74,11602.74,0,0,0,11602.74,267.3499,19417.18,0,31019.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19632.28,13825.12,13738.52,74961.35
3/13/2007 2:00:00 PM,0.7574205,50.49438,127.1871,30.7736,0.8413555,12412.62,10.01549,20533.67,0,9993.295,9993.295,0,0,0,9993.295,329.684,22953,0,32946.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21259.46,9930.098,20533.67,70092.58
3/13/2007 3:00:00 PM,0.6687012,39.36432,112.9535,45.6733,0.7397006,10912.9,9.623745,19799.58,0,8426.782,8426.782,0,0,0,8426.782,364.4627,22285.7,0,30712.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19169.25,8730.316,19799.58,68592.85
3/13/2007 4:00:00 PM,0.5121109,27.14103,102.5839,60.61458,0.5546939,8183.469,6.839083,9119.779,0,8183.231,8183.231,0,0,0,8183.231,211.4476,9120.017,0,17303.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13561.44,6546.775,9119.779,65863.42
3/13/2007 5:00:00 PM,0.2186913,14.44774,94.08314,75.57129,0.2189219,3229.781,9.187243,18398.88,0,4990.675,4990.675,0,0,0,4990.675,433.3815,16637.99,0,21628.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14689.18,2583.825,18398.88,60909.74
3/13/2007 6:00:00 PM,0.03450937,1.620418,86.28549,90.53365,0.01235465,182.2697,5.027859,3159.421,0,9723.901,9723.901,0,0,0,9723.901,34.36574,0,0,3341.69,6909.979,6564.48,0,0,0,57679.96,0,6727.71,6727.71,68908.38,90.66891,0,12276,145.8158,3159.421,57862.23
3/13/2007 7:00:00 PM,0,0,78.35104,90,0,0,4.418737,1799.026,0,10599.07,10599.07,0,0,0,10599.07,16.97343,0,0,1799.026,9263.2,8800.04,0,0,7475.233,50952.25,0,9263.2,9263.2,59144.12,77.82119,0,12558.49,0,1799.026,50952.25
3/13/2007 8:00:00 PM,0,0,69.44958,90,0,0,1.204953,0,0,9630.691,9630.691,0,0,0,9630.691,0,0,0,0,10137.57,9630.691,0,0,17767.68,41689.05,0,10137.57,10137.57,48458.18,63.76075,0,10593.76,0,0,41689.05
3/13/2007 9:00:00 PM,0,0,58.49971,90,0,0,1.274823,0,0,10529.96,10529.96,0,0,0,10529.96,0,0,0,0,11084.17,10529.96,0,0,29031.64,31551.48,0,11084.17,11084.17,36774.44,48.38741,0,11582.96,0,0,31551.48
3/13/2007 10:00:00 PM,0,0,43.93924,90,0,0,2.066734,0,0,11202.51,11202.51,0,0,0,11202.51,0,0,1.81899E-12,0,11792.12,11202.51,0,0,41347.39,20467.3,0,11792.12,11792.12,24344.46,32.03217,0,12322.76,0,0,20467.3
3/13/2007 11:00:00 PM,0,0,24.00352,90,0,0,3.510948,285.5397,0,6831.032,6831.032,0,0,0,6831.032,4.180038,0,9.09495E-13,285.5397,6889.992,6545.492,0,0,54449.74,8675.189,0,6889.992,6889.992,17081.77,22.476,0,7656.905,0,285.5397,8675.189
3/14/2007 12:00:00 AM,0,0,-1.051871,90,0,0,3.615535,380.1804,0,4999.778,4999.778,4750,0,1399.591,4999.778,7.603946,0,0,380.1804,0,0,130.402,123.8819,62105.29,1785.197,123.8819,0,-123.8819,17199.29,22.63064,0,5689.847,0,19380.18,1785.197
3/14/2007 1:00:00 AM,0,0,-25.96162,90,0,0,2.557407,0,0,10255.82,10255.82,8453.967,0,2273.637,10255.82,0,0,0,0,1896.691,1801.857,0,0,61981.41,1896.691,0,1896.691,1896.691,15200,20,0,11281.41,0,19000,1896.691
3/14/2007 2:00:00 AM,0,0,-45.55091,90,0,0,4.484644,1932.808,0,6114.238,6114.238,4750,0,1399.591,6114.238,31.6116,0,0,1932.808,0,0,568.5704,540.1419,64088.84,0,540.1419,0,-540.1419,15712.43,20.67424,0,7692.066,0,20932.81,0
3/14/2007 3:00:00 AM,0,0,-59.78828,90,0,0,7.148938,10202.8,0,7550.089,7550.089,4750,0,1399.591,7550.089,135.1348,0,0,10202.8,0,0,7402.711,7032.575,63548.7,486.1277,7032.575,0,-7032.575,22384.11,29.45277,0,13406.5,0,29202.8,486.1277
3/14/2007 4:00:00 AM,0,0,-70.52739,90,0,0,4.136634,1227.99,0,7116.456,7116.456,4750,0,1399.591,7116.456,17.25564,0,0,1227.99,1198.385,1138.466,0,0,56516.12,6815.445,0,1198.385,1198.385,21120.9,27.79066,0,8442.097,0,20227.99,6815.445
3/14/2007 5:00:00 AM,0,0,-79.31498,90,0,0,2.404066,0,0,8158.806,8158.806,4750,0,1399.591,8158.806,0,0,9.09495E-13,0,3588.216,3408.806,0,0,57847.66,5617.06,0,3588.216,3588.216,17338.59,22.81393,0,8974.687,0,19000,5617.06
3/14/2007 6:00:00 AM,0.01454415,2.384631,-87.21204,89.40092,0.01352812,199.582,3.716077,515.1436,0,6844.766,6844.766,4750,0,1399.591,6844.766,10.44193,0,0,714.7256,1662.761,1579.623,0,0,61834.57,2028.844,0,1463.179,1463.179,15796.27,20.78456,0,7786.814,159.6656,19515.14,2228.426
3/14/2007 7:00:00 AM,0.1090774,15.20955,-95.04307,74.43165,0.1039182,1533.118,2.883381,0.1180738,0,5418.396,5418.396,4750,0,1399.591,5418.396,28.29686,0,0,1533.236,703.4497,668.2772,0,0,63460.32,565.665,829.6678,0,-829.6678,16583.36,21.8202,0,5960.294,1226.494,19000.12,2098.782
3/14/2007 8:00:00 AM,0.2372282,27.86816,-103.661,59.46739,0.2306614,3402.976,5.58671,4852.233,0,7966.276,7966.276,4750,0,1399.591,7966.276,103.627,2.27374E-13,0,8255.21,0,0,1635.957,1554.159,62630.66,1312.366,4957.135,0,-4957.135,21286.11,28.00803,0,11189.02,2722.381,23852.23,4715.342
3/14/2007 9:00:00 AM,0.6066488,40.00817,-114.2703,44.5166,0.6681401,9857.154,6.401604,7618.659,0,10519.08,10519.08,4750,0,1399.591,10519.08,166.1345,0,0,17475.81,0,0,1849.582,1757.103,57673.52,5773.788,11614.26,0,-11614.26,32304.36,42.50573,0,15380.31,7885.723,26618.66,15630.94
3/14/2007 10:00:00 AM,0.654461,50.96557,-128.9317,29.60266,0.7111658,10491.92,6.932412,9407.116,0,7286.314,7286.314,0,0,0,7286.314,273.1015,0,0,19899.04,0,0,2120.803,2014.763,46059.26,16226.62,12506.68,0,-12506.68,44169.24,58.11741,0,12718.5,8393.534,9407.116,26718.54
3/14/2007 11:00:00 AM,0.9160269,59.30848,-150.9074,14.84049,1.033036,15240.51,7.577455,11822.52,0,6725.212,6725.212,0,0,0,6725.212,402.4116,0,0,27063.03,0,0,5097.312,4842.446,33552.58,27482.63,20082.95,0,-20082.95,63221.6,83.1863,0,13308.99,12192.41,11822.52,42723.14
3/14/2007 12:00:00 PM,0.9311833,62.46273,178.7024,3.680798,1.050567,15499.14,5.048965,3226.13,0,11937.7,11937.7,0,0,0,11937.7,156.8583,0,0,18725.27,9170.074,8711.57,0,0,13469.63,45557.29,6329.064,0,-6329.064,69225.88,91.08666,0,14744.54,12399.31,3226.13,61056.43
3/14/2007 1:00:00 PM,0.9836794,58.79175,148.8018,16.00804,1.110907,16389.36,5.041584,3202.8,0,8066.082,8066.082,0,0,0,8066.082,242.8956,4129.545,0,19592.15,5119.244,4863.282,0,0,7140.565,51253.45,7140.565,0,-7140.565,76000.02,100,0,10474.09,13111.48,3202.8,67642.8
3/14/2007 2:00:00 PM,0.8346539,50.1574,127.5357,30.79528,0.9376816,13833.73,6.786088,8964.218,0,5880.928,5880.928,0,0,0,5880.928,387.6591,16917.02,0,22797.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10951.13,11066.99,8964.218,71513.69
3/14/2007 3:00:00 PM,0.6538233,39.06673,113.3059,45.71398,0.7264318,10717.14,8.917737,17428.29,0,7688.987,7688.987,0,0,0,7688.987,366.0486,20456.45,0,28145.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17172.03,8573.712,17428.29,68397.09
3/14/2007 4:00:00 PM,0.4179684,26.86687,102.9167,60.66637,0.4500805,6640.093,6.866883,9201.386,0,8619.887,8619.887,0,0,0,8619.887,183.7783,7221.592,0,15841.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14082.57,5312.074,9201.386,64320.05
3/14/2007 5:00:00 PM,0.1844548,14.18421,94.39898,75.63126,0.1837846,2711.397,7.519022,11519,0,7645.042,7645.042,0,0,0,7645.042,186.1389,6585.352,0,14230.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14169.04,2169.118,11519,60391.35
3/14/2007 6:00:00 PM,0.02317373,1.357296,86.59198,90.60071,0.0169854,250.5878,4.889117,2841.628,0,6054.617,6054.617,0,0,0,6054.617,51.07203,0,9.09495E-13,3092.215,3382.094,3212.989,0,0,0,57679.96,0,3131.506,3131.506,72699.12,95.65672,0,8080.892,200.4702,2841.628,57930.54
3/14/2007 7:00:00 PM,0,0,78.65539,90,0,0,5.575689,4807.44,0,3935.586,3935.586,0,0,0,3935.586,122.1531,0,0,4807.44,0,0,871.8539,828.2612,3479.451,54548.45,828.2612,0,-828.2612,73484.88,96.69061,0,6732.865,0,4807.44,54548.45
3/14/2007 8:00:00 PM,0,0,69.75551,90,0,0,4.20025,1385.946,0,3213.683,3213.683,0,0,0,3213.683,43.12642,0,0,1385.946,1923.933,1827.737,0,0,2651.19,55293.89,0,1923.933,1923.933,71456.88,94.02218,0,4228.024,0,1385.946,55293.89
3/14/2007 9:00:00 PM,0,0,58.80072,90,0,0,4.666592,2327.421,0,7302.528,7302.528,0,0,0,7302.528,31.87144,9.09495E-13,0,2327.421,5236.955,4975.107,0,0,4788.894,53369.95,0,5236.955,5236.955,65936.63,86.75871,0,9196.491,0,2327.421,53369.95
3/14/2007 10:00:00 PM,0,0,44.20014,90,0,0,2.69236,0,0,3419.03,3419.03,0,0,0,3419.03,0,0,4.54747E-13,0,3598.979,3419.03,0,0,10607.73,48133,0,3598.979,3598.979,62142.98,81.76706,0,3760.932,0,0,48133
3/14/2007 11:00:00 PM,0,0,24.1292,90,0,0,2.968623,9.713446,0,9557.961,9557.961,0,0,0,9557.961,0.1016268,0,0,9.713446,10050.79,9548.248,0,0,14606.6,44534.02,0,10050.79,10050.79,51548.52,67.82699,0,10518.61,0,9.713446,44534.02
3/15/2007 12:00:00 AM,0,0,-1.184231,90,0,0,1.804539,0,0,11521.16,11521.16,0,0,0,11521.16,0,0,1.81899E-12,0,12127.53,11521.16,0,0,25774.14,34483.23,0,12127.53,12127.53,38764.98,51.00654,0,12673.27,0,0,34483.23
3/15/2007 1:00:00 AM,0,0,-26.31233,90,0,0,1.916898,0,0,8902.392,8902.392,0,0,0,8902.392,0,0,0,0,9370.938,8902.392,0,0,39249.18,22355.7,0,9370.938,9370.938,28887.14,38.00939,0,9792.631,0,0,22355.7
3/15/2007 2:00:00 AM,0,0,-45.97248,90,0,0,1.094774,0,0,12128.39,12128.39,4750,0,1399.591,12128.39,0,0,0,0,7766.731,7378.395,0,0,49661.33,12984.76,0,7766.731,7766.731,20700.29,27.23721,0,13341.23,0,19000,12984.76
3/15/2007 3:00:00 AM,0,0,-60.20372,90,0,0,1.394338,0,0,13317.75,13317.75,8360.627,0,2251.611,13317.75,0,0,0,0,5218.027,4957.125,0,0,58291.03,5218.027,0,5218.027,5218.027,15200,20,0,14649.53,0,19000,5218.027
3/15/2007 4:00:00 AM,0,0,-70.92168,90,0,0,2.883823,0.1679117,0,8081.346,8081.346,8081.178,0,2185.668,8081.346,0.002077769,0,0,0.1679117,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8889.564,0,19000.17,0
3/15/2007 5:00:00 AM,0,0,-79.69473,90,0,0,3.336412,155.6915,0,9405.485,9405.485,9249.794,0,2461.433,9405.485,1.655327,0,0,155.6915,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10423.88,0,19155.69,0
3/15/2007 6:00:00 AM,0.02689325,2.237095,-87.58971,89.33213,0.02242594,330.8527,6.114576,6745.019,0,11735.9,11735.9,4750,0,1399.591,11735.9,60.29254,0,0,7075.871,253.5575,240.8796,0,0,64088.84,0,77.2952,0,-77.2952,15273.33,20.09649,0,16282,264.6822,25745.02,330.8527
3/15/2007 7:00:00 AM,0.2436635,15.06005,-95.43319,74.35646,0.2531857,3735.28,2.52253,0,0,9047.907,9047.907,5433.304,0,1560.834,9047.907,41.28336,0,0,3735.28,3804.845,3614.603,0,0,64011.54,69.56569,0,69.56569,69.56569,15200,20,0,9952.698,2988.224,19000,3804.845
3/15/2007 8:00:00 AM,0.3826982,27.70378,-104.0796,59.3848,0.4072793,6008.641,2.773544,0,0,8086.94,8086.94,4750,0,1399.591,8086.94,74.30056,0,0,6008.641,3512.568,3336.94,0,0,64088.84,0,2496.073,0,-2496.073,17567.99,23.11577,0,8895.634,4806.913,19000,6008.641
3/15/2007 9:00:00 AM,0.4328668,39.81173,-114.7323,44.42386,0.4453572,6570.411,1.693488,0,0,8707.433,8707.433,4750,0,1399.591,8707.433,75.4575,0,0,6570.411,4165.719,3957.433,0,0,61592.77,2246.466,2404.692,0,-2404.692,19849.28,26.11746,0,9578.176,5256.329,19000,8816.876
3/15/2007 10:00:00 AM,0.6061955,50.71264,-129.433,29.49234,0.6496139,9583.834,4.854086,2770.458,0,8920.56,8920.56,4750,0,1399.591,8920.56,138.4924,0,0,12354.29,1473.79,1400.101,0,0,59188.07,4410.688,8110.044,0,-8110.044,27543.14,36.24097,0,11197.84,7667.067,21770.46,13994.52
3/15/2007 11:00:00 AM,0.6342448,58.97328,-151.3511,14.68296,0.6714891,9906.562,5.0362,3185.782,0,10280.09,10280.09,0,0,0,10280.09,127.3563,0,0,13092.34,7467.697,7094.312,0,0,51078.03,11709.73,2438.865,0,-2438.865,29856.85,39.28532,0,12901,7925.25,3185.782,21616.29
3/15/2007 12:00:00 PM,0.6114327,62.06206,178.5728,3.300669,0.6366284,9392.258,8.972301,17674.69,0,11545.82,11545.82,0,0,0,11545.82,234.4307,0,0,27066.95,0,0,6128.867,5822.424,48639.17,13904.71,15214.68,0,-15214.68,44290.77,58.27731,0,21537.75,7513.806,17674.69,23296.96
3/15/2007 1:00:00 PM,0.8239894,58.40336,149.0233,15.99143,0.9248294,13644.12,10.03614,20562.47,0,10074.34,10074.34,0,0,0,10074.34,339.5417,0,0,34206.59,0,0,10488.13,9963.722,33424.48,27597.92,23607.85,0,-23607.85,66687.13,87.74621,0,21363.01,10915.3,20562.47,41242.04
3/15/2007 2:00:00 PM,0.735692,49.81753,127.8788,30.82318,0.8222296,12130.46,11.32993,21000,0,9072.454,9072.454,0,0,0,9072.454,365.1764,14241.36,0,33130.46,0,0,0,0,9816.64,48844.98,9816.64,0,-9816.64,76000.02,100,0,20479.7,9704.364,21000,60975.43
3/15/2007 3:00:00 PM,0.3993882,38.7662,113.6552,45.75892,0.4054606,5981.811,11.17207,21000,0,13424.22,13424.22,0,0,0,13424.22,200.9934,13557.59,0,26981.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,25266.65,4785.449,21000,63661.77
3/15/2007 4:00:00 PM,0.2688976,26.59003,103.248,60.72127,0.2680011,3953.854,9.110165,18172.62,0,9597.349,9597.349,0,0,0,9597.349,230.5478,12529.13,0,22126.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19643.39,3163.083,18172.62,61633.81
3/15/2007 5:00:00 PM,0.1626495,13.91836,94.71417,75.6935,0.1611884,2378.032,8.630966,16368.13,0,9296.283,9296.283,0,0,0,9296.283,201.6523,9449.883,0,18746.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18409.98,1902.426,16368.13,60057.99
3/15/2007 6:00:00 PM,0.02598451,1.092231,86.8985,90.66932,0.01424966,210.227,7.865086,13114.46,0,10429.53,10429.53,0,0,0,10429.53,127.7593,2895.166,0,13324.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18029.71,168.1816,13114.46,57890.18
3/15/2007 7:00:00 PM,0,0,78.96037,90,0,0,5.684835,5251.051,0,6174.961,6174.961,0,0,0,6174.961,85.0378,0,0,5251.051,972.5374,923.9105,0,0,0,57679.96,0,972.5374,972.5374,74974.87,98.65112,0,9417.982,0,5251.051,57679.96
3/15/2007 8:00:00 PM,0,0,70.06272,90,0,0,6.641632,8445.562,0,10198.08,10198.08,0,0,0,10198.08,82.81519,0,0,8445.562,1844.758,1752.52,0,0,1080.597,56707.42,0,1844.758,1844.758,73030.33,96.09251,0,15440.67,0,8445.562,56707.42
3/15/2007 9:00:00 PM,0,0,59.10377,90,0,0,5.546323,4717.646,0,9079.586,9079.586,0,0,0,9079.586,51.95882,0,0,4717.646,4591.517,4361.94,0,0,3130.328,54862.66,0,4591.517,4591.517,68190.45,89.72425,0,12346.37,0,4717.646,54862.66
3/15/2007 10:00:00 PM,0,0,44.46349,90,0,0,5.014731,3117.928,0,8538.68,8538.68,0,0,0,8538.68,36.51534,0,1.81899E-12,3117.928,5706.054,5420.751,0,0,8232.014,50271.14,0,5706.054,5706.054,62175.73,81.81016,0,10951.51,0,3117.928,50271.14
3/15/2007 11:00:00 PM,0,0,24.25535,90,0,0,5.372712,4208.012,0,8063,8063,0,0,0,8063,52.18916,0,9.09495E-13,4208.012,4057.882,3854.988,0,0,14572.07,44565.09,0,4057.882,4057.882,57898.35,76.18202,0,10973.31,0,4208.012,44565.09
3/16/2007 12:00:00 AM,0,0,-1.321994,90,0,0,2.543665,0,0,4778.526,4778.526,0,0,0,4778.526,0,0,0,0,5030.027,4778.526,0,0,19080.83,40507.21,0,5030.027,5030.027,52596.23,69.20556,0,5256.378,0,0,40507.21
3/16/2007 1:00:00 AM,0,0,-26.67145,90,0,0,4.113687,1171.012,0,5634.354,5634.354,0,0,0,5634.354,20.78343,0,9.09495E-13,1171.012,4698.255,4463.342,0,0,24669.75,35477.18,0,4698.255,4698.255,47643.84,62.68925,0,6783.295,0,1171.012,35477.18
3/16/2007 2:00:00 AM,0,0,-46.40054,90,0,0,4.66911,2333.675,0,6695.131,6695.131,0,0,0,6695.131,34.8563,0,0,2333.675,4591.006,4361.456,0,0,29890.03,30778.93,0,4591.006,4591.006,42804.5,56.32169,0,8531.481,0,2333.675,30778.93
3/16/2007 3:00:00 AM,0,0,-60.62339,90,0,0,4.086531,1103.584,0,9986.272,9986.272,0,0,0,9986.272,11.05101,0,0,1103.584,9350.198,8882.688,0,0,34991.15,26187.92,0,9350.198,9350.198,32948.52,43.35331,0,11536.69,0,1103.584,26187.92
3/16/2007 4:00:00 AM,0,0,-71.31879,90,0,0,5.656637,5136.439,0,9735.992,9735.992,0,0,0,9735.992,52.75723,0,0,5136.439,4841.635,4599.553,0,0,45380.26,16837.72,0,4841.635,4841.635,27844.99,36.63813,0,13277.81,0,5136.439,16837.72
3/16/2007 5:00:00 AM,0,0,-80.07649,90,0,0,7.99402,13768.93,0,4269.996,4269.996,0,0,0,4269.996,322.4576,0,0,13768.93,0,0,9498.933,9023.985,50759.86,11996.09,9023.985,0,-9023.985,36405.89,47.90248,0,11581.46,0,13768.93,11996.09
3/16/2007 6:00:00 AM,0.005727416,2.090241,-87.96889,89.26189,0.00537895,79.35632,6.821455,9068.036,0,8789.185,8789.185,0,0,0,8789.185,104.0755,0,0,9147.393,0,0,278.8509,264.9083,41735.87,20117.67,344.2646,0,-344.2646,36732.49,48.33221,0,14202.12,63.48505,9068.036,20197.03
3/16/2007 7:00:00 AM,0.02373468,14.91066,-95.8244,74.28056,0.02241798,330.7352,6.507166,7928.529,0,9259.482,9259.482,0,0,0,9259.482,89.19791,2.27374E-13,0,8259.265,1401.004,1330.953,0,0,41391.61,20427.51,0,1070.269,1070.269,35604.33,46.84779,0,14149.7,264.5881,7928.529,20758.25
3/16/2007 8:00:00 AM,0.1101455,27.53884,-104.4988,59.30231,0.1043938,1540.135,6.799966,9004.956,0,7979.395,7979.395,0,0,0,7979.395,132.154,0,0,10545.09,0,0,1025.561,974.2833,42580.79,19357.24,2514.418,0,-2514.418,37989.71,49.98646,0,13279.81,1232.108,9004.956,20897.38
3/16/2007 9:00:00 AM,0.04588525,39.61401,-115.1938,44.33236,0.04333926,639.3894,8.668366,16494.82,0,8330.256,8330.256,0,0,0,8330.256,205.6865,-9.09495E-13,0,17134.21,0,0,8164.569,7756.34,40066.38,21620.22,8395.729,0,-8395.729,45954.61,60.46657,0,17410.69,511.5115,16494.82,22259.61
3/16/2007 10:00:00 AM,0.1145251,50.45784,-129.9315,29.38516,0.1083718,1598.823,10.35105,20969.53,0,8844.229,8844.229,0,0,0,8844.229,255.176,0,0,22568.35,0,0,12125.3,11519.04,31670.64,29176.38,13117.86,0,-13117.86,58399.3,76.84116,0,20213.42,1279.058,20969.53,30775.2
3/16/2007 11:00:00 AM,0.2663277,58.63633,-151.7897,14.53316,0.2530633,3733.474,8.92764,17473.01,0,7547.731,7547.731,0,0,0,7547.731,280.965,0,0,21206.49,0,0,9925.281,9429.017,18552.79,40982.45,13162.49,0,-13162.49,70886.33,93.27147,0,17039.01,2986.779,17473.01,44715.92
3/16/2007 12:00:00 PM,0.3175136,61.66029,178.4436,2.926715,0.3027286,4466.193,7.369756,10912.24,0,8323.938,8323.938,0,0,0,8323.938,184.7496,1615.567,0,15378.44,0,0,972.7399,924.1029,5390.296,52828.69,5390.296,0,-5390.296,76000.02,100,0,14612.45,3572.954,10912.24,57294.88
3/16/2007 1:00:00 PM,0.3414447,58.0131,149.2383,15.9861,0.3271984,4827.198,5.28829,3960.104,0,9923.567,9923.567,0,0,0,9923.567,88.54983,0,0,8787.302,6277.33,5963.463,0,0,0,57679.96,0,1450.132,1450.132,74471.45,97.98872,0,12895.98,3861.758,3960.104,62507.15
3/16/2007 2:00:00 PM,0.03767057,49.47496,128.2164,30.85726,0.03556158,524.6445,2.26462,0,0,7796.483,7796.483,0,0,0,7796.483,6.729245,0,9.09495E-13,524.6445,8206.824,7796.483,0,0,1611.258,56229.82,0,7682.18,7682.18,66373.71,87.33382,0,8576.131,419.7155,0,56754.47
3/16/2007 3:00:00 PM,0.1062888,38.46289,114.0013,45.80805,0.1006179,1484.429,2.974128,10.33312,0,7866.949,7866.949,0,0,0,7866.949,19.00053,0,0,1494.762,8270.122,7856.616,0,0,10147.01,48547.64,0,6785.693,6785.693,59220.96,77.92231,0,8658.811,1187.543,10.33312,50032.07
3/16/2007 4:00:00 PM,0.1188048,26.31066,103.5776,60.77921,0.1126651,1662.163,2.759745,0,0,7434.496,7434.496,0,0,0,7434.496,22.35744,0,0,1662.163,7825.785,7434.496,0,0,17686.67,41761.95,0,6163.623,6163.623,52723.94,69.37359,0,8177.945,1329.73,0,43424.11
3/16/2007 5:00:00 PM,0.04982704,13.65034,95.02869,75.75792,0.04714927,695.5991,2.642226,0,0,5129.884,5129.884,0,0,0,5129.884,13.55974,0,0,695.5991,5399.878,5129.884,0,0,24535.14,35598.33,0,4704.279,4704.279,47765.19,62.84892,0,5642.872,556.4793,0,36293.93
3/16/2007 6:00:00 PM,0.01422136,0.8253748,87.205,90.73939,0.01270355,187.417,1.22147,0,0,6176.332,6176.332,0,0,0,6176.332,3.034439,0,0,187.417,6501.401,6176.332,0,0,29762.12,30894.05,0,6313.984,6313.984,41109.67,54.09166,0,6793.964,149.9336,0,31081.47
3/16/2007 7:00:00 PM,0,0,79.26594,90,0,0,1.51546,0,0,8972.498,8972.498,0,0,0,8972.498,0,0,1.81899E-12,0,9444.734,8972.498,0,0,36777.66,24580.07,0,9444.734,9444.734,31154.04,40.99215,0,9869.748,0,0,24580.07
3/16/2007 8:00:00 PM,0,0,70.37121,90,0,0,2.35247,0,0,9135.081,9135.081,0,0,0,9135.081,0,0,1.81899E-12,0,9615.875,9135.081,0,0,47271.8,15135.33,0,9615.875,9615.875,21018.02,27.65528,0,10048.59,0,0,15135.33
3/16/2007 9:00:00 PM,0,0,59.40889,90,0,0,0.6659936,0,0,7606.604,7606.604,4750,0,1399.591,7606.604,0,0,0,0,3006.951,2856.604,0,0,57956.11,5519.456,0,3006.951,3006.951,17848.42,23.48475,0,8367.265,0,19000,5519.456
3/16/2007 10:00:00 PM,0,0,44.72937,90,0,0,0.04751773,0,0,5788.542,5788.542,4750,0,1399.591,5788.542,0,0,0,0,1093.202,1038.542,0,0,61297.17,2512.505,0,1093.202,1093.202,16696.08,21.96852,0,6367.396,0,19000,2512.505
3/16/2007 11:00:00 PM,0,0,24.38207,90,0,0,0.4270054,0,0,6466.312,6466.312,5117.974,0,1486.424,6466.312,0,0,0,0,1419.303,1348.338,0,0,62511.84,1419.303,0,1419.303,1419.303,15200,20,0,7112.942,0,19000,1419.303
3/17/2007 12:00:00 AM,0,0,-1.465169,90,0,0,0.2800303,0,0,7466.23,7466.23,7466.23,0,2040.555,7466.23,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8212.853,0,19000,0
3/17/2007 1:00:00 AM,0,0,-27.03896,90,0,0,1.886794,0,0,11503.18,11503.18,11503.18,0,2993.177,11503.18,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12653.5,0,19000,0
3/17/2007 2:00:00 AM,0,0,-46.83496,90,0,0,1.605597,0,0,10767.42,10767.42,10767.42,0,2819.556,10767.42,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11844.16,0,19000,0
3/17/2007 3:00:00 AM,0,0,-61.04713,90,0,0,3.511408,285.9562,0,8550.362,8550.362,8264.406,0,2228.906,8550.362,3.344376,0,0,285.9562,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9548.377,0,19285.96,0
3/17/2007 4:00:00 AM,0,0,-71.71857,90,0,0,2.11905,0,0,7034.729,7034.729,7034.729,0,1938.732,7034.729,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7738.202,0,19000,0
3/17/2007 5:00:00 AM,0,0,-80.46011,90,0,0,2.596644,0,0,11297.3,11297.3,11297.3,0,2944.595,11297.3,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12427.03,0,19000,0
3/17/2007 6:00:00 AM,0.03680944,1.944052,-88.34941,89.19029,0.02325835,343.1334,2.571168,0,0,8821.135,8821.135,8495.158,0,2283.357,8821.135,3.8899,0,1.81899E-12,343.1334,343.1334,325.9767,0,0,64088.84,0,0,0,0,15200,20,0,9703.248,274.5067,19000,343.1334
3/17/2007 7:00:00 AM,0.2443819,14.76134,-96.21655,74.20403,0.2610207,3850.871,4.211864,1414.786,0,8566.217,8566.217,4750,0,1399.591,8566.217,61.47004,0,0,5265.657,2527.823,2401.431,0,0,64088.84,0,1323.049,0,-1323.049,16455.16,21.65152,0,10130.23,3080.697,20414.79,3850.871
3/17/2007 8:00:00 AM,0.3927388,27.37333,-104.9184,59.22007,0.4263187,6289.532,7.948221,13531.13,0,8649.826,8649.826,4750,0,1399.591,8649.826,229.1452,0,0,19820.66,0,0,9631.305,9149.739,62765.79,1190.744,15439.27,0,-15439.27,31102.14,40.92385,0,16280.37,5031.626,32531.13,7480.276
3/17/2007 9:00:00 AM,0.5606005,39.41502,-115.6547,44.24225,0.6194041,9138.146,10.21076,20800.88,0,5405.583,5405.583,0,0,0,5405.583,553.8539,0,0,29939.03,0,0,15395.3,14625.53,47326.52,15086.09,23763.68,0,-23763.68,53646.34,70.58728,0,16346.58,7310.516,20800.88,24224.23
3/17/2007 10:00:00 AM,0.6314664,50.20121,-130.4272,29.28131,0.689646,10174.43,8.796268,16928.14,0,8023.506,8023.506,0,0,0,8023.506,337.7896,0,0,27102.57,0,0,8904.631,8459.399,23562.84,36473.4,18633.83,0,-18633.83,71323.95,93.84728,0,17289.93,8139.547,16928.14,46647.83
3/17/2007 11:00:00 AM,0.793052,58.2977,-152.2229,14.39156,0.8920273,13160.19,9.99687,20507.71,0,9532.214,9532.214,0,0,0,9532.214,353.2013,19206.68,0,33667.91,0,0,0,0,4929.007,53243.85,4929.007,0,-4929.007,76000.02,100,0,20739.29,10528.15,20507.71,66404.04
3/17/2007 12:00:00 PM,0.834825,61.25754,178.3148,2.562289,0.9429203,13911.02,8.299872,15036.78,0,9423.227,9423.227,0,0,0,9423.227,307.1963,19524.58,0,28947.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17883.94,11128.82,15036.78,71590.98
3/17/2007 1:00:00 PM,0.4459864,57.62112,149.4469,15.99208,0.4399017,6489.925,10.59085,21000,0,6810.106,6810.106,0,0,0,6810.106,403.6637,20679.82,0,27489.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17991.12,5191.939,21000,64169.88
3/17/2007 2:00:00 PM,0.5339018,49.12988,128.5486,30.89745,0.5601146,8263.439,9.805478,20206.15,0,3849.408,3849.408,0,0,0,3849.408,739.5836,24620.18,0,28469.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14337.42,6610.751,20206.15,65943.4
3/17/2007 3:00:00 PM,0.6112097,38.15697,114.3442,45.86129,0.6872064,10138.44,9.268145,18676.7,0,9155.59,9155.59,0,0,0,9155.59,314.7273,19659.55,0,28815.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19409.5,8110.753,18676.7,67818.4
3/17/2007 4:00:00 PM,0.2647275,26.02893,103.9055,60.84009,0.265483,3916.703,6.100238,6689.972,0,9735.496,9735.496,0,0,0,9735.496,108.9485,710.8883,0,10606.67,3205.815,3045.524,0,0,0,57679.96,0,0,0,76000.02,100,0,14054.03,3133.362,6689.972,61596.66
3/17/2007 5:00:00 PM,0.1296514,13.38032,95.34247,75.82443,0.1268029,1870.739,6.976899,9577.863,0,8595.944,8595.944,0,0,0,8595.944,133.1861,2852.658,0,11448.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14244.47,1496.591,9577.863,59550.7
3/17/2007 6:00:00 PM,0.01856085,0.5568804,87.51147,90.8108,0.01365706,201.4843,6.171921,6944.439,0,9673.308,9673.308,0,0,0,9673.308,73.8726,0,0,7145.924,2872.493,2728.868,0,0,0,57679.96,0,2671.009,2671.009,73184.52,96.29541,0,14112.86,161.1874,6944.439,57881.44
3/17/2007 7:00:00 PM,0,0,79.57207,90,0,0,9.047482,17988.62,0,10021.88,10021.88,0,0,0,10021.88,179.4935,4842.755,0,17988.62,0,0,3123.987,2967.788,2967.788,55008.95,2967.788,0,-2967.788,76000.02,100,0,20018.38,0,17988.62,55008.95
3/17/2007 8:00:00 PM,0,0,70.68097,90,0,0,9.2664,18670.01,0,8062.936,8062.936,0,0,0,8062.936,231.5535,10607.07,0,18670.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18204.23,0,18670.01,57679.96
3/17/2007 9:00:00 PM,0,0,59.7161,90,0,0,9.862271,20295.9,0,8951.112,8951.112,0,0,0,8951.112,226.7417,11344.79,0,20295.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19994.17,0,20295.9,57679.96
3/17/2007 10:00:00 PM,0,0,44.99789,90,0,0,7.527354,11562.28,0,11159.4,11159.4,0,0,0,11159.4,103.6102,402.8788,0,11562.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18056.48,0,11562.28,57679.96
3/17/2007 11:00:00 PM,0,0,24.50951,90,0,0,7.909778,13331.53,0,10028.31,10028.31,0,0,0,10028.31,132.9389,3303.22,0,13331.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17696.91,0,13331.53,57679.96
3/18/2007 12:00:00 AM,0,0,-1.61376,90,0,0,5.137193,3504.979,0,11610.33,11610.33,0,0,0,11610.33,30.18847,0,0,3504.979,8531.943,8105.347,0,0,0,57679.96,0,8531.943,8531.943,67006.55,88.1665,0,14523.85,0,3504.979,57679.96
3/18/2007 1:00:00 AM,0,0,-27.41484,90,0,0,5.406191,4306.296,0,12448.08,12448.08,0,0,0,12448.08,34.59406,0,0,4306.296,8570.302,8141.786,0,0,9479.938,49148.01,0,8570.302,8570.302,57972.67,76.27981,0,15846.04,0,4306.296,49148.01
3/18/2007 2:00:00 AM,0,0,-47.27562,90,0,0,4.368036,1707.434,0,8797.836,8797.836,0,0,0,8797.836,19.40743,0,0,1707.434,7463.581,7090.401,0,0,19002.49,40577.71,0,7463.581,7463.581,50105.36,65.92809,0,10531.34,0,1707.434,40577.71
3/18/2007 3:00:00 AM,0,0,-61.47477,90,0,0,3.880325,766.324,0,11181.38,11181.38,0,0,0,11181.38,6.853569,0,0,766.324,10963.22,10415.06,0,0,27295.36,33114.13,0,10963.22,10963.22,38549.11,50.7225,0,12682.69,0,766.324,33114.13
3/18/2007 4:00:00 AM,0,0,-72.12085,90,0,0,2.767688,0,0,11976.39,11976.39,0,0,0,11976.39,0,0,1.81899E-12,0,12606.73,11976.39,0,0,39476.72,22150.91,0,12606.73,12606.73,25260.45,33.23743,0,13174.03,0,0,22150.91
3/18/2007 5:00:00 AM,0,0,-80.84544,90,0,0,2.114152,0,0,9987.47,9987.47,4750,0,1399.591,9987.47,0,0,0,0,5513.126,5237.47,0,0,53484.2,9544.18,0,5513.126,5513.126,19449.11,25.59093,0,10986.22,0,19000,9544.18
3/18/2007 6:00:00 AM,0.025476,1.798508,-88.73115,89.11745,0.02170135,320.1628,3.705245,498.0258,0,12759.72,12759.72,8128.043,0,2196.727,12759.72,6.412275,0,0,818.1887,4351.216,4133.655,0,0,59609.89,4031.053,0,4031.053,4031.053,15200,20,0,14284.71,256.1302,19498.03,4351.216
3/18/2007 7:00:00 AM,0.1757041,14.61208,-96.60948,74.12701,0.179516,2648.421,5.51921,4638.059,0,12113.38,12113.38,4959.319,0,1448.985,12113.38,60.15234,0,0,7286.479,2648.421,2516,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,15643.74,2118.737,23638.06,2648.421
3/18/2007 8:00:00 AM,0.4029188,27.20723,-105.3381,59.13819,0.443026,6536.018,7.034957,9800.7,0,12910.35,12910.35,4750,0,1399.591,12910.35,126.5397,0,0,16336.72,0,0,1640.352,1558.334,64088.84,0,8094.352,0,-8094.352,22878.98,30.10391,0,19101.73,5228.814,28800.7,6536.018
3/18/2007 9:00:00 AM,0.5803483,39.21475,-116.1147,44.15366,0.6492658,9578.699,3.889292,778.4745,0,9113.413,9113.413,4750,0,1399.591,9113.413,113.6476,0,0,10357.17,3773.62,3584.939,0,0,55994.49,7284.917,5805.079,0,-5805.079,28386.16,37.3502,0,10413.99,7662.959,19778.47,16863.62
3/18/2007 10:00:00 AM,0.5489827,49.94278,-130.9199,29.18099,0.5800802,8557.994,1.860494,0,0,10127.4,10127.4,0,0,0,10127.4,84.5034,0,0,8557.994,10660.42,10127.4,0,0,50189.41,12509.49,0,2102.423,2102.423,26170.01,34.43422,0,11140.14,6846.395,0,21067.48
3/18/2007 11:00:00 AM,0.660583,57.95748,-152.6506,14.25862,0.7150966,10549.91,1.74895,0,0,9385.012,9385.012,0,0,0,9385.012,112.4123,0,0,10549.91,9878.959,9385.012,0,0,52525.43,10407.07,670.9494,0,-670.9494,26806.53,35.27174,0,10323.51,8439.927,0,20956.97
3/18/2007 12:00:00 PM,0.4469812,60.85392,178.1868,2.212759,0.4392608,6480.469,1.491047,0,0,9127.101,9127.101,0,0,0,9127.101,71.00249,0,0,6480.469,9607.474,9127.101,0,0,51854.48,11010.92,0,3127.005,3127.005,23510.38,30.9347,0,10039.81,5184.375,0,17491.39
3/18/2007 1:00:00 PM,0.4779531,57.22762,149.6496,16.00934,0.4781174,7053.726,2.691217,0,0,8701.413,8701.413,4750,0,1399.591,8701.413,81.06415,0,0,7053.726,4159.382,3951.413,0,0,55328.93,7883.915,2894.344,0,-2894.344,26256.2,34.54762,0,9571.554,5642.98,19000,14937.64
3/18/2007 2:00:00 PM,0.4499065,48.78248,128.8754,30.94367,0.4544111,6703.983,2.65738,0,0,10419.17,10419.17,4750,0,1399.591,10419.17,64.34277,0,0,6703.983,5967.548,5669.171,0,0,52434.59,10488.82,736.4349,0,-736.4349,26954.84,35.46688,0,11461.09,5363.187,19000,17192.81
3/18/2007 3:00:00 PM,0.4877448,37.84861,114.6839,45.91855,0.527774,7786.316,2.456209,0,0,7365.86,7365.86,0,0,0,7365.86,105.7082,0,0,7786.316,7753.537,7365.86,0,0,51698.16,11151.62,32.77886,0,-32.77886,26985.94,35.5078,0,8102.446,6229.053,0,18937.93
3/18/2007 4:00:00 PM,0.4144104,25.745,104.2318,60.90382,0.4610198,6801.481,3.411542,206.4335,0,10548.79,10548.79,0,0,0,10548.79,66.43333,0,0,7007.915,10886.69,10342.36,0,0,51665.38,11181.12,0,4085.213,4085.213,22679.74,29.84176,0,11706.89,5441.185,206.4335,17982.6
3/18/2007 5:00:00 PM,0.1871628,13.10845,95.65548,75.89294,0.196598,2900.435,3.624869,388.6261,0,10228.79,10228.79,4750,0,1399.591,10228.79,32.15492,0,0,3289.061,5358.072,5090.169,0,0,56204.5,7095.903,0,2457.637,2457.637,20089.16,26.43311,0,11445.99,2320.348,19388.63,9996.339
3/18/2007 6:00:00 PM,0.02010379,0.2869022,87.81784,90.88345,0.01169922,172.6,5.898695,5968.793,0,8970.039,8970.039,4750,0,1399.591,8970.039,68.46563,0,0,6141.394,0,0,1748.754,1661.317,58935.21,4638.266,1833.917,0,-1833.917,21828.97,28.72232,0,12851.44,138.08,24968.79,4810.866
3/18/2007 7:00:00 PM,0,0,79.87877,90,0,0,4.576762,2120.057,0,9791.021,9791.021,4750,0,1399.591,9791.021,21.65307,0,0,2120.057,3074.699,2920.964,0,0,57101.29,6288.791,0,3074.699,3074.699,18587.95,24.45783,0,11830.15,0,21120.06,6288.791
3/18/2007 8:00:00 PM,0,0,70.99199,90,0,0,5.851124,5829.207,0,12114.84,12114.84,4750,0,1399.591,12114.84,48.11624,0,0,5829.207,1616.458,1535.635,0,0,60517.63,3214.092,0,1616.458,1616.458,16884.06,22.21586,0,16240.93,0,24829.21,3214.092
3/18/2007 9:00:00 PM,0,0,60.02545,90,0,0,6.360562,7498.184,0,10646.24,10646.24,4750,0,1399.591,10646.24,70.43032,0,0,7498.184,0,0,1601.939,1521.842,62313.69,1597.633,1521.842,0,-1521.842,18327.8,24.11553,0,15459.96,0,26498.18,1597.633
3/18/2007 10:00:00 PM,0,0,45.26916,90,0,0,9.343027,18964.11,0,10259.4,10259.4,0,0,0,10259.4,184.8461,0,0,18964.11,0,0,8704.708,8269.473,60791.85,2967.292,8269.473,0,-8269.473,26172.91,34.43804,0,20767.4,0,18964.11,2967.292
3/18/2007 11:00:00 PM,0,0,24.63779,90,0,0,11.29956,21000,0,10878.34,10878.34,0,0,0,10878.34,193.0442,0,0,21000,0,0,10121.66,9615.578,52522.38,10409.82,9615.578,0,-9615.578,35295.05,46.44085,0,22466.17,0,21000,10409.82
3/19/2007 12:00:00 AM,0,0,-1.767772,90,0,0,11.81022,21000,0,6702.606,6702.606,0,0,0,6702.606,313.3109,0,0,21000,0,0,14297.39,13582.52,42906.8,19063.84,13582.52,0,-13582.52,48180.57,63.39547,0,17872.87,0,21000,19063.84
3/19/2007 1:00:00 AM,0,0,-27.79906,90,0,0,12.85243,21000,0,9071.961,9071.961,0,0,0,9071.961,231.4825,0,0,21000,0,0,11928.04,11331.64,29324.28,31288.11,11331.64,0,-11331.64,58930.7,77.54038,0,20479.16,0,21000,31288.11
3/19/2007 2:00:00 AM,0,0,-47.72236,90,0,0,13.14023,21000,0,10008.2,10008.2,0,0,0,10008.2,209.8279,0,0,21000,0,0,10991.8,10442.21,17992.64,41486.58,10442.21,0,-10442.21,68837.05,90.57505,0,21509.02,0,21000,41486.58
3/19/2007 3:00:00 AM,0,0,-61.90613,90,0,0,10.44158,21000,0,9811.86,9811.86,0,0,0,9811.86,214.0267,3240.321,0,21000,0,0,7947.819,7550.428,7550.428,50884.57,7550.428,0,-7550.428,76000.02,100,0,21293.05,0,21000,50884.57
3/19/2007 4:00:00 AM,0,0,-72.52546,90,0,0,14.54283,21000,0,6198.085,6198.085,0,0,0,6198.085,338.8143,14801.92,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17317.89,0,21000,57679.96
