Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 5:00:00 AM,0,0,-81.23232,90,0,0,10.71607,21000,0,9579.804,9579.804,0,0,0,9579.804,219.2112,11420.2,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21037.78,0,21000,57679.96
3/19/2007 6:00:00 AM,0.02991752,1.65359,-89.11395,89.04347,0.02388224,352.3376,12.45117,21000,0,7009.471,7009.471,0,0,0,7009.471,304.6212,14342.87,0,21352.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18210.42,281.8701,21000,58032.29
3/19/2007 7:00:00 AM,0.2527969,14.46286,-97.00304,74.04961,0.2786589,4111.089,13.2575,21000,0,8666.785,8666.785,0,0,0,8666.785,289.7394,16444.3,0,25111.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20033.46,3288.871,21000,61791.05
3/19/2007 8:00:00 AM,0.4469242,27.04052,-105.7579,59.05678,0.5037422,7431.771,15.35566,21000,0,7842.177,7842.177,0,0,0,7842.177,362.5495,20589.59,0,28431.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19126.39,5945.417,21000,65111.73
3/19/2007 9:00:00 AM,0.5462705,39.01321,-116.5736,44.06674,0.6070878,8956.441,13.48209,21000,0,5961.215,5961.215,0,0,0,5961.215,502.5224,23995.23,0,29956.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17057.34,7165.153,21000,66636.4
3/19/2007 10:00:00 AM,0.8820412,49.68259,-131.4092,29.08436,1.014977,14974.09,10.57728,21000,0,8539.161,8539.161,0,0,0,8539.161,421.2836,27434.93,0,35974.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19893.08,11979.27,21000,72654.04
3/19/2007 11:00:00 AM,0.9037495,57.61576,-153.0727,14.13476,1.040086,15344.52,14.29875,21000,0,7781.596,7781.596,0,0,0,7781.596,467.0574,28562.93,0,36344.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19059.76,12275.62,21000,73024.48
3/19/2007 12:00:00 PM,0.9926918,60.44955,178.0595,1.887077,1.14459,16886.27,18.62284,21000,0,9241.79,9241.79,0,0,0,9241.79,409.9452,28644.48,0,37886.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20665.97,13509.02,21000,74566.23
3/19/2007 1:00:00 PM,0.7747512,56.83274,149.8464,16.03784,0.8768778,12936.69,12.03443,21000,0,5652.287,5652.287,0,0,0,5652.287,600.4062,28284.4,0,33936.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16717.52,10349.35,21000,70616.64
3/19/2007 2:00:00 PM,0.6764907,48.43293,129.197,30.99582,0.7608394,11224.76,12.09474,21000,0,5783.27,5783.27,0,0,0,5783.27,557.2066,26441.49,0,32224.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16861.6,8979.807,21000,68904.71
3/19/2007 3:00:00 PM,0.5785404,37.53799,115.0205,45.97974,0.6538665,9646.573,7.011907,9712.227,0,4194.816,4194.816,0,0,0,4194.816,461.4934,15163.98,0,19358.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9470.411,7717.258,9712.227,67326.53
3/19/2007 4:00:00 PM,0.3795691,25.45904,104.5562,60.97029,0.4196558,6191.233,8.059249,14107.61,0,8449.013,8449.013,0,0,0,8449.013,240.2511,11849.83,0,20298.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16347.72,4952.987,14107.61,63871.19
3/19/2007 5:00:00 PM,0.2441768,12.83487,95.96768,75.96333,0.2681546,3956.118,7.889647,13227,0,3291.125,3291.125,0,0,0,3291.125,522.1047,13892,0,17183.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10233.74,3164.895,13227,61636.07
3/19/2007 6:00:00 PM,0.02602029,0.01559636,88.1241,90.95725,0.004131696,60.95543,5.621315,4992.881,0,9348.829,9348.829,0,0,0,9348.829,54.0585,0,1.81899E-12,5053.837,4585.208,4355.948,0,0,0,57679.96,0,4524.253,4524.253,71231.03,93.72503,0,12780.15,48.76434,4992.881,57740.91
3/19/2007 7:00:00 PM,0,0,80.18597,90,0,0,7.661922,12261.28,0,9911.262,9911.262,0,0,0,9911.262,123.7106,0,0,12261.28,0,0,2350.018,2232.517,5026.948,53155.7,2232.517,0,-2232.517,73348.98,96.5118,0,17033.03,0,12261.28,53155.7
3/19/2007 8:00:00 PM,0,0,71.30427,90,0,0,7.43342,11156.59,0,10862.04,10862.04,0,0,0,10862.04,102.7118,0,0,11156.59,0,0,294.5521,279.8245,2794.431,55164.97,279.8245,0,-279.8245,73614.45,96.8611,0,17526.54,0,11156.59,55164.97
3/19/2007 9:00:00 PM,0,0,60.33697,90,0,0,6.785006,8961.039,0,12277.87,12277.87,0,0,0,12277.87,72.98529,0,0,8961.039,3491.402,3316.831,0,0,2514.606,55416.81,0,3491.402,3491.402,69934.19,92.01865,0,17986.18,0,8961.039,55416.81
3/19/2007 10:00:00 PM,0,0,45.54326,90,0,0,5.751626,5522.51,0,7186.131,7186.131,0,0,0,7186.131,76.84956,0,0,5522.51,1751.18,1663.621,0,0,6393.941,51925.41,0,1751.18,1751.18,68088.28,89.58983,0,10666,0,5522.51,51925.41
3/19/2007 11:00:00 PM,0,0,24.76705,90,0,0,4.024127,961.1968,0,9136.63,9136.63,0,0,0,9136.63,10.52026,0,1.81899E-12,961.1968,8605.72,8175.434,0,0,8339.697,50174.23,0,8605.72,8605.72,59017.06,77.65401,0,10530.89,0,961.1968,50174.23
3/20/2007 12:00:00 AM,0,0,-1.927205,90,0,0,6.10739,6717.429,0,12238.53,12238.53,0,0,0,12238.53,54.88755,0,0,6717.429,5811.686,5521.101,0,0,17901.61,41568.51,0,5811.686,5811.686,52891,69.59341,0,16821.1,0,6717.429,41568.51
3/20/2007 1:00:00 AM,0,0,-28.1916,90,0,0,7.28167,10592.43,0,13470.27,13470.27,0,0,0,13470.27,78.6356,0,0,10592.43,3029.307,2877.842,0,0,24359.04,35756.82,0,3029.307,3029.307,49697.84,65.39188,0,20113.51,0,10592.43,35756.82
3/20/2007 2:00:00 AM,0,0,-48.17503,90,0,0,5.724619,5412.748,0,12715.23,12715.23,0,0,0,12715.23,42.56901,0,0,5412.748,7686.823,7302.482,0,0,27724.93,32727.52,0,7686.823,7686.823,41595.21,54.73053,0,16693.12,0,5412.748,32727.52
3/20/2007 3:00:00 AM,0,0,-62.34104,90,0,0,5.140025,3513.93,0,12677.62,12677.62,0,0,0,12677.62,27.71759,0,1.81899E-12,3513.93,9645.987,9163.688,0,0,36265.85,25040.69,0,9645.987,9645.987,31427.45,41.3519,0,15702.34,0,3513.93,25040.69
3/20/2007 4:00:00 AM,0,0,-72.93224,90,0,0,4.010223,942.3559,0,9055.113,9055.113,0,0,0,9055.113,10.40689,0,1.81899E-12,942.3559,8539.745,8112.758,0,0,46983.61,15394.71,0,8539.745,8539.745,22425.77,29.50758,0,10431.8,0,942.3559,15394.71
3/20/2007 5:00:00 AM,0,0,-81.62061,90,0,0,4.18826,1356.176,0,10883.91,10883.91,4750,0,1399.591,10883.91,12.46037,0,1.81899E-12,1356.176,5029.198,4777.738,0,0,56472.21,6854.961,0,5029.198,5029.198,17124.53,22.53227,0,12650.39,0,20356.18,6854.961
3/20/2007 6:00:00 AM,0.02704263,1.509276,-89.49765,88.96847,0.02332968,344.1857,2.008091,0,0,11215.5,11215.5,9154.053,0,2438.84,11215.5,3.068838,0,1.81899E-12,344.1857,2169.949,2061.452,0,0,62060.21,1825.764,0,1825.764,1825.764,15200,20,0,12337.05,275.3485,19000,2169.949
3/20/2007 7:00:00 AM,0.1540298,14.31365,-97.39709,73.97192,0.1558264,2298.926,2.114262,0,0,6516.529,6516.529,4750,0,1399.591,6516.529,35.27837,0,0,2298.926,1859.505,1766.529,0,0,64088.84,0,439.421,0,-439.421,15616.87,20.54852,0,7168.182,1839.141,19000,2298.926
3/20/2007 8:00:00 AM,0.4132922,26.87318,-106.1776,58.97597,0.4639948,6845.374,3.523138,296.571,0,8221.957,8221.957,4750,0,1399.591,8221.957,86.86428,0,0,7141.944,3342.512,3175.386,0,0,63649.42,395.4789,3502.861,0,-3502.861,18939.98,24.92102,0,9192.438,5476.299,19296.57,7240.852
3/20/2007 9:00:00 AM,0.4887221,38.81039,-117.0312,43.98161,0.5307522,7830.252,4.80667,2674.125,0,8488.064,8488.064,4750,0,1399.591,8488.064,123.7547,0,0,10504.38,1119.936,1063.939,0,0,60146.56,3548.054,6710.316,0,-6710.316,25305.95,33.29729,0,10673.93,6264.202,21674.12,11378.31
3/20/2007 10:00:00 AM,0.7603387,49.42068,-131.895,28.99162,0.8731039,12881.01,5.117654,3443.224,0,8199.908,8199.908,0,0,0,8199.908,199.0782,0,0,16324.23,5007.037,4756.685,0,0,53436.24,9587.339,7873.974,0,-7873.974,32775.85,43.12611,0,10741.51,10304.81,3443.224,22468.35
3/20/2007 11:00:00 AM,0.6195921,57.27264,-153.4891,14.02041,0.6639298,9795.039,4.664128,2321.3,0,11282.87,11282.87,0,0,0,11282.87,107.387,0,0,12116.34,9433.231,8961.569,0,0,45562.27,16673.92,361.8079,0,-361.8079,33119.09,43.57775,0,13571.81,7836.031,2321.3,26468.96
3/20/2007 12:00:00 PM,0.8873527,60.04456,177.9333,1.60051,1.022936,15091.5,3.004124,13.70954,0,9357.894,9357.894,0,0,0,9357.894,161.4168,0,0,15105.21,9835.983,9344.185,0,0,45200.46,16999.54,5255.518,0,-5255.518,38104.91,50.13804,0,10300.54,12073.2,13.70954,32091.04
3/20/2007 1:00:00 PM,0.7337397,56.43668,150.0378,16.07747,0.8250245,12171.69,3.596792,363.2193,0,12209.38,12209.38,0,0,0,12209.38,102.6662,0,0,12534.91,12469.64,11846.16,0,0,39944.94,21729.51,0,297.9528,297.9528,37790.85,49.72479,0,13611.93,9737.351,363.2193,33901.2
3/20/2007 2:00:00 PM,0.5772329,48.08143,129.5135,31.05382,0.627129,9252.112,5.124963,3466.325,0,11539.43,11539.43,0,0,0,11539.43,110.2172,0,0,12718.44,8498.008,8073.107,0,0,40276,21431.55,754.1039,0,-754.1039,38506.25,50.66611,0,14426.54,7401.689,3466.325,30683.67
3/20/2007 3:00:00 PM,0.5892417,37.22528,115.3538,46.04475,0.6720684,9915.107,3.561274,331.08,0,10860.63,10860.63,0,0,0,10860.63,94.34247,0,0,10246.19,11083.74,10529.55,0,0,39521.9,22110.25,0,1168.631,1168.631,37274.41,49.04526,0,12112.23,7932.086,331.08,32025.36
3/20/2007 4:00:00 PM,0.404488,25.1712,104.8789,61.03943,0.4565605,6735.694,4.199798,1384.825,0,8302.812,8302.812,0,0,0,8302.812,97.80444,0,1.81899E-12,8120.519,7282.092,6917.988,0,0,40820.38,20941.62,0,546.3985,546.3985,36698.45,48.28743,0,9825.507,5388.555,1384.825,27677.31
3/20/2007 5:00:00 PM,0.2224809,12.55977,96.27905,76.0355,0.2473856,3649.71,4.668157,2331.306,0,9547.428,9547.428,0,0,0,9547.428,62.64531,0,0,5981.016,7595.918,7216.122,0,0,41427.48,20395.22,0,3946.208,3946.208,32538.78,42.81418,0,11667.82,2919.768,2331.306,24044.93
3/20/2007 6:00:00 PM,0.01965897,0,88.43021,90,0,0,4.05778,1032.197,0,11588.9,11588.9,0,0,0,11588.9,8.906774,0,1.81899E-12,1032.197,11112.32,10556.7,0,0,45812.16,16449.01,0,11112.32,11112.32,20825.38,27.4018,0,13263.88,0,1032.197,16449.01
3/20/2007 7:00:00 PM,0,0,80.49368,90,0,0,7.311188,10687.45,0,11355.3,11355.3,4750,0,1399.591,11355.3,94.11858,0,0,10687.45,0,0,4082.146,3878.039,58159.18,5336.697,3878.039,0,-3878.039,24504.41,32.24263,0,17834.56,0,29687.45,5336.697
3/20/2007 8:00:00 PM,0,0,71.61779,90,0,0,10.23004,20824.06,0,11182.44,11182.44,0,0,0,11182.44,186.221,0,0,20824.06,0,0,9641.613,9159.532,54281.14,8826.932,9159.532,0,-9159.532,33193.9,43.67618,0,22712.72,0,20824.06,8826.932
3/20/2007 9:00:00 PM,0,0,60.65068,90,0,0,11.2065,21000,0,8638.36,8638.36,0,0,0,8638.36,243.1017,0,0,21000,0,0,12361.64,11743.56,45121.61,17070.51,11743.56,0,-11743.56,44334.82,58.33527,0,20002.2,0,21000,17070.51
3/20/2007 10:00:00 PM,0,0,45.82032,90,0,0,10.33408,20949.13,0,7448.804,7448.804,0,0,0,7448.804,281.2416,0,0,20949.13,0,0,13500.33,12825.31,33378.05,27639.71,12825.31,0,-12825.31,56501.98,74.3447,0,18668.25,0,20949.13,27639.71
3/20/2007 11:00:00 PM,0,0,24.89744,90,0,0,9.243724,18582.97,0,9176.819,9176.819,0,0,0,9176.819,202.4991,0,0,18582.97,0,0,9406.153,8935.846,20552.73,39182.5,8935.846,0,-8935.846,64979.27,85.49902,0,19385.99,0,18582.97,39182.5
3/21/2007 12:00:00 AM,0,0,-2.092056,90,0,0,6.208872,7052.906,0,13535.51,13535.51,0,0,0,13535.51,52.10669,0,0,7052.906,6823.793,6482.604,0,0,11616.89,47224.76,0,6823.793,6823.793,57786.36,76.03467,0,18415.51,0,7052.906,47224.76
3/21/2007 1:00:00 AM,0,0,-28.59241,90,0,0,2.147719,0,0,11045.21,11045.21,0,0,0,11045.21,0,0,1.81899E-12,0,11626.54,11045.21,0,0,19198.88,40400.96,0,11626.54,11626.54,45530.91,59.90908,0,12149.73,0,0,40400.96
3/21/2007 2:00:00 AM,0,0,-48.63348,90,0,0,3.54705,318.2082,0,8358.726,8358.726,0,0,0,8358.726,3.806898,0,0,318.2082,8463.703,8040.518,0,0,32117.26,28774.42,0,8463.703,8463.703,36609.38,48.17023,0,9353.702,0,318.2082,28774.42
3/21/2007 3:00:00 AM,0,0,-62.77932,90,0,0,5.556381,4747.17,0,10230.02,10230.02,0,0,0,10230.02,46.40431,0,0,4747.17,5771.421,5482.85,0,0,41521.37,20310.72,0,5771.421,5771.421,30525.77,40.16548,0,13626.61,0,4747.17,20310.72
3/21/2007 4:00:00 AM,0,0,-73.34101,90,0,0,5.750318,5517.193,0,6452.939,6452.939,0,0,0,6452.939,85.49892,0,0,5517.193,984.9951,935.7454,0,0,47934.06,14539.3,0,984.9951,984.9951,29487.5,38.79933,0,9856.829,0,5517.193,14539.3
3/21/2007 5:00:00 AM,0,0,-82.01013,90,0,0,10.8464,21000,0,11581.73,11581.73,0,0,0,11581.73,181.3201,0,0,21000,0,0,9418.274,8947.36,49028.5,13554.31,8947.36,0,-8947.36,37975.71,49.96803,0,23239.9,0,21000,13554.31
3/21/2007 6:00:00 AM,0.03767649,1.365546,-89.88212,88.89253,0.03191138,470.7926,10.30571,20915.02,0,11245.49,11245.49,0,0,0,11245.49,190.1724,0,0,21385.82,0,0,9669.533,9186.057,40081.14,21606.93,9656.85,0,-9656.85,47137,62.02235,0,22827.55,376.6341,20915.02,22077.72
3/21/2007 7:00:00 AM,0.2479991,14.16443,-97.79145,73.89407,0.2810438,4146.274,13.06391,21000,0,10108.59,10108.59,0,0,0,10108.59,248.7613,0,0,25146.27,0,0,10891.41,10346.84,30424.29,30298.09,14493.11,0,-14493.11,60886.37,80.11362,0,21619.45,3317.019,21000,34444.37
3/21/2007 8:00:00 AM,0.4808614,26.70521,-106.597,58.89588,0.5539681,8172.76,10.66072,21000,0,9767.074,9767.074,0,0,0,9767.074,298.6848,3066.167,0,29172.76,0,0,8166.76,7758.421,15931.18,43341.89,15931.18,0,-15931.18,76000.02,100,0,21243.78,6538.208,21000,51514.65
3/21/2007 9:00:00 AM,0.7202054,38.60631,-117.4874,43.89841,0.8346735,12314.04,7.0501,9858.82,0,8949.763,8949.763,0,0,0,8949.763,247.748,13223.1,0,22172.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14774.15,9851.234,9858.82,69994
3/21/2007 10:00:00 AM,0.920845,49.1571,-132.3772,28.90292,1.070533,15793.71,7.866639,13120.78,0,10458.13,10458.13,0,0,0,10458.13,276.4786,18456.36,0,28914.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18064.33,12634.97,13120.78,73473.66
3/21/2007 11:00:00 AM,0.8892621,56.9282,-153.8997,13.91597,1.031448,15217.08,8.697365,16593.06,0,9763.529,9763.529,0,0,0,9763.529,325.8058,22046.62,0,31810.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19036.41,12173.67,16593.06,72897.04
3/21/2007 12:00:00 PM,0.9011663,59.63906,177.8082,1.378267,1.044549,15410.36,11.11268,21000,0,11756.51,11756.51,0,0,0,11756.51,309.7038,24653.85,0,36410.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23432.16,12328.29,21000,73090.31
3/21/2007 1:00:00 PM,0.8124124,56.03959,150.2239,16.1281,0.9352966,13798.55,9.566476,19651.59,0,11254.28,11254.28,0,0,0,11254.28,297.2214,22195.86,0,33450.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22205.51,11038.84,19651.59,71478.5
3/21/2007 2:00:00 PM,0.7033035,47.72816,129.8249,31.11754,0.8052559,11880.04,13.75137,21000,0,9437.519,9437.519,0,0,0,9437.519,348.3971,23442.52,0,32880.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20881.27,9504.032,21000,69559.99
3/21/2007 3:00:00 PM,0.5578389,36.91068,115.684,46.11349,0.6348462,9365.964,14.11151,21000,0,14919.9,14919.9,0,0,0,14919.9,203.5265,15446.06,0,30365.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,26911.89,7492.771,21000,67045.92
3/21/2007 4:00:00 PM,0.389787,24.88166,105.1998,61.11111,0.441365,6511.512,17.36793,21000,0,12678.9,12678.9,0,0,0,12678.9,216.9866,14832.61,0,27511.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24446.79,5209.21,21000,64191.47
3/21/2007 5:00:00 PM,0.2164006,12.28328,96.58952,76.10936,0.2442685,3603.724,11.65505,21000,0,11537.1,11537.1,0,0,0,11537.1,213.2574,13066.62,0,24603.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23190.81,2882.979,21000,61283.68
3/21/2007 6:00:00 PM,0.01653919,0,88.73613,90,0,0,10.40128,21000,0,9460.031,9460.031,0,0,0,9460.031,221.9866,11539.97,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20906.03,0,21000,57679.96
3/21/2007 7:00:00 PM,0,0,80.80185,90,0,0,8.345342,15252.4,0,9289.55,9289.55,0,0,0,9289.55,164.1888,5962.849,0,15252.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17844.7,0,15252.4,57679.96
3/21/2007 8:00:00 PM,0,0,71.93255,90,0,0,6.718886,8759.552,0,11979.88,11979.88,0,0,0,11979.88,73.11889,0,0,8759.552,3389.814,3220.323,0,0,0,57679.96,0,3389.814,3389.814,72426.84,95.29845,0,17557.64,0,8759.552,57679.96
3/21/2007 9:00:00 PM,0,0,60.96662,90,0,0,5.722471,5404.014,0,9527.343,9527.343,0,0,0,9527.343,56.72111,0,0,5404.014,4340.346,4123.328,0,0,3766.46,54290.14,0,4340.346,4340.346,67851.71,89.27855,0,13182.08,0,5404.014,54290.14
3/21/2007 10:00:00 PM,0,0,46.10043,90,0,0,3.207655,81.88126,0,10891.37,10891.37,0,0,0,10891.37,0.7517995,0,1.81899E-12,81.88126,11378.41,10809.49,0,0,8589.066,49949.8,0,11378.41,11378.41,55857.82,73.49712,0,12021.45,0,81.88126,49949.8
3/21/2007 11:00:00 PM,0,0,25.02909,90,0,0,1.456438,0,0,12203.7,12203.7,0,0,0,12203.7,0,0,1.81899E-12,0,12846,12203.7,0,0,21231.74,38571.39,0,12846,12846,42316.95,55.68018,0,13424.07,0,0,38571.39
3/22/2007 12:00:00 AM,0,0,-2.26232,90,0,0,1.940876,0,0,8226.011,8226.011,0,0,0,8226.011,0,0,0,0,8658.959,8226.011,0,0,35505.07,25725.39,0,8658.959,8658.959,33189.61,43.67052,0,9048.611,0,0,25725.39
3/22/2007 1:00:00 AM,0,0,-29.00146,90,0,0,3.159421,60.05798,0,11077.95,11077.95,0,0,0,11077.95,0.5421397,0,1.81899E-12,60.05798,11597.78,11017.89,0,0,45126.14,17066.43,0,11597.78,11597.78,20964.47,27.58482,0,12215.78,0,60.05798,17066.43
3/22/2007 2:00:00 AM,0,0,-49.09753,90,0,0,2.646504,0,0,10191.04,10191.04,4995.825,0,1457.6,10191.04,0,0,0,0,5468.65,5195.217,0,0,58012.56,5468.65,0,5468.65,5468.65,15200,20,0,11210.15,0,19000,5468.65
3/22/2007 3:00:00 AM,0,0,-63.22078,90,0,0,2.436299,0,0,10533.11,10533.11,10533.11,0,2764.264,10533.11,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11586.42,0,19000,0
3/22/2007 4:00:00 AM,0,0,-73.75162,90,0,0,5.2547,3861.468,0,7952.825,7952.825,4750,0,1399.591,7952.825,48.55467,0,0,3861.468,0,0,658.6432,625.711,64088.84,0,625.711,0,-625.711,15793.6,20.78106,0,10678.84,0,22861.47,0
3/22/2007 5:00:00 AM,0,0,-82.40075,90,0,0,4.248312,1491.152,0,8834.933,8834.933,6808.798,0,1885.417,8834.933,16.87791,2.27374E-13,0,1491.152,563.1399,534.9829,0,0,63463.13,563.1399,0,563.1399,563.1399,15200,20,0,10464,0,20491.15,563.1399
3/22/2007 6:00:00 AM,0.01061037,1.222376,-90.26719,88.81577,0.01003266,148.0131,3.316174,142.0233,0,11019.56,11019.56,10736.92,0,2812.359,11019.56,2.632015,0,0,290.0364,148.0131,140.6125,0,0,64088.84,0,0,0,0,15200,20,0,12192.53,118.4105,19142.02,148.0131
3/22/2007 7:00:00 AM,0.1203336,14.01517,-98.18597,73.81616,0.1179145,1739.607,4.660784,2312.993,0,7994.558,7994.558,4750,0,1399.591,7994.558,50.69197,0,0,4052.599,980.5952,931.5654,0,0,64088.84,0,759.0116,0,-759.0116,15920.06,20.94745,0,9950.51,1391.685,21312.99,1739.607
3/22/2007 8:00:00 AM,0.3665684,26.53658,-107.016,58.81662,0.4065558,5997.968,4.309148,1601.052,0,6440.476,6440.476,4750,0,1399.591,6440.476,117.9885,0,0,7599.02,94.13016,89.42365,0,0,63329.83,683.1105,5903.837,0,-5903.837,21520.94,28.31702,0,7885.049,4798.374,20601.05,6681.078
3/22/2007 9:00:00 AM,0.5101753,38.40097,-117.942,43.81727,0.566951,8364.298,5.144388,3527.719,0,9330.22,9330.22,4750,0,1399.591,9330.22,127.457,0,0,11892.02,1107.896,1052.501,0,0,57425.99,5996.564,7256.402,0,-7256.402,28404.96,37.37495,0,12027.1,6691.438,22527.72,14360.86
3/22/2007 10:00:00 AM,0.7103239,48.89189,-132.8555,28.81843,0.8158684,12036.61,4.342398,1661.119,0,12996.44,12996.44,0,0,0,12996.44,105.396,0,0,13697.73,11931.91,11335.32,0,0,50169.59,12527.33,104.6943,0,-104.6943,28504.29,37.50563,0,15126.64,9629.286,1661.119,24563.93
3/22/2007 11:00:00 AM,0.8304233,56.58255,-154.3044,13.82182,0.9619012,14191.05,3.199417,78.15408,0,10995.39,10995.39,0,0,0,10995.39,129.7744,0,0,14269.2,11491.82,10917.23,0,0,50064.89,12621.55,2699.224,0,-2699.224,31064.99,40.87498,0,12134,11352.84,78.15408,26812.6
3/22/2007 12:00:00 PM,0.9717515,59.23318,177.6844,1.255457,1.13375,16726.35,5.473091,4502.677,0,12995.99,12995.99,0,0,0,12995.99,163.3506,0,0,21229.03,8940.331,8493.314,0,0,47365.67,15050.85,7786.022,0,-7786.022,38451.46,50.59402,0,16546.93,13381.08,4502.677,31777.21
3/22/2007 1:00:00 PM,0.9501019,55.64164,150.405,16.18957,1.108725,16357.16,4.335369,1648.421,0,12432.91,12432.91,0,0,0,12432.91,144.8219,0,0,18005.58,11352.09,10784.49,0,0,39579.65,22058.27,5005.064,0,-5005.064,43199.68,56.84168,0,14500.41,13085.73,1648.421,38415.43
3/22/2007 2:00:00 PM,0.578411,47.37331,130.1313,31.18687,0.6351994,9371.175,4.626136,2226.924,0,5535.085,5535.085,0,0,0,5535.085,209.5378,0,0,11598.1,3482.276,3308.162,0,0,34574.59,26562.83,5888.899,0,-5888.899,48786.39,64.1926,0,7202.056,7496.94,2226.924,35934
3/22/2007 3:00:00 PM,0.5109007,36.59434,116.011,46.18584,0.5741137,8469.971,4.785113,2621.837,0,10752.62,10752.62,0,0,0,10752.62,103.1545,0,0,11091.81,8558.716,8130.78,0,0,28685.68,31862.84,0,88.74533,88.74533,48692.84,64.06951,0,13138.8,6775.977,2621.837,40332.81
3/22/2007 4:00:00 PM,0.3414866,24.59059,105.5189,61.18523,0.3785859,5585.325,7.273679,10568.97,0,8409.458,8409.458,0,0,0,8409.458,192.0967,0,0,16154.29,0,0,2159.509,2051.534,28784.29,31774.1,7636.859,0,-7636.859,55937.8,73.60236,0,14534.89,4468.26,10568.97,37359.42
3/22/2007 5:00:00 PM,0.1378169,12.00559,96.89909,76.18478,0.1431003,2111.177,7.386075,10974.88,0,11545.61,11545.61,0,0,0,11545.61,113.3422,0,0,13086.06,600.774,570.7354,0,0,21147.43,38647.27,1510.403,0,-1510.403,57370.7,75.48774,0,18187.62,1688.941,10974.88,40758.45
3/22/2007 6:00:00 PM,0.01665187,0,89.04183,90,0,0,4.660176,2311.483,0,8584.488,8584.488,0,0,0,8584.488,26.92628,0,1.81899E-12,2311.483,6603.163,6273.005,0,0,19637.03,40006.63,0,6603.163,6603.163,50410.35,66.32939,0,10598.68,0,2311.483,40006.63
3/22/2007 7:00:00 PM,0,0,81.11047,90,0,0,7.898405,13272.48,0,12244.82,12244.82,0,0,0,12244.82,108.3926,0,0,13272.48,0,0,1027.659,976.2762,26973.88,33403.47,976.2762,0,-976.2762,51336.53,67.54805,0,20105.54,0,13272.48,33403.47
3/22/2007 8:00:00 PM,0,0,72.24854,90,0,0,6.060793,6538.532,0,10038.13,10038.13,0,0,0,10038.13,65.13696,0,0,6538.532,3683.787,3499.598,0,0,25997.6,34282.12,0,3683.787,3683.787,47453.47,62.43877,0,14311.21,0,6538.532,34282.12
3/22/2007 9:00:00 PM,0,0,61.28481,90,0,0,5.248072,3842.003,0,10362.89,10362.89,0,0,0,10362.89,37.07463,0,0,3842.003,6864.09,6520.886,0,0,30090.7,30598.33,0,6864.09,6864.09,40218.09,52.91853,0,13320.18,0,3842.003,30598.33
3/22/2007 10:00:00 PM,0,0,46.3837,90,0,0,3.839605,710.3525,0,8267.982,8267.982,0,0,0,8267.982,8.591606,0,1.81899E-12,710.3525,7955.4,7557.63,0,0,37717.46,23734.24,0,7955.4,7955.4,31832.36,41.88467,0,9449.957,0,710.3525,23734.24
3/22/2007 11:00:00 PM,0,0,25.16217,90,0,0,5.157396,3568.83,0,9444.347,9444.347,0,0,0,9444.347,37.78801,0,1.81899E-12,3568.83,6184.754,5875.516,0,0,46556.8,15778.84,0,6184.754,6184.754,25313.06,33.30664,0,12173.2,0,3568.83,15778.84
3/23/2007 12:00:00 AM,0,0,-2.437989,90,0,0,6.212483,7063.507,0,9465.567,9465.567,0,0,0,9465.567,74.62318,0,0,7063.507,2528.484,2402.06,0,0,53428.75,9594.085,0,2528.484,2528.484,22647.8,29.79973,0,13943.88,0,7063.507,9594.085
3/23/2007 1:00:00 AM,0,0,-29.41868,90,0,0,6.621062,8361.958,0,10770.82,10770.82,4750,0,1399.591,10770.82,77.6353,0,0,8361.958,0,0,2341.139,2224.082,56238.17,7065.601,2224.082,0,-2224.082,24757.75,32.57598,0,16028.88,0,27361.96,7065.601
3/23/2007 2:00:00 AM,0,0,-49.56702,90,0,0,6.552884,8084.854,0,9090.95,9090.95,0,0,0,9090.95,88.933,0,0,8084.854,1059.048,1006.096,0,0,54014.09,9067.274,0,1059.048,1059.048,23641.41,31.10712,0,14042.47,0,8084.854,9067.274
3/23/2007 3:00:00 AM,0,0,-63.66523,90,0,0,7.804676,12868.93,0,10938.96,10938.96,0,0,0,10938.96,117.6431,0,0,12868.93,0,0,1929.973,1833.474,55190.81,8008.226,1833.474,0,-1833.474,25380.8,33.39578,0,18467.33,0,12868.93,8008.226
3/23/2007 4:00:00 AM,0,0,-74.16388,90,0,0,6.977359,9579.627,0,10020.7,10020.7,0,0,0,10020.7,95.59836,0,0,9579.627,464.2897,441.0752,0,0,53357.34,9658.353,0,464.2897,464.2897,24891.4,32.75183,0,15812.59,0,9579.627,9658.353
3/23/2007 5:00:00 AM,0,0,-82.7923,90,0,0,7.469621,11295.54,0,11115.12,11115.12,0,0,0,11115.12,101.6232,0,0,11295.54,0,0,180.4191,171.3981,53873.21,9194.063,171.3981,0,-171.3981,25054,32.96578,0,17874.4,0,11295.54,9194.063
3/23/2007 6:00:00 AM,0.03389142,1.079744,-90.65272,88.73832,0.03859235,569.3578,4.932474,2929.713,0,9107.381,9107.381,0,0,0,9107.381,38.42017,0,0,3499.071,6502.808,6177.667,0,0,53701.82,9348.321,0,5933.45,5933.45,18799.59,24.7363,0,11482.97,455.4862,2929.713,9917.68
3/23/2007 7:00:00 AM,0.2137369,13.86586,-98.58051,73.73832,0.2437663,3596.314,3.883146,770.1456,0,9065.082,9065.082,4750,0,1399.591,9065.082,48.1679,4.54747E-13,0,4366.459,3731.512,3544.936,0,0,60294.54,3414.872,0,135.1978,135.1978,18657.08,24.54879,0,10356.66,2877.051,19770.15,7011.186
3/23/2007 8:00:00 AM,0.4339579,26.36728,-107.4342,58.73832,0.5035167,7428.444,5.559204,4755.458,0,7215.42,7215.42,4750,0,1399.591,7215.42,168.8592,0,0,12183.9,0,0,2290.038,2175.536,60444.76,3279.674,9603.98,0,-9603.98,27768.22,36.53712,0,10314.69,5942.756,23755.46,10708.12
3/23/2007 9:00:00 AM,0.4337209,38.19438,-118.3947,43.73832,0.4617192,6811.801,5.788482,5645.391,0,11920.04,11920.04,0,0,0,11920.04,104.5063,0,0,12457.19,6604.89,6274.645,0,0,50840.78,11923.26,206.9117,0,-206.9117,27964.51,36.7954,0,15934.74,5449.441,5645.391,18735.06
3/23/2007 10:00:00 AM,0.4675402,48.62511,-133.3298,28.73832,0.4813001,7100.68,7.757383,12676.72,0,8778.503,8778.503,0,0,0,8778.503,225.2935,0,0,19777.4,0,0,3898.217,3703.306,50633.87,12109.48,10803.99,0,-10803.99,38214.07,50.28167,0,15994.71,5680.544,12676.72,19210.16
3/23/2007 11:00:00 AM,0.6963688,56.23577,-154.7032,13.73833,0.781647,11531.74,3.558158,328.26,0,10942.58,10942.58,0,0,0,10942.58,108.3839,0,0,11860,11172.96,10614.32,0,0,39829.88,21833.06,358.7711,0,-358.7711,38554.43,50.72951,0,12200.96,9225.388,328.26,33364.8
3/23/2007 12:00:00 PM,0.8030718,58.82704,177.562,1.261747,0.9256968,13656.92,4.399584,1764.426,0,9467.274,9467.274,0,0,0,9467.274,162.8911,0,0,15421.35,8108.261,7702.848,0,0,39471.11,22155.96,5548.66,0,-5548.66,43818.36,57.65572,0,11296.21,10925.54,1764.426,35812.88
3/23/2007 1:00:00 PM,0.8023281,55.243,150.5813,16.26169,0.9308594,13733.08,4.379237,1727.668,0,11786.44,11786.44,0,0,0,11786.44,131.1741,0,0,15460.75,10588.18,10058.77,0,0,33922.45,27149.75,3144.903,0,-3144.903,46801.87,61.5814,0,13828.92,10986.47,1727.668,40882.84
3/23/2007 2:00:00 PM,0.7545372,47.01707,130.433,31.26168,0.8807999,12994.55,5.265067,3891.912,0,9899.693,9899.693,0,0,0,9899.693,170.5756,0,0,16886.46,6323.98,6007.781,0,0,30777.55,29980.16,6670.57,0,-6670.57,53130.13,69.90805,0,12835.62,10395.64,3891.912,42974.71
3/23/2007 3:00:00 PM,0.5954614,36.27645,116.3348,46.26168,0.693476,10230.94,5.433117,4385.337,0,8640.658,8640.658,0,0,0,8640.658,169.157,0,0,14616.27,4479.286,4255.321,0,0,24106.98,35983.68,5751.652,0,-5751.652,58586.62,77.08765,0,11697.39,8184.75,4385.337,46214.61
3/23/2007 4:00:00 PM,0.3355835,24.29815,105.8361,61.26168,0.3738585,5515.58,9.52839,19548.37,0,8537.523,8537.523,0,0,0,8537.523,293.574,0,0,25063.95,0,0,11010.85,10460.3,18355.32,41160.16,15975.88,0,-15975.88,73742.68,97.02982,0,19165.46,4412.464,19548.37,46675.75
3/23/2007 5:00:00 PM,0.1259312,11.72684,97.2077,76.26168,0.1294504,1909.798,7.149075,10203.2,0,6514.235,6514.235,0,0,0,6514.235,185.9466,3194.608,0,12113,0,0,494.3592,469.6412,2379.44,55538.46,2379.44,0,-2379.44,76000.02,100,0,12267.26,1527.839,10203.2,57448.26
3/23/2007 6:00:00 PM,0.01414059,0,89.34728,90,0,0,7.265269,10544.28,0,8852.356,8852.356,0,0,0,8852.356,119.1127,1691.926,0,10544.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15009.73,0,10544.28,57679.96
3/23/2007 7:00:00 PM,0,0,81.41949,90,0,0,5.252845,3856.02,0,9230.484,9230.484,0,0,0,9230.484,41.77484,0,0,3856.02,5657.331,5374.464,0,0,0,57679.96,0,5657.331,5657.331,70036.66,92.15349,0,12081.54,0,3856.02,57679.96
3/23/2007 8:00:00 PM,0,0,72.56575,90,0,0,2.937492,6.209101,0,7761.537,7761.537,0,0,0,7761.537,0.07999834,0,9.09495E-13,6.209101,8163.503,7755.328,0,0,6285.923,52022.62,0,8163.503,8163.503,61431.58,80.83101,0,8540.796,0,6.209101,52022.62
3/23/2007 9:00:00 PM,0,0,61.6053,90,0,0,5.517668,4633.53,0,10940.2,10940.2,0,0,0,10940.2,42.35324,0,0,4633.53,6638.602,6306.672,0,0,15356.48,43859.12,0,6638.602,6638.602,54433.88,71.6235,0,14350.99,0,4633.53,43859.12
3/23/2007 10:00:00 PM,0,0,46.67025,90,0,0,4.980896,3028.09,0,9771.517,9771.517,0,0,0,9771.517,30.98895,0,0,3028.09,7098.343,6743.426,0,0,22732.71,37220.52,0,7098.343,7098.343,46951.57,61.77836,0,12262.71,0,3028.09,37220.52
3/23/2007 11:00:00 PM,0,0,25.29684,90,0,0,5.607279,4935.833,0,11569.61,11569.61,0,0,0,11569.61,42.66204,0,0,4935.833,6982.926,6633.78,0,0,30619.75,30122.18,0,6982.926,6982.926,39590.91,52.0933,0,15194.49,0,4935.833,30122.18
3/24/2007 12:00:00 AM,0,0,-2.619051,90,0,0,5.04458,3212.267,0,11692.41,11692.41,0,0,0,11692.41,27.4731,0,1.81899E-12,3212.267,8926.464,8480.141,0,0,38378.56,23139.25,0,8926.464,8926.464,30181.6,39.71262,0,14467.78,0,3212.267,23139.25
3/24/2007 1:00:00 AM,0,0,-29.84402,90,0,0,5.212117,3736.421,0,9560.568,9560.568,0,0,0,9560.568,39.08158,0,0,3736.421,6130.682,5824.147,0,0,48296.86,14212.79,0,6130.682,6130.682,23719.29,31.20959,0,12384.83,0,3736.421,14212.79
3/24/2007 2:00:00 AM,0,0,-50.04176,90,0,0,5.220119,3759.919,0,6410.577,6410.577,0,0,0,6410.577,58.6518,0,0,3759.919,2790.166,2650.658,0,0,55108.72,8082.105,0,2790.166,2790.166,20778.2,27.33973,0,8931.595,0,3759.919,8082.105
3/24/2007 3:00:00 AM,0,0,-64.11249,90,0,0,4.028259,966.7961,0,9217.507,9217.507,4750,0,1399.591,9217.507,10.4887,0,0,966.7961,3684.958,3500.71,0,0,58208.91,5291.939,0,3684.958,3684.958,16893.91,22.22882,0,10622.66,0,19966.8,5291.939
3/24/2007 4:00:00 AM,0,0,-74.57763,90,0,0,7.010662,9707.451,0,6649.999,6649.999,4750,0,1399.591,6649.999,145.9767,0,0,9707.451,0,0,7807.452,7417.08,62303.3,1606.981,7417.08,0,-7417.08,23930.37,31.48732,0,12168.72,0,28707.45,1606.981
3/24/2007 5:00:00 AM,0,0,-83.18462,90,0,0,8.516478,15980.39,0,13224.47,13224.47,0,0,0,13224.47,120.8395,0,0,15980.39,0,0,2755.912,2618.117,54886.23,8282.353,2618.117,0,-2618.117,26414.13,34.75543,0,22537.12,0,15980.39,8282.353
3/24/2007 6:00:00 AM,0.02202849,0.9376257,-91.03855,88.66026,0.02413513,356.0685,6.369553,7524.575,0,7550.912,7550.912,0,0,0,7550.912,104.3668,0,0,7880.644,27.72353,26.33735,0,0,52268.11,10638.66,328.345,0,-328.345,26725.63,35.16529,0,12068.29,284.8548,7524.575,10994.73
3/24/2007 7:00:00 AM,0.221692,13.71648,-98.9749,73.66064,0.2588216,3818.427,8.632805,16374.36,0,8035.559,8035.559,0,0,0,8035.559,251.2929,0,0,20192.79,0,0,8338.803,7921.863,51939.77,10934.17,11740.29,0,-11740.29,37863.45,49.82031,0,17026.3,3054.741,16374.36,14752.59
3/24/2007 8:00:00 AM,0.3550143,26.19732,-107.8518,58.66108,0.3962875,5846.479,10.18948,20775.3,0,8618.361,8618.361,0,0,0,8618.361,308.8961,0,0,26621.78,0,0,12156.94,11549.09,40199.48,21500.43,17395.57,0,-17395.57,54366.33,71.53464,0,19867.85,4677.184,20775.3,27346.91
3/24/2007 9:00:00 AM,0.5383514,37.98656,-118.8454,43.66168,0.6141692,9060.914,10.0477,20578.59,0,7987.392,7987.392,0,0,0,7987.392,371.0786,0,0,29639.51,0,0,12591.2,11961.64,22803.9,37156.44,21022.55,0,-21022.55,74310.08,97.7764,0,19075.43,7248.731,20578.59,46217.36
3/24/2007 10:00:00 AM,0.7446646,48.3568,-133.7998,28.66274,0.8701872,12837.98,6.283051,7270.655,0,9404.88,9404.88,0,0,0,9404.88,213.8107,8810.078,0,20108.63,2246.552,2134.224,0,0,1781.35,56076.74,1781.35,0,-1781.35,76000.02,100,0,13980.7,10270.38,7270.655,68914.72
3/24/2007 11:00:00 AM,0.8473549,55.88797,-155.0958,13.66579,0.992583,14643.7,4.588762,2144.451,0,6575.251,6575.251,0,0,0,6575.251,255.3233,9979.7,0,16788.15,4664,4430.8,0,0,0,57679.96,0,0,0,76000.02,100,0,8305.002,11714.96,2144.451,72323.66
3/24/2007 12:00:00 PM,0.9396402,58.42075,177.4412,1.395487,1.104585,16296.08,5.939659,6088.998,0,8213.788,8213.788,0,0,0,8213.788,272.5305,14059.46,0,22385.08,2236.621,2124.79,0,0,0,57679.96,0,0,0,76000.02,100,0,12079.67,13036.87,6088.998,73976.04
3/24/2007 1:00:00 PM,0.9312466,54.84383,150.7531,16.34421,1.095675,16164.64,5.525719,4657.163,0,11009.7,11009.7,0,0,0,11009.7,189.1223,9477.755,0,20821.8,6686.88,6352.536,0,0,0,57679.96,0,0,0,76000.02,100,0,14439.25,12931.71,4657.163,73844.59
3/24/2007 2:00:00 PM,0.857022,46.65961,130.7299,31.34184,1.00965,14895.49,5.032273,3173.372,0,11805.4,11805.4,0,0,0,11805.4,153.0559,5809.146,0,18068.86,9086.343,8632.025,0,0,0,57679.96,0,0,0,76000.02,100,0,14572.62,11916.39,3173.372,72575.45
3/24/2007 3:00:00 PM,0.673878,35.9572,116.6554,46.34091,0.7943069,11718.51,8.188084,14590.91,0,12116.95,12116.95,0,0,0,12116.95,217.1291,14192.47,0,26309.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20624.1,9374.806,14590.91,69398.46
3/24/2007 4:00:00 PM,0.3862763,24.00451,106.1515,61.34035,0.449769,6635.498,7.538724,11621.34,0,7615.956,7615.956,0,0,0,7615.956,239.7183,10640.88,0,18256.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14188.22,5308.398,11621.34,64315.45
3/24/2007 5:00:00 PM,0.1507833,11.4472,97.51534,76.33993,0.1664327,2455.402,7.763519,12701.66,0,9706.634,9706.634,0,0,0,9706.634,156.1516,5450.427,0,15157.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17028.13,1964.322,12701.66,60135.36
3/24/2007 6:00:00 PM,0.01496498,0,89.65244,90,0,0,9.207829,18459.31,0,8982.612,8982.612,0,0,0,8982.612,205.5005,9476.697,0,18459.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19110.53,0,18459.31,57679.96
3/24/2007 7:00:00 PM,0,0,81.7289,90,0,0,6.151022,6883.092,0,9291.185,9291.185,0,0,0,9291.185,74.08197,0,0,6883.092,2534.833,2408.092,0,0,0,57679.96,0,2534.833,2534.833,73328.06,96.48428,0,13661.85,0,6883.092,57679.96
3/24/2007 8:00:00 PM,0,0,72.88416,90,0,0,7.958782,13585.97,0,6602.537,6602.537,0,0,0,6602.537,205.7689,4018.711,0,13585.97,0,0,2964.718,2816.482,2816.482,55145.12,2816.482,0,-2816.482,76000.02,100,0,14055.77,0,13585.97,55145.12
3/24/2007 9:00:00 PM,0,0,61.92809,90,0,0,10.6277,21000,0,11554.6,11554.6,0,0,0,11554.6,181.7458,9445.401,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23210.06,0,21000,57679.96
3/24/2007 10:00:00 PM,0,0,46.96017,90,0,0,8.99746,17788.3,0,11774.79,11774.79,0,0,0,11774.79,151.071,6013.51,0,17788.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21846.42,0,17788.3,57679.96
3/24/2007 11:00:00 PM,0,0,25.43327,90,0,0,8.389313,15460.91,0,9994.079,9994.079,0,0,0,9994.079,154.7007,5466.827,0,15460.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18723.94,0,15460.91,57679.96
3/25/2007 12:00:00 AM,0,0,-2.805491,90,0,0,8.514072,15972.24,0,8896.615,8896.615,0,0,0,8896.615,179.5316,7075.624,0,15972.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17772.4,0,15972.24,57679.96
3/25/2007 1:00:00 AM,0,0,-30.2774,90,0,0,3.650907,412.1874,0,11127.47,11127.47,0,0,0,11127.47,3.704235,0,1.81899E-12,412.1874,11279.24,10715.28,0,0,0,57679.96,0,11279.24,11279.24,64110.65,84.3561,0,12446.31,0,412.1874,57679.96
3/25/2007 2:00:00 AM,0,0,-50.52157,90,0,0,5.229416,3787.222,0,11508.06,11508.06,0,0,0,11508.06,32.90931,0,1.81899E-12,3787.222,8127.195,7720.835,0,0,12532.49,46400.71,0,8127.195,8127.195,55543.84,73.08398,0,14552.47,0,3787.222,46400.71
3/25/2007 3:00:00 AM,0,0,-64.56236,90,0,0,2.247599,0,0,10213.92,10213.92,0,0,0,10213.92,0,0,1.81899E-12,0,10751.5,10213.92,0,0,21562.71,38273.52,0,10751.5,10751.5,44210.76,58.17205,0,11235.31,0,0,38273.52
3/25/2007 4:00:00 AM,0,0,-74.99269,90,0,0,4.499838,1963.693,0,11737.9,11737.9,0,0,0,11737.9,16.7295,0,1.81899E-12,1963.693,10288.64,9774.212,0,0,33508.81,27522.02,0,10288.64,10288.64,33365.58,43.90207,0,13893.54,0,1963.693,27522.02
3/25/2007 5:00:00 AM,0,0,-83.57756,90,0,0,8.312852,15098.33,0,11159.44,11159.44,0,0,0,11159.44,135.2966,0,0,15098.33,0,0,3938.896,3741.951,44940.64,17233.38,3741.951,0,-3741.951,36915.51,48.57302,0,19824.54,0,15098.33,17233.38
3/25/2007 6:00:00 AM,0.03245492,0.7959985,-91.42454,88.58173,0.05402877,797.0931,5.919368,6029.457,0,9690.079,9690.079,0,0,0,9690.079,70.44885,0,0,6826.549,3853.287,3660.623,0,0,41198.69,20601.14,0,3056.194,3056.194,33694,44.3342,0,13673.81,637.6745,6029.457,21398.23
3/25/2007 7:00:00 AM,0.244703,13.56701,-99.36899,73.58325,0.2942281,4340.783,6.625289,8379.138,0,8331.553,8331.553,0,0,0,8331.553,152.6717,0,0,12719.92,0,0,47.58487,45.20562,44594.46,17544.94,4385.989,0,-4385.989,37854.91,49.80908,0,13354.28,3472.627,8379.138,21885.73
3/25/2007 8:00:00 AM,0.4387195,26.02666,-108.2683,58.58503,0.5184203,7648.32,7.921441,13392.08,0,9075.747,9075.747,0,0,0,9075.747,231.8311,0,0,21040.4,0,0,4316.337,4100.52,40208.47,21492.33,11748.84,0,-11748.84,49000.84,64.47478,0,16679.36,6118.656,13392.08,29140.65
3/25/2007 9:00:00 AM,0.6502508,37.77752,-119.2939,43.58748,0.7690304,11345.6,7.621547,12051.55,0,7969.98,7969.98,0,0,0,7969.98,293.566,0,0,23397.16,0,0,4081.575,3877.496,28459.63,32066.29,15223.1,0,-15223.1,63442.73,83.47726,0,14792.76,9076.48,12051.55,43411.89
3/25/2007 10:00:00 AM,0.8376528,48.08704,-134.2654,28.59183,0.9902641,14609.49,8.791706,16912.69,0,11684.18,11684.18,0,0,0,11684.18,269.785,6601.455,0,31522.17,0,0,0,0,13236.53,45767.07,13236.53,0,-13236.53,76000.02,100,0,21308.95,11687.59,16912.69,60376.56
3/25/2007 11:00:00 AM,0.9569848,55.53926,-155.4823,13.60452,1.131114,16687.46,13.44824,21000,0,11074.64,11074.64,0,0,0,11074.64,340.3041,26612.82,0,37687.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22682.11,13349.97,21000,74367.41
3/25/2007 12:00:00 PM,0.9369102,58.01446,177.3222,1.62546,1.105895,16315.4,15.64568,21000,0,7143.665,7143.665,0,0,0,7143.665,522.3566,30171.74,0,37315.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18358.03,13052.32,21000,73995.36
3/25/2007 1:00:00 PM,0.9334646,54.44431,150.9206,16.43688,1.103146,16274.85,16.69291,21000,0,10543.74,10543.74,0,0,0,10543.74,353.5259,26731.11,0,37274.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22098.11,13019.88,21000,73954.8
3/25/2007 2:00:00 PM,0.7910626,46.30114,131.0222,31.42719,0.934839,13791.79,12.97411,21000,0,11714.32,11714.32,0,0,0,11714.32,297.0024,23077.48,0,34791.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23385.75,11033.44,21000,71471.75
3/25/2007 3:00:00 PM,0.6319714,35.63676,116.9729,46.42339,0.7484207,11041.54,11.37556,21000,0,14247.57,14247.57,0,0,0,14247.57,224.8912,17793.97,0,32041.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,26172.33,8833.235,21000,68721.5
3/25/2007 4:00:00 PM,0.3003689,23.70985,106.4649,61.42112,0.3297087,4864.232,6.01486,6362.183,0,8385.684,8385.684,0,0,0,8385.684,133.876,2734.232,0,11226.42,2130,2023.5,0,0,0,57679.96,0,0,0,76000.02,100,0,12405.34,3891.386,6362.183,62544.19
3/25/2007 5:00:00 PM,0.1396055,11.16684,97.82196,76.41942,0.1531202,2259.001,8.942831,17541.61,0,12885.88,12885.88,0,0,0,12885.88,153.6614,6914.738,0,19800.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22945.27,1807.201,17541.61,59938.96
3/25/2007 6:00:00 PM,0.008514567,0,89.95729,90,0,0,6.794559,8989.084,0,12151.3,12151.3,0,0,0,12151.3,73.9763,0,0,8989.084,3328.652,3162.219,0,0,0,57679.96,0,3328.652,3328.652,72491.3,95.38328,0,17860.98,0,8989.084,57679.96
3/25/2007 7:00:00 PM,0,0,82.03867,90,0,0,7.599897,11939.1,0,10677.04,10677.04,0,0,0,10677.04,111.8203,0,0,11939.1,0,0,1262.056,1198.953,3698.502,54351.3,1198.953,0,-1198.953,73628.73,96.8799,0,17714.29,0,11939.1,54351.3
3/25/2007 8:00:00 PM,0,0,73.20377,90,0,0,8.609764,16296.33,0,9109.319,9109.319,0,0,0,9109.319,178.8973,4555.905,0,16296.33,0,0,2631.104,2499.549,2499.549,55430.36,2499.549,0,-2499.549,76000.02,100,0,18168.41,0,16296.33,55430.36
3/25/2007 9:00:00 PM,0,0,62.25322,90,0,0,7.863082,13106.32,0,10225.79,10225.79,0,0,0,10225.79,128.1692,2880.526,0,13106.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17801.53,0,13106.32,57679.96
3/25/2007 10:00:00 PM,0,0,47.25359,90,0,0,8.501241,15928.78,0,9041.161,9041.161,0,0,0,9041.161,176.1807,6887.62,0,15928.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17909.67,0,15928.78,57679.96
3/25/2007 11:00:00 PM,0,0,25.57163,90,0,0,4.106422,1152.974,0,14265.39,14265.39,4750,0,1399.591,14265.39,8.082314,0,0,1152.974,8802.546,8362.419,0,0,0,57679.96,0,8802.546,8802.546,66721.32,87.79119,0,16268.42,0,20152.97,57679.96
3/26/2007 12:00:00 AM,0,0,-2.997292,90,0,0,4.632191,2241.965,0,11323.99,11323.99,0,0,0,11323.99,19.79836,0,1.81899E-12,2241.965,9560.029,9082.027,0,0,9780.607,48877.41,0,9560.029,9560.029,56644.16,74.53178,0,13577.37,0,2241.965,48877.41
3/26/2007 1:00:00 AM,0,0,-30.71877,90,0,0,4.14116,1239.227,0,7356.211,7356.211,0,0,0,7356.211,16.84599,0,0,1239.227,6438.932,6116.985,0,0,20402.86,39317.38,0,6438.932,6438.932,49856.93,65.60121,0,8711.446,0,1239.227,39317.38
3/26/2007 2:00:00 AM,0,0,-51.00625,90,0,0,3.758426,582.0665,0,10041.04,10041.04,0,0,0,10041.04,5.796875,0,0,582.0665,9956.812,9458.972,0,0,27557.23,32878.45,0,9956.812,9956.812,39361.53,51.79148,0,11336.17,0,582.0665,32878.45
3/26/2007 3:00:00 AM,0,0,-65.01463,90,0,0,9.042442,17973.83,0,8700.18,8700.18,0,0,0,8700.18,206.5915,0,0,17973.83,0,0,9273.65,8809.968,38620.36,22921.64,8809.968,0,-8809.968,47719.4,62.78867,0,18557.11,0,17973.83,22921.64
3/26/2007 4:00:00 AM,0,0,-75.40888,90,0,0,10.8291,21000,0,9571.556,9571.556,0,0,0,9571.556,219.4001,0,0,21000,0,0,11428.44,10857.02,29810.39,30850.61,10857.02,0,-10857.02,58019.27,76.34113,0,21028.71,0,21000,30850.61
3/26/2007 5:00:00 AM,0,0,-83.97095,90,0,0,12.37276,21000,0,8869.18,8869.18,0,0,0,8869.18,236.775,0,0,21000,0,0,12130.82,11524.28,18953.37,40621.93,11524.28,0,-11524.28,68952.16,90.72652,0,20256.1,0,21000,40621.93
3/26/2007 6:00:00 AM,0.02664956,0.6548379,-91.81052,88.50282,0.04847366,715.1379,9.922163,20390.55,0,6072.226,6072.226,0,0,0,6072.226,347.5774,7251.008,0,21105.69,0,0,7067.313,6713.947,7429.085,50993.78,7429.085,0,-7429.085,76000.02,100,0,16874.72,572.1103,20390.55,51708.92
3/26/2007 7:00:00 AM,0.2197858,13.41741,-99.76262,73.50626,0.2644321,3901.199,8.12959,14379.57,0,8318.245,8318.245,0,0,0,8318.245,219.7671,9962.523,0,18280.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16339.85,3120.959,14379.57,61581.16
3/26/2007 8:00:00 AM,0.3924316,25.85532,-108.6837,58.51027,0.4581216,6758.724,8.479218,15854.19,0,11694.12,11694.12,0,0,0,11694.12,193.37,10918.8,0,22612.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20790.63,5406.979,15854.19,64438.68
3/26/2007 9:00:00 AM,0.6023701,37.56727,-119.74,43.51583,0.7115909,10498.19,8.680846,16537.1,0,7843.601,7843.601,0,0,0,7843.601,344.6796,19191.69,0,27035.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16896.51,8398.551,16537.1,68178.15
3/26/2007 10:00:00 AM,0.8114783,47.81587,-134.7265,28.52572,0.9631901,14210.06,14.92745,21000,0,9020.93,9020.93,0,0,0,9020.93,390.3152,26189.13,0,35210.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20423.02,11368.05,21000,71890.02
3/26/2007 11:00:00 AM,0.8474259,55.18972,-155.8626,13.55474,1.001704,14778.26,13.38529,21000,0,10978.77,10978.77,0,0,0,10978.77,325.8857,24799.48,0,35778.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22576.65,11822.6,21000,72458.21
3/26/2007 12:00:00 PM,0.6655325,57.60827,177.2049,1.917181,0.7409787,10931.75,11.97856,21000,0,10149.47,10149.47,0,0,0,10149.47,314.615,21782.28,0,31931.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21664.42,8745.4,21000,68611.7
3/26/2007 1:00:00 PM,0.8532781,54.04459,151.084,16.53941,1.010301,14905.1,11.05138,21000,0,9949.549,9949.549,0,0,0,9949.549,360.8716,25955.55,0,35905.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21444.5,11924.08,21000,72585.05
3/26/2007 2:00:00 PM,0.7413864,45.94183,131.3099,31.51759,0.8778569,12951.13,9.483179,19425.83,0,11066.24,11066.24,0,0,0,11066.24,292.5741,21310.72,0,32376.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21885.79,10360.91,19425.83,70631.09
3/26/2007 3:00:00 PM,0.6053904,35.3153,117.2873,46.50901,0.72009,10623.58,10.03693,20563.57,0,10503.84,10503.84,0,0,0,10503.84,296.9118,20683.31,0,31187.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21836.01,8498.861,20563.57,68303.53
3/26/2007 4:00:00 PM,0.3562041,23.41433,106.7765,61.50388,0.4162657,6141.22,12.62308,21000,0,10759.79,10759.79,0,0,0,10759.79,252.2468,16381.43,0,27141.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22335.77,4912.976,21000,63821.18
3/26/2007 5:00:00 PM,0.1112611,10.88591,98.12756,76.50004,0.1151092,1698.221,11.45145,21000,0,11203.25,11203.25,0,0,0,11203.25,202.604,11494.97,0,22698.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22823.57,1358.577,21000,59378.18
3/26/2007 6:00:00 PM,0.006653953,0,90.26179,90,0,0,8.920412,17440.37,0,7345.983,7345.983,0,0,0,7345.983,237.4137,10094.39,0,17440.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16800.77,0,17440.37,57679.96
3/26/2007 7:00:00 PM,0,0,82.34878,90,0,0,5.859502,5853.79,0,8746.842,8746.842,0,0,0,8746.842,66.92461,0,0,5853.79,3045.317,2893.052,0,0,0,57679.96,0,3045.317,3045.317,72789.97,95.77625,0,12548.42,0,5853.79,57679.96
3/26/2007 8:00:00 PM,0,0,73.52455,90,0,0,3.784046,622.5543,0,10290.49,10290.49,0,0,0,10290.49,6.049804,0,1.81899E-12,622.5543,10176.77,9667.932,0,0,3383.686,54634.64,0,10176.77,10176.77,62062.71,81.66145,0,11630.81,0,622.5543,54634.64
3/26/2007 9:00:00 PM,0,0,62.58071,90,0,0,3.930044,833.7,0,6589.932,6589.932,0,0,0,6589.932,12.65112,0,0,833.7,6059.191,5756.232,0,0,14691.21,44457.87,0,6059.191,6059.191,55675.76,73.25757,0,7665.775,0,833.7,44457.87
3/26/2007 10:00:00 PM,0,0,47.55061,90,0,0,2.657925,0,0,9976.646,9976.646,0,0,0,9976.646,0,0,1.81899E-12,0,10501.73,9976.646,0,0,21423.64,38398.68,0,10501.73,10501.73,44605.96,58.69205,0,10974.31,0,0,38398.68
3/26/2007 11:00:00 PM,0,0,25.71211,90,0,0,2.9478,7.369417,0,8204.565,8204.565,0,0,0,8204.565,0.08982094,0,0,7.369417,8628.627,8197.195,0,0,33092.23,27896.94,0,8628.627,8628.627,35510.59,46.72445,0,9028.706,0,7.369417,27896.94
3/27/2007 12:00:00 AM,0,0,-3.194432,90,0,0,3.840107,711.1465,0,12575.6,12575.6,0,0,0,12575.6,5.654973,0,1.81899E-12,711.1465,12488.89,11864.45,0,0,42679.6,19268.32,0,12488.89,12488.89,22346.14,29.40281,0,14188.73,0,711.1465,19268.32
3/27/2007 1:00:00 AM,0,0,-31.16801,90,0,0,0.8461038,0,0,8772.18,8772.18,4750,0,1399.591,8772.18,0,0,0,0,4233.874,4022.18,0,0,56556.15,6779.422,0,4233.874,4233.874,17883.25,23.53058,0,9649.397,0,19000,6779.422
3/27/2007 2:00:00 AM,0,0,-51.4956,90,0,0,0.9619803,0,0,8102.949,8102.949,5684.678,0,1620.152,8102.949,0,0,0,0,2545.549,2418.271,0,0,61260.45,2545.549,0,2545.549,2545.549,15200,20,0,8913.244,0,19000,2545.549
3/27/2007 3:00:00 AM,0,0,-65.46911,90,0,0,0.8283476,0,0,10130.5,10130.5,10130.5,0,2669.259,10130.5,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11143.56,0,19000,0
3/27/2007 4:00:00 AM,0,0,-75.82603,90,0,0,0.6108704,0,0,4660.038,4660.038,4750,0,1399.591,4660.038,0,0,0,0,0,0,89.96214,85.46403,64088.84,0,85.46403,0,-85.46403,15281.08,20.10668,0,5126.042,0,19000,0
3/27/2007 5:00:00 AM,0,0,-84.36465,90,0,0,1.567511,0,0,9433.276,9433.276,9360.204,0,2487.487,9433.276,0,0,0,0,76.91763,73.07175,0,0,64003.38,76.91763,0,76.91763,76.91763,15200,20,0,10376.6,0,19000,76.91763
3/27/2007 6:00:00 AM,0.02923895,0.51412,-92.19636,88.42365,0.07878903,1162.384,1.370351,0,0,8467.85,8467.85,7363.584,0,2016.333,8467.85,13.72703,0,0,1162.384,1162.384,1104.265,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,9314.635,929.9074,19000,1162.384
3/27/2007 7:00:00 AM,0.1995483,13.26768,-100.1556,73.42976,0.2379399,3510.357,2.38381,0,0,10602.45,10602.45,7267.613,0,1993.687,10602.45,33.10892,0,0,3510.357,3510.357,3334.839,0,0,64088.84,0,0,0,0,15200,20,0,11662.7,2808.286,19000,3510.357
3/27/2007 8:00:00 AM,0.4688383,25.68328,-109.0977,58.43692,0.5661258,8352.125,3.089904,28.60511,0,6505.242,6505.242,4750,0,1399.591,6505.242,128.8304,0,0,8380.729,1817.512,1726.637,0,0,64088.84,0,6534.612,0,-6534.612,21399.28,28.15694,0,7170.069,6681.7,19028.61,8352.125
3/27/2007 9:00:00 AM,0.6855337,37.35585,-120.1836,43.44685,0.8213242,12117.1,6.583981,8211.246,0,8204.898,8204.898,0,0,0,8204.898,247.7586,0,0,20328.34,0,0,6.347811,6.03042,57554.23,5881.151,12123.13,0,-12123.13,32900.29,43.28984,0,13131.01,9693.678,8211.246,17998.25
3/27/2007 10:00:00 AM,0.6687278,47.54337,-135.1828,28.46456,0.7786757,11487.9,5.27494,3920.904,0,9170.249,9170.249,0,0,0,9170.249,168.0304,0,0,15408.8,5525.626,5249.345,0,0,45431.1,16791.97,5962.273,0,-5962.273,38556.6,50.73236,0,12047.73,9190.319,3920.904,28279.87
3/27/2007 11:00:00 AM,0.7344318,54.83947,-156.2366,13.51668,0.8520111,12569.83,5.9424,6097.038,0,9431.901,9431.901,0,0,0,9431.901,197.912,0,0,18666.86,3510.382,3334.863,0,0,39468.83,22158.01,9059.442,0,-9059.442,47151.14,62.04096,0,13423.61,10055.86,6097.038,34727.84
3/27/2007 12:00:00 PM,0.7014841,57.20232,177.0896,2.246484,0.797457,11764.98,6.303425,7330.46,0,11645.43,11645.43,0,0,0,11645.43,163.9737,0,0,19095.44,4542.074,4314.97,0,0,30409.38,30311.51,7222.908,0,-7222.908,54003.39,71.05708,0,16475.2,9411.985,7330.46,42076.49
3/27/2007 1:00:00 PM,0.7225657,53.64484,151.2434,16.65149,0.8381757,12365.71,6.712438,8733.342,0,10311.99,10311.99,0,0,0,10311.99,204.607,0,0,21099.05,1661.733,1578.646,0,0,23186.48,36812.13,10703.98,0,-10703.98,64158.07,84.4185,0,15709.86,9892.567,8733.342,49177.84
3/27/2007 2:00:00 PM,0.7466416,45.58186,131.5933,31.61287,0.8892432,13119.12,8.390438,15466.24,0,10501.78,10501.78,0,0,0,10501.78,272.1954,5601.079,0,28585.36,0,0,0,0,12482.5,46445.71,12482.5,0,-12482.5,76000.02,100,0,19285.08,10495.29,15466.24,59564.82
3/27/2007 3:00:00 PM,0.6383826,34.99302,117.5987,46.59761,0.7655489,11294.24,3.962233,877.3214,0,11161.59,11161.59,0,0,0,11161.59,109.0486,468.6938,0,12171.56,10825.54,10284.27,0,0,0,57679.96,0,0,0,76000.02,100,0,12716.41,9035.391,877.3214,68974.2
