Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 4:00:00 PM,0.3370653,23.11813,107.0861,61.5885,0.3922919,5787.531,2.293671,0,0,11841.18,11841.18,0,0,0,11841.18,48.87629,0,0,5787.531,12464.4,11841.18,0,0,0,57679.96,0,6676.873,6676.873,68961.98,90.73942,0,13025.3,4630.024,0,63467.49
3/27/2007 5:00:00 PM,0.131002,10.60459,98.43208,76.58167,0.1463357,2158.909,2.911886,3.326839,0,9324.624,9324.624,0,0,0,9324.624,23.18845,0,0,2162.236,9811.892,9321.298,0,0,7418.748,51003.08,0,7652.983,7652.983,60895.02,80.12501,0,10258.75,1727.127,3.326839,53161.99
3/27/2007 6:00:00 PM,0.005754157,0,90.5659,90,0,0,4.543728,2052.909,0,12019.47,12019.47,0,0,0,12019.47,17.07986,0,0,2052.909,10491.12,9966.561,0,0,15922.06,43350.1,0,10491.12,10491.12,49836.41,65.57421,0,14247.87,0,2052.909,43350.1
3/27/2007 7:00:00 PM,0,0,82.65918,90,0,0,6.12482,6784.348,0,10035.01,10035.01,0,0,0,10035.01,67.6068,0,0,6784.348,3421.748,3250.66,0,0,27578.86,32858.98,0,3421.748,3421.748,46229.57,60.82838,0,14430.68,0,6784.348,32858.98
3/27/2007 8:00:00 PM,0,0,73.8465,90,0,0,8.402473,15523.31,0,9835.589,9835.589,0,0,0,9835.589,157.828,-9.09495E-13,0,15523.31,0,0,5687.723,5403.337,31380.8,29437.24,5403.337,0,-5403.337,51355.63,67.57318,0,18580.8,0,15523.31,29437.24
3/27/2007 9:00:00 PM,0,0,62.91058,90,0,0,9.335588,18935.56,0,9804.533,9804.533,0,0,0,9804.533,193.1306,0,0,18935.56,0,0,9131.025,8674.475,25977.46,34300.24,8674.475,0,-8674.475,59584.96,78.40125,0,20252.77,0,18935.56,34300.24
3/27/2007 10:00:00 PM,0,0,47.85133,90,0,0,6.373728,7536.83,0,9592.333,9592.333,0,0,0,9592.333,78.57139,0,0,7536.83,2163.688,2055.503,0,0,17302.99,42107.27,0,2163.688,2163.688,57304.23,75.40029,0,14319.98,0,7536.83,42107.27
3/27/2007 11:00:00 PM,0,0,25.85488,90,0,0,9.636025,19827.31,0,9668.631,9668.631,0,0,0,9668.631,205.0685,0,0,19827.31,0,0,10158.68,9650.748,19707.09,39943.58,9650.748,0,-9650.748,66459.73,87.447,0,20549.15,0,19827.31,39943.58
3/28/2007 12:00:00 AM,0,0,-3.396887,90,0,0,8.166842,14514.16,0,12531.2,12531.2,0,0,0,12531.2,115.8242,0,0,14514.16,0,0,1982.958,1883.81,10056.34,48629.25,1883.81,0,-1883.81,68246.88,89.7985,0,21041.41,0,14514.16,48629.25
3/28/2007 1:00:00 AM,0,0,-31.62506,90,0,0,6.500496,7908.951,0,10527.97,10527.97,0,0,0,10527.97,75.1232,0,0,7908.951,2756.866,2619.023,0,0,8172.529,50324.68,0,2756.866,2756.866,65340.88,85.97482,0,15535.25,0,7908.951,50324.68
3/28/2007 2:00:00 AM,0,0,-51.98941,90,0,0,7.667066,12287.99,0,11269.29,11269.29,0,0,0,11269.29,109.0396,0,0,12287.99,0,0,1018.7,967.7646,11235.71,47567.81,967.7646,0,-967.7646,66258.98,87.18285,0,18540.22,0,12287.99,47567.81
3/28/2007 3:00:00 AM,0,0,-65.92559,90,0,0,8.061671,14120.19,0,8943.552,8943.552,0,0,0,8943.552,157.8812,0,0,14120.19,0,0,5176.638,4917.806,10267.95,48438.8,4917.806,0,-4917.806,70924.42,93.32159,0,16898,0,14120.19,48438.8
3/28/2007 4:00:00 AM,0,0,-76.24397,90,0,0,5.44432,4418.223,0,5697.683,5697.683,0,0,0,5697.683,77.5442,0,0,4418.223,1346.8,1279.46,0,0,5350.143,52864.83,0,1346.8,1346.8,69504.77,91.45363,0,8476.562,0,4418.223,52864.83
3/28/2007 5:00:00 AM,0,0,-84.75847,90,0,0,4.018011,952.9084,0,9823.497,9823.497,0,0,0,9823.497,9.700296,0,1.81899E-12,952.9084,9337.462,8870.589,0,0,6846.587,51518.03,0,9337.462,9337.462,59662.22,78.50291,0,11282.3,0,952.9084,51518.03
3/28/2007 6:00:00 AM,0.02267917,0.3738207,-92.58189,88.34431,0.06360984,938.4438,7.40843,11060.68,0,9330.178,9330.178,0,0,0,9330.178,128.6055,0,0,11999.12,0,0,1730.502,1643.977,17221.54,42180.57,2582.421,0,-2582.421,62112.12,81.72646,0,15793.54,750.7551,11060.68,43119.01
3/28/2007 7:00:00 AM,0.2109917,13.11781,-100.5479,73.35388,0.2599036,3834.39,5.798173,5673.829,0,8292.14,8292.14,0,0,0,8292.14,114.6654,0,0,9508.219,2756.117,2618.311,0,0,14639.12,44504.74,1078.273,0,-1078.273,63135.06,83.07243,0,11958.27,3067.512,5673.829,48339.13
3/28/2007 8:00:00 AM,0.4460709,25.51053,-109.5104,58.36507,0.5415632,7989.749,5.95965,6150.22,0,11120.55,11120.55,0,0,0,11120.55,127.1516,0,0,14139.97,5231.932,4970.335,0,0,13560.85,45475.19,2757.817,0,-2757.817,65751.36,86.51492,0,15307.72,6391.799,6150.22,53464.94
3/28/2007 9:00:00 AM,0.6991986,37.14326,-120.6244,43.38064,0.8429763,12436.53,9.059134,18022.83,0,7887.524,7887.524,0,0,0,7887.524,386.1714,11768.8,0,30459.36,0,0,0,0,10803.04,47957.23,10803.04,0,-10803.04,76000.02,100,0,17687.69,9949.228,18022.83,60393.76
3/28/2007 10:00:00 AM,0.7580593,47.26958,-135.6342,28.40846,0.9056082,13360.55,6.222956,7094.247,0,8280.188,8280.188,0,0,0,8280.188,247.033,12112.19,0,20454.8,1248.36,1185.942,0,0,0,57679.96,0,0,0,76000.02,100,0,12655.33,10688.44,7094.247,71040.51
3/28/2007 11:00:00 AM,0.7730695,54.48862,-156.6042,13.49049,0.911172,13442.63,5.391016,4261.752,0,10869.39,10869.39,0,0,0,10869.39,162.883,6487.225,0,17704.38,6955.409,6607.639,0,0,0,57679.96,0,0,0,76000.02,100,0,14087.21,10754.11,4261.752,71122.59
3/28/2007 12:00:00 PM,0.611268,56.79673,176.9764,2.598828,0.6678427,9852.767,3.512731,287.1533,0,10569.72,10569.72,0,0,0,10569.72,95.9337,0,0,10139.92,10823.75,10282.56,0,0,0,57679.96,0,970.9836,970.9836,74976.51,98.65328,0,11770.26,7882.213,287.1533,67532.73
3/28/2007 1:00:00 PM,0.8001917,53.24523,151.3993,16.7728,0.9508561,14028.1,2.366218,0,0,7725.147,7725.147,0,0,0,7725.147,181.5901,4817.495,0,14028.1,8131.734,7725.147,0,0,1078.871,56708.97,1078.871,0,-1078.871,76000.02,100,0,8497.662,11222.48,0,70737.07
3/28/2007 2:00:00 PM,0.7877451,45.22142,131.8723,31.71286,0.9448155,13938.98,4.30933,1601.382,0,8629.086,8629.086,0,0,0,8629.086,180.0928,6541.396,0,15540.36,7397.583,7027.704,0,0,0,57679.96,0,0,0,76000.02,100,0,10292.69,11151.18,1601.382,71618.94
3/28/2007 3:00:00 PM,0.550069,34.67008,117.9069,46.68909,0.6559149,9676.794,5.371552,4204.605,0,5735.042,5735.042,0,0,0,5735.042,242.0453,8065.809,0,13881.4,1610.986,1530.436,0,0,0,57679.96,0,0,0,76000.02,100,0,8410.849,7741.435,4204.605,67356.75
3/28/2007 4:00:00 PM,0.3035875,22.82141,107.3938,61.67487,0.3451424,5091.929,4.733176,2492.82,0,10285.82,10285.82,0,0,0,10285.82,73.73986,0,1.81899E-12,7584.749,8203.157,7792.999,0,0,0,57679.96,0,3111.228,3111.228,72720.49,95.68484,0,12560.81,4073.543,2492.82,62771.89
3/28/2007 5:00:00 PM,0.111565,10.32304,98.73551,76.6642,0.1194076,1761.635,6.401224,7617.542,0,11330.48,11330.48,0,0,0,11330.48,82.77829,0,0,9379.178,3908.356,3712.938,0,0,3456.92,54568.73,0,2146.72,2146.72,70457.65,92.70741,0,16272.3,1409.308,7617.542,56330.36
3/28/2007 6:00:00 PM,0.004957622,0,90.8696,90,0,0,7.653744,12218.8,0,8022.405,8022.405,0,0,0,8022.405,152.3084,0,0,12218.8,0,0,4196.392,3986.573,5842.165,52422.01,3986.573,0,-3986.573,74239.65,97.68372,0,14934.04,0,12218.8,52422.01
3/28/2007 7:00:00 PM,0,0,82.96986,90,0,0,8.274246,14915.26,0,7940.294,7940.294,0,0,0,7940.294,187.8427,5021.714,0,14915.26,0,0,1953.256,1855.593,1855.593,56009.92,1855.593,0,-1855.593,76000.02,100,0,16191.96,0,14915.26,56009.92
3/28/2007 8:00:00 PM,0,0,74.16959,90,0,0,3.792056,635.2126,0,5620.748,5620.748,0,0,0,5620.748,11.30121,0,0,635.2126,5247.932,4985.535,0,0,0,57679.96,0,5247.932,5247.932,70468.21,92.72131,0,6500.429,0,635.2126,57679.96
3/28/2007 9:00:00 PM,0,0,63.24285,90,0,0,2.456284,0,0,10301.02,10301.02,0,0,0,10301.02,0,0,0,0,10843.18,10301.02,0,0,5831.035,52432.02,0,10843.18,10843.18,59038.49,77.68221,0,11331.12,0,0,52432.02
3/28/2007 10:00:00 PM,0,0,48.15588,90,0,0,1.520857,0,0,6644.338,6644.338,0,0,0,6644.338,0,0,0,0,6994.041,6644.338,0,0,17879.01,41588.84,0,6994.041,6994.041,51666.13,67.98174,0,7308.772,0,0,41588.84
3/28/2007 11:00:00 PM,0,0,26.00015,90,0,0,1.808592,0,0,7468.021,7468.021,0,0,0,7468.021,0,0,9.09495E-13,0,7861.074,7468.021,0,0,25650.17,34594.8,0,7861.074,7861.074,43379.83,57.07871,0,8214.822,0,0,34594.8
3/29/2007 12:00:00 AM,0,0,-3.604628,90,0,0,1.038428,0,0,7798.417,7798.417,0,0,0,7798.417,0,0,9.09495E-13,0,8208.86,7798.417,0,0,34384.7,26733.73,0,8208.86,8208.86,34726.93,45.69332,0,8578.259,0,0,26733.73
3/29/2007 1:00:00 AM,0,0,-32.08979,90,0,0,3.381827,186.3648,0,9898.169,9898.169,0,0,0,9898.169,1.882821,0,1.81899E-12,186.3648,10222.95,9711.805,0,0,43505.65,18524.87,0,10222.95,10222.95,23950.99,31.51446,0,10981.17,0,186.3648,18524.87
3/29/2007 2:00:00 AM,0,0,-52.48748,90,0,0,4.058866,1034.892,0,8283.553,8283.553,4750,0,1399.591,8283.553,12.49334,0,0,1034.892,2630.169,2498.661,0,0,54864.49,8301.918,0,2630.169,2630.169,21178.55,27.86651,0,9629.354,0,20034.89,8301.918
3/29/2007 3:00:00 AM,0,0,-66.38388,90,0,0,4.914681,2893.565,0,10865.38,10865.38,4750,0,1399.591,10865.38,26.63105,0,0,2893.565,3391.385,3221.816,0,0,57786.9,5671.749,0,3391.385,3391.385,17603.72,23.16278,0,13398.7,0,21893.57,5671.749
3/29/2007 4:00:00 AM,0,0,-76.66251,90,0,0,6.599888,8275.898,0,13436.9,13436.9,4750,0,1399.591,13436.9,61.59083,0,0,8275.898,432.6338,411.0021,0,0,61555.1,2280.363,0,432.6338,432.6338,17147.68,22.56273,0,18918.54,0,27275.9,2280.363
3/29/2007 5:00:00 AM,0,0,-85.15228,90,0,0,5.293206,3974.542,0,9199.757,9199.757,4750,0,1399.591,9199.757,43.20269,0,0,3974.542,500.2262,475.2148,0,0,62035.81,1847.729,0,500.2262,500.2262,16620.4,21.86894,0,12107,0,22974.54,1847.729
3/29/2007 6:00:00 AM,0.02063814,0.2339161,-92.96696,88.26495,0.05821757,858.891,5.30821,4018.601,0,4611.404,4611.404,4750,0,1399.591,4611.404,105.7702,0,0,4877.492,0,0,4157.197,3949.337,62591.61,1347.503,4808.229,0,-4808.229,21181.88,27.87089,0,7081.845,687.1128,23018.6,2206.394
3/29/2007 7:00:00 AM,0.202637,12.96776,-100.9392,73.27872,0.2510558,3703.857,4.047737,1007.26,0,8059.322,8059.322,4750,0,1399.591,8059.322,58.45551,0,0,4711.117,2423.223,2302.062,0,0,57783.39,5674.909,1280.634,0,-1280.634,22396.8,29.46947,0,9368.884,2963.086,20007.26,9378.766
3/29/2007 8:00:00 AM,0.3397879,25.33709,-109.9213,58.29485,0.3894286,5745.289,5.716404,5379.358,0,9033.576,9033.576,0,0,0,9033.576,123.1478,0,0,11124.65,3846.545,3654.218,0,0,56502.75,6827.479,1898.744,0,-1898.744,24198.11,31.83961,0,12626.61,4596.231,5379.358,12572.77
3/29/2007 9:00:00 AM,0.5842146,36.92955,-121.0623,43.31732,0.6999944,10327.1,5.195682,3688.16,0,10268.78,10268.78,0,0,0,10268.78,136.4842,0,0,14015.26,6926.967,6580.619,0,0,54604.01,8536.349,3400.136,0,-3400.136,27423.76,36.08389,0,13139.74,8261.683,3688.16,18863.45
3/29/2007 10:00:00 AM,0.6057777,46.9946,-136.0807,28.35753,0.6937856,10235.5,6.699162,8679.387,0,10613.45,10613.45,0,0,0,10613.45,178.2163,0,0,18914.89,2035.854,1934.062,0,0,51203.87,11596.47,8199.65,0,-8199.65,35202.63,46.31924,0,16014.49,8188.404,8679.387,21831.98
3/29/2007 11:00:00 AM,0.9139891,54.13727,-156.9655,13.47628,1.097977,16198.59,8.452438,15760.25,0,12254.74,12254.74,0,0,0,12254.74,260.7876,0,0,31958.84,0,0,3505.507,3330.231,43004.22,18976.16,19528.82,0,-19528.82,53729.3,70.69643,0,21360.34,12958.87,15760.25,35174.75
3/29/2007 12:00:00 PM,0.9619154,56.39163,176.8653,2.965679,1.155448,17046.47,9.597382,19735.36,0,9832.691,9832.691,0,0,0,9832.691,374.0769,3135.373,0,36781.83,0,0,6767.294,6428.929,23475.4,36552.1,23475.4,0,-23475.4,76000.02,100,0,20683.64,13637.18,19735.36,53598.57
3/29/2007 1:00:00 PM,0.9084913,52.8459,151.5516,16.90297,1.092112,16112.06,11.32054,21000,0,12354.34,12354.34,0,0,0,12354.34,300.397,24757.72,0,37112.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24089.77,12889.65,21000,73792.02
3/29/2007 2:00:00 PM,0.7670325,44.86069,132.1472,31.81739,0.9240623,13632.8,8.277166,14929.11,0,9038.304,9038.304,0,0,0,9038.304,316.0097,19523.62,0,28561.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17406.69,10906.24,14929.11,71312.76
3/29/2007 3:00:00 PM,0.488708,34.34668,118.2121,46.78329,0.571174,8426.601,10.0509,20583.06,0,11049.57,11049.57,0,0,0,11049.57,262.5412,17960.1,0,29009.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22446.05,6741.281,20583.06,66106.55
3/29/2007 4:00:00 PM,0.3535103,22.52434,107.6996,61.76285,0.4265152,6292.432,9.704581,19982.1,0,10989.85,10989.85,0,0,0,10989.85,239.08,15284.68,0,26274.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22079.89,5033.945,19982.1,63972.39
3/29/2007 5:00:00 PM,0.1322915,10.04141,99.03783,76.74751,0.1560036,2301.54,10.54754,21000,0,10791.22,10791.22,0,0,0,10791.22,215.9305,12510.32,0,23301.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22370.34,1841.232,21000,59981.5
3/29/2007 6:00:00 PM,0.005333634,0,91.17285,90,0,0,6.942791,9446.949,0,11925.89,11925.89,0,0,0,11925.89,79.21378,0,0,9446.949,2609.413,2478.943,0,0,0,57679.96,0,2609.413,2609.413,73249.45,96.38084,0,17841.96,0,9446.949,57679.96
3/29/2007 7:00:00 PM,0,0,83.28077,90,0,0,6.066365,6559.924,0,9430.096,9430.096,0,0,0,9430.096,69.56371,0,0,6559.924,3021.234,2870.172,0,0,2899.348,55070.54,0,3021.234,3021.234,70064.79,92.1905,0,13653.07,0,6559.924,55070.54
3/29/2007 8:00:00 PM,0,0,74.4938,90,0,0,2.09556,0,0,9061.243,9061.243,0,0,0,9061.243,0,0,0,0,9538.15,9061.243,0,0,6256.274,52049.31,0,9538.15,9538.15,60010.7,78.96143,0,9967.367,0,0,52049.31
3/29/2007 9:00:00 PM,0,0,63.57753,90,0,0,4.136986,1228.864,0,12361.4,12361.4,0,0,0,12361.4,9.941144,0,1.81899E-12,1228.864,11718.46,11132.53,0,0,16854.22,42511.16,0,11718.46,11718.46,47658.36,62.70836,0,14211.97,0,1228.864,42511.16
3/29/2007 10:00:00 PM,0,0,48.46436,90,0,0,4.668698,2332.652,0,10217.28,10217.28,0,0,0,10217.28,22.83045,0,0,2332.652,8299.611,7884.631,0,0,29874.72,30792.7,0,8299.611,8299.611,38909.8,51.1971,0,12405.34,0,2332.652,30792.7
3/29/2007 11:00:00 PM,0,0,26.14811,90,0,0,4.326491,1632.383,0,8226.351,8226.351,0,0,0,8226.351,19.84335,0,1.81899E-12,1632.383,6941.018,6593.967,0,0,39096.52,22493.09,0,6941.018,6941.018,31593.33,41.57016,0,9865.177,0,1632.383,22493.09
3/30/2007 12:00:00 AM,0,0,-3.817623,90,0,0,3.030049,16.62781,0,8139.615,8139.615,0,0,0,8139.615,0.2042825,0,0,16.62781,8550.513,8122.987,0,0,46808.76,15552.07,0,8550.513,8550.513,22580.3,29.71091,0,8961.89,0,16.62781,15552.07
3/30/2007 1:00:00 AM,0,0,-32.56211,90,0,0,6.651416,8485.328,0,7150.891,7150.891,0,0,0,7150.891,118.6611,0,0,8485.328,0,0,1334.437,1267.715,56309.33,7001.561,1267.715,0,-1267.715,23782.96,31.29336,0,12108.64,0,8485.328,7001.561
3/30/2007 2:00:00 AM,0,0,-52.98957,90,0,0,9.706131,19985.6,0,11490.48,11490.48,0,0,0,11490.48,173.9318,0,0,19985.6,0,0,8495.117,8070.362,55041.61,8142.505,8070.362,0,-8070.362,31439.17,41.36732,0,22632.33,0,19985.6,8142.505
3/30/2007 3:00:00 AM,0,0,-66.84376,90,0,0,7.913935,13353.11,0,7593.728,7593.728,0,0,0,7593.728,175.844,0,0,13353.11,0,0,5759.384,5471.415,46971.25,15405.83,5471.415,0,-5471.415,36629.82,48.19711,0,15029.66,0,13353.11,15405.83
3/30/2007 4:00:00 AM,0,0,-77.08147,90,0,0,6.35778,7490.016,0,7432.731,7432.731,0,0,0,7432.731,100.7707,0,0,7490.016,0,0,57.28423,54.42002,41499.84,20330.1,54.42002,0,-54.42002,36681.44,48.26505,0,11921.01,0,7490.016,20330.1
3/30/2007 5:00:00 AM,0,0,-85.54591,90,0,0,6.018299,6375.387,0,11945.46,11945.46,0,0,0,11945.46,53.37077,0,1.81899E-12,6375.387,5863.239,5570.077,0,0,41445.41,20379.08,0,5863.239,5863.239,30501.04,40.13295,0,16327.7,0,6375.387,20379.08
3/30/2007 6:00:00 AM,0.01556408,0.09438249,-93.35143,88.18565,0.02777986,409.8397,5.004579,3085.844,0,8548.791,8548.791,0,0,0,8548.791,40.89096,0,1.81899E-12,3495.683,5750.471,5462.947,0,0,47960.12,14515.84,0,5340.631,5340.631,24871.53,32.72569,0,10946.59,327.8718,3085.844,14925.68
3/30/2007 7:00:00 AM,0.1648521,12.81752,-101.3295,73.20438,0.191438,2824.308,4.21801,1430.046,0,7558.616,7558.616,0,0,0,7558.616,56.28482,0,9.09495E-13,4254.354,6451.127,6128.571,0,0,53894.16,9175.212,0,3626.819,3626.819,21048.52,27.69542,0,9029.501,2259.447,1430.046,11999.52
3/30/2007 8:00:00 AM,0.3262392,25.16294,-110.3305,58.22635,0.3714194,5479.597,5.203561,3711.296,0,8695.963,8695.963,4750,0,1399.591,8695.963,105.6915,0,0,9190.893,247.0186,234.6676,0,0,57923.96,5548.393,5232.579,0,-5232.579,26012.58,34.22707,0,11421.21,4383.678,22711.29,11027.99
3/30/2007 9:00:00 AM,0.3976862,36.71474,-121.497,43.25698,0.425592,6278.812,4.746602,2526.172,0,10080.24,10080.24,0,0,0,10080.24,87.34897,0,0,8804.984,7951.648,7554.066,0,0,52691.38,10257.71,0,1672.836,1672.836,24249.26,31.90691,0,12351.35,5023.05,2526.172,16536.53
3/30/2007 10:00:00 AM,0.6834241,46.71848,-136.5219,28.31187,0.8126567,11989.23,5.703998,5328.933,0,9883.746,9883.746,0,0,0,9883.746,175.2186,0,0,17318.16,4794.54,4554.813,0,0,54550.09,8584.877,7194.685,0,-7194.685,31074.74,40.8878,0,13536.59,9591.38,5328.933,20574.1
3/30/2007 11:00:00 AM,0.7035058,53.78554,-157.3202,13.47413,0.8192795,12086.93,7.460227,11259.48,0,9216.11,9216.11,0,0,0,9216.11,253.3218,0,0,23346.41,0,0,2043.373,1941.204,47355.4,15060.09,14028.14,0,-14028.14,44382.99,58.39867,0,15767.46,9669.546,11259.48,27147.03
3/30/2007 12:00:00 PM,0.8348689,55.98714,176.7564,3.341902,1.000371,14758.6,10.75922,21000,0,9264.401,9264.401,0,0,0,9264.401,385.9785,0,0,35758.6,0,0,11735.6,11148.82,33327.27,27685.42,25907.42,0,-25907.42,68960.93,90.73804,0,20690.84,11806.88,21000,42444.02
3/30/2007 1:00:00 PM,0.864782,52.44703,151.7007,17.04165,1.042979,15387.2,8.950199,17574.88,0,7914.285,7914.285,0,0,0,7914.285,416.4885,17627.96,0,32962.09,0,0,0,0,7419.848,51002.09,7419.848,0,-7419.848,76000.02,100,0,17493.16,12309.76,17574.88,66389.3
3/30/2007 2:00:00 PM,0.6632677,44.49985,132.418,31.92628,0.790875,11667.88,9.965449,20458.95,0,11704.43,11704.43,0,0,0,11704.43,274.4843,20422.4,0,32126.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23104.35,9334.302,20458.95,69347.84
3/30/2007 3:00:00 PM,0.5491169,34.02297,118.5143,46.88007,0.6642866,9800.302,9.057613,18018.37,0,9275.77,9275.77,0,0,0,9275.77,299.9068,18542.9,0,27818.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19212.53,7840.242,18018.37,67480.26
3/30/2007 4:00:00 PM,0.3533621,22.2271,108.0034,61.85233,0.4312961,6362.964,9.612551,19774.31,0,10854.52,10854.52,0,0,0,10854.52,240.7962,15282.75,0,26137.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21827.12,5090.372,19774.31,64042.92
3/30/2007 5:00:00 PM,0.1281056,9.759885,99.339,76.8315,0.1530519,2257.994,7.068005,9927.541,0,12429.04,12429.04,0,0,0,12429.04,98.04082,4.54747E-13,0,12185.54,2633.159,2501.501,0,0,0,57679.96,0,375.1645,375.1645,75604.55,99.47966,0,18635.72,1806.396,9927.541,59937.95
3/30/2007 6:00:00 PM,0.005716989,0,91.47563,90,0,0,11.82968,21000,0,11895.45,11895.45,0,0,0,11895.45,176.5381,8665.764,0,21000,0,0,438.7889,416.8495,416.8495,57304.79,416.8495,0,-416.8495,76000.02,100,0,23584.99,0,21000,57304.79
3/30/2007 7:00:00 PM,0,0,83.59188,90,0,0,10.94387,21000,0,12462.39,12462.39,0,0,0,12462.39,168.507,8537.61,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24208.63,0,21000,57679.96
3/30/2007 8:00:00 PM,0,0,74.8191,90,0,0,4.642597,2267.815,0,9501.702,9501.702,0,0,0,9501.702,23.86746,0,1.81899E-12,2267.815,7614.619,7233.888,0,0,0,57679.96,0,7614.619,7614.619,67973.5,89.4388,0,11585.78,0,2267.815,57679.96
3/30/2007 9:00:00 PM,0,0,63.91463,90,0,0,2.912142,3.355585,0,13333.02,13333.02,0,0,0,13333.02,0.02516748,0,1.81899E-12,3.355585,14031.23,13329.66,0,0,8460.688,50065.34,0,14031.23,14031.23,53183.29,69.978,0,14668,0,3.355585,50065.34
3/30/2007 10:00:00 PM,0,0,48.77687,90,0,0,2.575728,0,0,10864.75,10864.75,0,0,0,10864.75,0,0,1.81899E-12,0,11436.57,10864.75,0,0,24050.94,36034.11,0,11436.57,11436.57,41128.09,54.11589,0,11951.22,0,0,36034.11
3/30/2007 11:00:00 PM,0,0,26.29897,90,0,0,1.605127,0,0,10020.68,10020.68,0,0,0,10020.68,0,0,1.81899E-12,0,10548.08,10020.68,0,0,36758.24,24597.54,0,10548.08,10548.08,30009.43,39.48608,0,11022.75,0,0,24597.54
3/31/2007 12:00:00 AM,0,0,-4.035837,90,0,0,1.171275,0,0,7046.444,7046.444,0,0,0,7046.444,0,0,9.09495E-13,0,7417.31,7046.444,0,0,48478.34,14049.45,0,7417.31,7417.31,22190.9,29.19854,0,7751.089,0,0,14049.45
3/31/2007 1:00:00 AM,0,0,-33.04189,90,0,0,1.019015,0,0,11624.58,11624.58,5324.041,0,1535.051,11624.58,0,0,1.81899E-12,0,6632.145,6300.538,0,0,56719.79,6632.145,0,6632.145,6632.145,15200,20,0,12787.04,0,19000,6632.145
3/31/2007 2:00:00 AM,0,0,-53.49548,90,0,0,0.8661888,0,0,9605.22,9605.22,9605.22,0,2545.305,9605.22,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10565.74,0,19000,0
3/31/2007 3:00:00 AM,0,0,-67.30502,90,0,0,1.726129,0,0,7480.099,7480.099,7480.099,0,2043.828,7480.099,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8228.108,0,19000,0
3/31/2007 4:00:00 AM,0,0,-77.50068,90,0,0,2.440792,0,0,11203.89,11203.89,11203.89,0,2922.551,11203.89,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12324.28,0,19000,0
3/31/2007 5:00:00 AM,0,0,-85.93919,90,0,0,3.873827,757.5183,0,7641.869,7641.869,6884.35,0,1903.246,7641.869,9.912737,0,0,757.5183,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8784.814,0,19757.52,0
3/31/2007 6:00:00 AM,0.004969621,0,-93.73513,90,0,0,3.354055,167.6073,0,8352.141,8352.141,8184.533,0,2210.057,8352.141,2.006759,0,0,167.6073,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9271.158,0,19167.61,0
3/31/2007 7:00:00 AM,0.02597284,12.66709,-101.7185,73.13097,0.02460333,362.9759,5.725397,5415.906,0,12405.41,12405.41,6644.673,0,1846.688,12405.41,46.58357,0,0,5778.881,362.9759,344.8271,0,0,64088.84,0,0,0,0,15200,20,0,16353.9,290.3807,24415.91,362.9759
3/31/2007 8:00:00 AM,0.0639932,24.9881,-110.7377,58.15966,0.06064535,894.7083,8.145923,14438.58,0,11525.45,11525.45,4750,0,1399.591,11525.45,133.0385,0,0,15333.29,0,0,7663.127,7279.971,64088.84,0,8174.68,0,-8174.68,22955.19,30.20419,0,19897.29,715.7667,33438.58,894.7083
3/31/2007 9:00:00 AM,0.1094825,36.49886,-121.9286,43.19973,0.1038335,1531.869,6.797244,8996.964,0,10093.85,10093.85,0,0,0,10093.85,104.3094,0,0,10528.83,1154.613,1096.882,0,0,55914.16,7357.211,377.2555,0,-377.2555,23313.08,30.6751,0,15601.71,1225.495,8996.964,8889.08
3/31/2007 10:00:00 AM,0.3765967,46.4413,-136.9578,28.27157,0.3761272,5549.051,7.791038,12813.5,0,3887.241,3887.241,0,0,0,3887.241,472.3802,0,0,18362.56,0,0,8926.264,8479.951,55536.91,7696.742,14029,0,-14029,36622.16,48.18705,0,10682.72,4439.241,12813.5,13245.79
3/31/2007 11:00:00 AM,0.1522731,53.43353,-157.6685,13.48406,0.1444096,2130.492,9.01706,17876.81,0,9262.706,9262.706,0,0,0,9262.706,215.9985,0,0,20007.3,0,0,8614.104,8183.399,41507.9,20322.84,10313.89,0,-10313.89,46406.78,61.06154,0,19127.38,1704.394,17876.81,22453.34
3/31/2007 12:00:00 PM,0.117875,55.58339,176.6499,3.724273,0.111628,1646.862,11.27493,21000,0,5013.847,5013.847,0,0,0,5013.847,451.6863,273.1703,0,22646.86,0,0,15712.98,14927.33,31194.01,29605.35,16574.2,0,-16574.2,62130.44,81.75056,0,16015.23,1317.49,21000,31252.21
3/31/2007 1:00:00 PM,0.153174,52.04877,151.8467,17.18844,0.1452865,2143.429,9.227089,18519.12,0,8917.455,8917.455,0,0,0,8917.455,231.709,0,0,20662.55,0,0,9601.666,9121.583,14619.82,44522.12,11265.01,0,-11265.01,72817.37,95.81231,0,19068.76,1714.743,18519.12,46665.55
3/31/2007 2:00:00 PM,0.1525301,44.13908,132.6848,32.03935,0.1448009,2136.265,8.041005,14012.89,0,8265.807,8265.807,0,0,0,8265.807,195.373,4464.409,0,16149.15,0,0,1282.672,1218.539,3354.804,54660.63,3354.804,0,-3354.804,76000.02,100,0,16098.83,1709.012,14012.89,56796.9
3/31/2007 3:00:00 PM,0.1309564,33.69915,118.8136,46.9793,0.124417,1835.539,8.57452,16176.96,0,9525.691,9525.691,0,0,0,9525.691,189.0939,8486.81,0,18012.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18566.74,1468.431,16176.96,59515.5
3/31/2007 4:00:00 PM,0.1408984,21.92986,108.3053,61.94318,0.1354607,1998.468,6.648209,8472.292,0,11665.4,11665.4,0,0,0,11665.4,89.75914,0,0,10470.76,3361.164,3193.105,0,0,0,57679.96,0,1362.695,1362.695,74563.61,98.10999,0,17068.08,1598.775,8472.292,59678.43
3/31/2007 5:00:00 PM,0.05082344,9.478612,99.639,76.91603,0.04860447,717.0679,5.523954,4651.983,0,12326.36,12326.36,0,0,0,12326.36,43.55747,0,0,5369.051,8078.293,7674.378,0,0,1514.106,56317.26,0,7361.225,7361.225,66804.2,87.90024,0,15884.99,573.6543,4651.983,57034.33
3/31/2007 6:00:00 PM,0.003520892,0,91.77789,90,0,0,3.751369,570.9143,0,8852.066,8852.066,0,0,0,8852.066,6.449503,0,0,570.9143,8717.002,8281.152,0,0,9693.245,48956.04,0,8717.002,8717.002,57615.67,75.81007,0,10022.73,0,570.9143,48956.04
3/31/2007 7:00:00 PM,0,0,83.90318,90,0,0,3.302565,132.8318,0,8526.565,8526.565,0,0,0,8526.565,1.557858,0,0,132.8318,8835.509,8393.733,0,0,19378.8,40239.04,0,8835.509,8835.509,48302.22,63.55555,0,9445.638,0,132.8318,40239.04
3/31/2007 8:00:00 PM,0,0,75.14548,90,0,0,1.23849,0,0,8871.215,8871.215,0,0,0,8871.215,0,0,1.81899E-12,0,9338.121,8871.215,0,0,29196.04,31403.53,0,9338.121,9338.121,38458.98,50.60391,0,9758.336,0,0,31403.53
3/31/2007 9:00:00 PM,0,0,64.25417,90,0,0,1.432078,0,0,8900.585,8900.585,0,0,0,8900.585,0,0,0,0,9369.037,8900.585,0,0,39571.73,22065.4,0,9369.037,9369.037,28583.15,37.6094,0,9790.644,0,0,22065.4
3/31/2007 10:00:00 PM,0,0,49.09351,90,0,0,1.794376,0,0,8965.072,8965.072,0,0,0,8965.072,0,0,0,0,9436.918,8965.072,0,0,49981.77,12696.37,0,9436.918,9436.918,18635.76,24.52074,0,9861.579,0,0,12696.37
3/31/2007 11:00:00 PM,0,0,26.45293,90,0,0,3.33583,155.2988,0,10340.03,10340.03,7088.255,0,1951.362,10340.03,1.501918,0,0,155.2988,3259.448,3096.476,0,0,60467.23,3259.448,0,3259.448,3259.448,15200,20,0,11451.68,0,19155.3,3259.448
4/01/2007 0:00,0,0,-4.259229,90,0,0,2.196221,0,0,7224.79,7224.79,7224.79,0,1983.581,7224.79,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7947.269,0,19000,0
4/01/2007 1:00,0,0,-33.529,90,0,0,3.470631,249.0571,0,10869.44,10869.44,10620.38,0,2784.858,10869.44,2.291353,0,0,249.0571,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12080.91,0,19249.06,0
4/01/2007 2:00,0,0,-54.00495,90,0,0,4.650847,2288.308,0,7377.885,7377.885,5089.577,0,1479.723,7377.885,31.01577,0,0,2288.308,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9259.827,0,21288.31,0
4/01/2007 3:00,0,0,-67.76745,90,0,0,5.259114,3874.429,0,8975.578,8975.578,5101.149,0,1482.454,8975.578,43.16635,0,0,3874.429,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11810.35,0,22874.43,0
4/01/2007 4:00,0,0,-77.91995,90,0,0,3.956467,869.5071,0,6145.608,6145.608,5276.101,0,1523.738,6145.608,14.14843,0,9.09495E-13,869.5071,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7194.922,0,19869.51,0
4/01/2007 5:00,0,0,-86.33197,90,0,0,4.096907,1129.347,0,8250.234,8250.234,7120.887,0,1959.063,8250.234,13.68867,0,0,1129.347,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9639.932,0,20129.35,0
4/01/2007 6:00,0.02149104,0,-94.11792,90,0,0,7.665356,12279.12,0,9774.488,9774.488,4750,0,1399.591,9774.488,125.6241,0,0,12279.12,0,0,7254.628,6891.896,64088.84,0,6891.896,0,-6891.896,21738.23,28.60293,0,16891.49,0,31279.12,0
4/01/2007 7:00,0.2169587,12.51644,-102.1061,73.05859,0.2877634,4245.408,11.70853,21000,0,6501.48,6501.48,0,0,0,6501.48,388.3025,0,0,25245.41,0,0,14498.52,13773.59,57196.95,6202.707,18019,0,-18019,38832.55,51.09546,0,17651.63,3396.327,21000,10448.12
4/01/2007 8:00,0.4458801,24.81256,-111.1428,58.0949,0.5597954,8258.73,12.10374,21000,0,8769.258,8769.258,0,0,0,8769.258,333.6512,0,0,29258.73,0,0,12230.74,11619.21,39177.94,22419.81,19877.94,0,-19877.94,57690.42,75.90843,0,20146.18,6606.984,21000,30678.54
4/01/2007 9:00,0.6944737,36.28194,-122.3567,43.14564,0.8569908,12643.29,9.637283,19830.15,0,9092.049,9092.049,0,0,0,9092.049,357.1631,3731.036,0,32473.44,0,0,7007.068,6656.715,19300.01,40309.95,19300.01,0,-19300.01,76000.02,100,0,19916.33,10114.63,19830.15,52953.24
4/01/2007 10:00,0.8051125,46.16314,-137.3883,28.23672,0.9833369,14507.29,7.847754,13044.02,0,9374.946,9374.946,0,0,0,9374.946,293.8823,18176.37,0,27551.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16834.45,11605.83,13044.02,72187.25
4/01/2007 11:00,0.9063093,53.08136,-158.0102,13.50604,1.102924,16271.58,7.021804,9750.215,0,8176.089,8176.089,0,0,0,8176.089,318.267,17845.71,0,26021.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13868.81,13017.26,9750.215,73951.54
4/01/2007 12:00,0.944747,55.1805,176.5459,4.110676,1.149024,16951.69,6.205865,7044.079,0,10638.96,10638.96,0,0,0,10638.96,225.5462,13167.61,0,23995.77,3784.083,3594.878,0,0,0,57679.96,0,0,0,76000.02,100,0,15224.89,13561.35,7044.079,74631.65
4/01/2007 13:00,0.6851999,51.65128,151.9898,17.34297,0.8050781,11877.42,6.017776,6373.377,0,6658.118,6658.118,0,0,0,6658.118,274.1134,11577.69,0,18250.79,299.7269,284.7405,0,0,0,57679.96,0,0,0,76000.02,100,0,10510.62,9501.935,6373.377,69557.38
4/01/2007 14:00,0.6721013,43.77856,132.9478,32.1564,0.8130756,11995.41,5.119619,3449.436,0,6946.926,6946.926,0,0,0,6946.926,222.3262,8313.836,0,15444.84,3681.569,3497.49,0,0,0,57679.96,0,0,0,76000.02,100,0,9366.337,9596.324,3449.436,69675.36
4/01/2007 15:00,0.6405066,33.37539,119.1098,47.08083,0.7932001,11702.18,6.612269,8326.221,0,9210.06,9210.06,0,0,0,9210.06,217.4622,10771.82,0,20028.4,930.3569,883.839,0,0,0,57679.96,0,0,0,76000.02,100,0,14294.18,9361.743,8326.221,69382.13
4/01/2007 16:00,0.3809686,21.63278,108.6052,62.03528,0.4817763,7107.706,6.771914,8922.607,0,5776.812,5776.812,0,0,0,5776.812,277.4941,10253.5,0,16030.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10815.8,5686.165,8922.607,64787.66
4/01/2007 17:00,0.1083061,9.197758,99.93781,77.00101,0.125825,1856.311,5.245087,3833.239,0,9487.678,9487.678,0,0,0,9487.678,59.96778,0,1.81899E-12,5689.55,5952.041,5654.438,0,0,0,57679.96,0,4095.729,4095.729,71682.73,94.31937,0,12353.06,1485.049,3833.239,59536.27
4/01/2007 18:00,0.003139658,0,92.07961,90,0,0,4.236945,1470.617,0,8055.749,8055.749,0,0,0,8055.749,18.25549,0,9.09495E-13,1470.617,6931.718,6585.132,0,0,4550.811,53584.23,0,6931.718,6931.718,64376.07,84.70533,0,9596.632,0,1470.617,53584.23
4/01/2007 19:00,0,0,84.2146,90,0,0,8.461488,15794.15,0,9712.965,9712.965,0,0,0,9712.965,162.6089,0,0,15794.15,0,0,6081.181,5777.122,12252.72,46652.51,5777.122,0,-5777.122,69856.73,91.91673,0,18581.33,0,15794.15,46652.51
4/01/2007 20:00,0,0,75.47289,90,0,0,7.053824,9873.111,0,7504.74,7504.74,0,0,0,7504.74,131.5583,0,0,9873.111,0,0,2368.372,2249.953,6475.598,51851.92,2249.953,0,-2249.953,71991.22,94.72527,0,13191.77,0,9873.111,51851.92
4/01/2007 21:00,0,0,64.59614,90,0,0,7.189828,10322.83,0,8161.129,8161.129,0,0,0,8161.129,126.4878,0,0,10322.83,0,0,2161.701,2053.616,4225.645,53876.88,2053.616,0,-2053.616,73939.45,97.28873,0,14138.66,0,10322.83,53876.88
4/01/2007 22:00,0,0,49.4144,90,0,0,7.4114,11072.08,0,7151.935,7151.935,0,0,0,7151.935,154.8124,1633.798,0,11072.08,0,0,2286.346,2172.029,2172.029,55725.13,2172.029,0,-2172.029,76000.02,100,0,13403.17,0,11072.08,55725.13
4/01/2007 23:00,0,0,26.61023,90,0,0,5.860387,5856.386,0,8094.71,8094.71,0,0,0,8094.71,72.34831,0,9.09495E-13,5856.386,2356.13,2238.324,0,0,0,57679.96,0,2356.13,2356.13,73516.44,96.73213,0,11832.37,0,5856.386,57679.96
4/02/2007 0:00,0,0,-4.487755,90,0,0,2.948008,7.392856,0,6607.411,6607.411,0,0,0,6607.411,0.1118873,0,0,7.392856,6947.388,6600.018,0,0,2617.922,55323.82,0,6947.388,6947.388,66193.25,87.09636,0,7271.849,0,7.392856,55323.82
4/02/2007 1:00,0,0,-34.0233,90,0,0,1.993253,0,0,10460.1,10460.1,0,0,0,10460.1,0,0,1.81899E-12,0,11010.63,10460.1,0,0,10337.24,48376.44,0,11010.63,11010.63,54587.03,71.82502,0,11506.11,0,0,48376.44
4/02/2007 2:00,0,0,-54.51777,90,0,0,2.034211,0,0,8578.013,8578.013,0,0,0,8578.013,0,0,0,0,9029.487,8578.013,0,0,22571.27,37365.81,0,9029.487,9029.487,45069.11,59.30145,0,9435.814,0,0,37365.81
4/02/2007 3:00,0,0,-68.23084,90,0,0,1.783729,0,0,6984.438,6984.438,0,0,0,6984.438,0,0,9.09495E-13,0,7352.041,6984.438,0,0,32604.04,28336.32,0,7352.041,7352.041,37319.38,49.10444,0,7682.882,0,0,28336.32
4/02/2007 4:00,0,0,-78.33912,90,0,0,1.554202,0,0,8385.464,8385.464,0,0,0,8385.464,0,0,1.81899E-12,0,8826.805,8385.464,0,0,40772.97,20984.28,0,8826.805,8826.805,28015.11,36.86198,0,9224.011,0,0,20984.28
4/02/2007 5:00,0,0,-86.7241,90,0,0,1.080232,0,0,10700.45,10700.45,4750,0,1399.591,10700.45,0,0,0,0,6263.626,5950.445,0,0,50580.53,12157.48,0,6263.626,6263.626,21412.67,28.17456,0,11770.49,0,19000,12157.48
4/02/2007 6:00,0.01760601,0,-94.49965,90,0,0,0.4460191,0,0,9563.674,9563.674,4750,0,1399.591,9563.674,0,0,0,0,5067.025,4813.674,0,0,57540.11,5893.853,0,5067.025,5067.025,16071.56,21.14678,0,10520.04,0,19000,5893.853
4/02/2007 7:00,0.1314731,12.36557,-102.4922,72.98735,0.14354,2117.663,0.6266593,0,0,8524.704,8524.704,5727.438,0,1630.243,8524.704,24.84148,9.09495E-13,0,2117.663,2944.49,2797.265,0,0,63170.14,826.827,0,826.827,826.827,15200,20,0,9377.174,1694.13,19000,2944.49
4/02/2007 8:00,0.3053172,24.63634,-111.5456,58.03215,0.3470448,5119.995,0.7810804,0,0,4807.798,4807.798,4750,0,1399.591,4807.798,106.4936,0,0,5119.995,60.84033,57.79831,0,0,64088.84,0,5059.155,0,-5059.155,19999.54,26.31518,0,5288.578,4095.996,19000,5119.995
4/02/2007 9:00,0.5351258,36.06403,-122.7812,43.09481,0.6459779,9530.192,1.047317,0,0,10521.75,10521.75,4750,0,1399.591,10521.75,90.57613,0,0,9530.192,6075.525,5771.749,0,0,59029.68,4553.239,3454.668,0,-3454.668,23276.92,30.62753,0,11573.92,7624.154,19000,14083.43
4/02/2007 10:00,0.59629,45.88408,-137.8132,28.20738,0.6944682,10245.58,0.7978404,0,0,11177.77,11177.77,4750,0,1399.591,11177.77,91.66028,0,0,10245.58,6766.074,6427.771,0,0,55575.02,7662.44,3479.501,0,-3479.501,26577.87,34.97087,0,12295.55,8196.461,19000,17908.02
4/02/2007 11:00,0.3256189,52.72914,-158.3453,13.53998,0.3144463,4639.065,0.9565187,0,0,12175.44,12175.44,4750,0,1399.591,12175.44,38.10183,0,0,4639.065,7816.251,7425.439,0,0,52095.52,10793.99,0,3177.186,3177.186,23228.82,30.56423,0,13392.98,3711.252,19000,15433.06
4/02/2007 12:00,0.5790002,54.77861,176.4443,4.499656,0.6345783,9362.012,1.773958,0,0,7822.6,7822.6,0,0,0,7822.6,119.679,0,0,9362.012,8234.315,7822.6,0,0,55625.72,7616.806,1127.696,0,-1127.696,24298.65,31.9719,0,8604.859,7489.609,0,16978.82
4/02/2007 13:00,0.4672013,51.25471,152.1302,17.50483,0.4844997,7147.884,1.243054,0,0,11939.01,11939.01,4750,0,1399.591,11939.01,59.86997,0,0,7147.884,7567.382,7189.013,0,0,54498.03,8631.732,0,419.4983,419.4983,23856.46,31.39007,0,13132.91,5718.307,19000,15779.62
4/02/2007 14:00,0.3724294,43.41846,133.207,32.27725,0.376612,5556.204,0.8598288,0,0,10845.94,10845.94,4750,0,1399.591,10845.94,51.22842,0,1.81899E-12,5556.204,6416.78,6095.941,0,0,54964.14,8212.234,0,860.5756,860.5756,22949.33,30.19648,0,11930.54,4444.963,19000,13768.44
4/02/2007 15:00,0.3796391,33.05186,119.4032,47.1845,0.4181168,6168.529,0.241755,0,0,9414.82,9414.82,4750,0,1399.591,9414.82,65.51935,0,0,6168.529,4910.337,4664.821,0,0,55920.33,7351.659,1258.192,0,-1258.192,24142.96,31.76704,0,10356.3,4934.823,19000,13520.19
4/02/2007 16:00,0.3057971,21.33603,108.9031,62.12849,0.3706451,5468.173,0.2640296,0,0,12187.09,12187.09,4750,0,1399.591,12187.09,44.86858,0,0,5468.173,7828.514,7437.088,0,0,54662.14,8484.031,0,2360.34,2360.34,21654.94,28.49334,0,13405.8,4374.539,19000,13952.21
4/02/2007 17:00,0.1344553,8.917483,100.2354,77.0863,0.1814367,2676.758,0.3440604,0,0,8266.785,8266.785,4750,0,1399.591,8266.785,32.37967,0,0,2676.758,3701.879,3516.785,0,0,57284.74,6123.691,0,1025.121,1025.121,20574.37,27.07153,0,9093.464,2141.406,19000,8800.45
4/02/2007 18:00,0.002602315,0,92.38074,90,0,0,0.8749782,0,0,7447.669,7447.669,4750,0,1399.591,7447.669,0,0,0,0,2839.652,2697.669,0,0,58423.76,5098.57,0,2839.652,2839.652,17581.11,23.13304,0,8192.437,0,19000,5098.57
4/02/2007 19:00,0,0,84.52612,90,0,0,0.5325721,0,0,7839.501,7839.501,5693.529,0,1622.241,7839.501,0,0,9.09495E-13,0,2258.919,2145.973,0,0,61578.93,2258.919,0,2258.919,2258.919,15200,20,0,8623.451,0,19000,2258.919
4/02/2007 20:00,0,0,75.80132,90,0,0,0.9434859,0,0,13363.99,13363.99,13363.99,0,3432.282,13363.99,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14700.38,0,19000,0
4/02/2007 21:00,0,0,64.94054,90,0,0,0.9399655,0,0,11023.11,11023.11,11023.11,0,2879.893,11023.11,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12125.43,0,19000,0
4/02/2007 22:00,0,0,49.73962,90,0,0,1.801825,0,0,8736.611,8736.611,8736.611,0,2340.334,8736.611,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9610.272,0,19000,0
4/02/2007 23:00,0,0,26.77108,90,0,0,3.646372,408.0838,0,10869.51,10869.51,10461.42,0,2747.347,10869.51,3.754391,0,0,408.0838,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12160.5,0,19408.08,0
4/03/2007 0:00,0,0,-4.721369,90,0,0,2.826011,0,0,6297.671,6297.671,6297.671,0,1764.804,6297.671,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6927.439,0,19000,0
4/03/2007 1:00,0,0,-34.52464,90,0,0,4.894055,2851.661,0,10198.31,10198.31,7346.652,0,2012.338,10198.31,27.96209,0,0,2851.661,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12643.98,0,21851.66,0
4/03/2007 2:00,0,0,-55.03367,90,0,0,3.425233,215.6807,0,6107.515,6107.515,5891.834,0,1669.036,6107.515,3.531399,0,0,215.6807,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6826.106,0,19215.68,0
4/03/2007 3:00,0,0,-68.69498,90,0,0,2.487215,0,0,10444.7,10444.7,10444.7,0,2743.403,10444.7,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11489.17,0,19000,0
4/03/2007 4:00,0,0,-78.758,90,0,0,1.949584,0,0,7421.477,7421.477,7421.477,0,2029.995,7421.477,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8163.624,0,19000,0
4/03/2007 5:00,0,0,-87.11542,90,0,0,2.252419,0,0,7801.288,7801.288,7801.288,0,2119.621,7801.288,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8581.416,0,19000,0
4/03/2007 6:00,0.01705156,0,-94.88017,90,0,0,3.847065,721.2505,0,10097.34,10097.34,9376.093,0,2491.237,10097.34,7.142973,0,1.81899E-12,721.2505,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11467.7,0,19721.25,0
4/03/2007 7:00,0.1198589,12.21447,-102.8766,72.91734,0.127313,1878.265,2.936391,6.085239,0,7093.227,7093.227,5302.79,0,1530.036,7093.227,26.56548,0,0,1884.35,1878.265,1784.352,0,0,64088.84,0,0,0,0,15200,20,0,7805.592,1502.612,19006.09,1878.265
4/03/2007 8:00,0.236065,24.45944,-111.9459,57.9715,0.2449354,3613.562,2.213327,0,0,7807.92,7807.92,4750,0,1399.591,7807.92,46.28072,0,0,3613.562,3218.863,3057.92,0,0,64088.84,0,394.6986,0,-394.6986,15574.45,20.49269,0,8588.712,2890.849,19000,3613.562
4/03/2007 9:00,0.4252707,35.84516,-123.2019,43.04731,0.4766887,7032.647,4.499842,1963.701,0,8010.114,8010.114,4750,0,1399.591,8010.114,112.3124,0,0,8996.349,1364.646,1296.413,0,0,63694.14,355.2287,5668.002,0,-5668.002,20951.59,27.56787,0,9792.976,5626.118,20963.7,7387.876
4/03/2007 10:00,0.5613445,45.6042,-138.2323,28.18362,0.6435795,9494.809,4.807859,2676.542,0,8003.447,8003.447,4750,0,1399.591,8003.447,152.0764,0,0,12171.35,607.2686,576.9052,0,0,58026.14,5456.431,8887.54,0,-8887.54,29383.05,38.6619,0,10142.06,7595.847,21676.54,14951.24
4/03/2007 11:00,0.4673436,52.37699,-158.6738,13.58576,0.4831922,7128.594,5.285493,3951.894,0,5109.189,5109.189,0,0,0,5109.189,216.8737,0,0,11080.49,1218.206,1157.295,0,0,49138.6,13455.22,5910.389,0,-5910.389,34990.13,46.03964,0,7596.056,5702.875,3951.894,20583.81
4/03/2007 12:00,0.4380801,54.37784,176.3453,4.890173,0.4420903,6522.213,5.554351,4741.211,0,7885.773,7885.773,0,0,0,7885.773,142.8322,0,0,11263.42,3310.065,3144.562,0,0,43228.21,18774.57,3212.147,0,-3212.147,38037.45,50.04926,0,11044.96,5217.77,4741.211,25296.78
4/03/2007 13:00,0.3859328,50.85923,152.268,17.67362,0.3831152,5652.146,8.257537,14841.84,0,10085.48,10085.48,0,0,0,10085.48,203.203,0,0,20493.99,0,0,4756.367,4518.548,40016.06,21665.5,10170.7,0,-10170.7,47686.21,62.745,0,18514.95,4521.717,14841.84,27317.64
4/03/2007 14:00,0.4147452,43.05896,133.4626,32.40169,0.4338006,6399.915,7.441827,11188.86,0,8240.793,8240.793,0,0,0,8240.793,213.4355,0,0,17588.78,0,0,2948.069,2800.666,29845.37,30819.12,9200.58,0,-9200.58,56414.65,74.22979,0,14659.3,5119.932,11188.86,37219.04
4/03/2007 15:00,0.4291762,32.72874,119.6937,47.29018,0.4999242,7375.443,9.344471,18969.65,0,8104.513,8104.513,0,0,0,8104.513,325.067,0,0,26345.1,0,0,10865.14,10321.88,20644.79,39099.65,17697.33,0,-17697.33,73203.8,96.32078,0,18399.79,5900.354,18969.65,46475.09
4/03/2007 16:00,0.2389918,21.03978,109.1991,62.22269,0.2641255,3896.676,9.585416,19702.93,0,6020.571,6020.571,0,0,0,6020.571,391.9828,14631.57,0,23599.6,0,0,0,0,2947.461,55027.24,2947.461,0,-2947.461,76000.02,100,0,16474.09,3117.341,19702.93,58923.92
4/03/2007 17:00,0.08744641,8.637949,100.5317,77.1718,0.09607665,1417.431,7.643393,12165.03,0,6436.878,6436.878,0,0,0,6436.878,211.0101,7145.583,0,13582.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13163.08,1133.945,12165.03,59097.39
4/03/2007 18:00,0.002184159,0,92.68127,90,0,0,8.365085,15346.02,0,7798.304,7798.304,0,0,0,7798.304,196.7866,7547.711,0,15346.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16251.14,0,15346.02,57679.96
4/03/2007 19:00,0,0,84.8377,90,0,0,6.66354,8534.604,0,11846.31,11846.31,0,0,0,11846.31,72.04438,0,0,8534.604,3486.011,3311.71,0,0,0,57679.96,0,3486.011,3486.011,72325.44,95.16503,0,17298.25,0,8534.604,57679.96
4/03/2007 20:00,0,0,76.13073,90,0,0,9.804139,20204.04,0,10093.25,10093.25,0,0,0,10093.25,200.1737,6033.576,0,20204.04,0,0,4077.206,3873.345,3873.345,54193.95,3873.345,0,-3873.345,76000.02,100,0,21204.6,0,20204.04,54193.95
4/03/2007 21:00,0,0,65.28737,90,0,0,9.519004,19522.93,0,10921.64,10921.64,0,0,0,10921.64,178.7545,8601.288,0,19522.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21775.27,0,19522.93,57679.96
4/03/2007 22:00,0,0,50.06927,90,0,0,10.25422,20853.13,0,9245.958,9245.958,0,0,0,9245.958,225.5378,11607.17,0,20853.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20597.12,0,20853.13,57679.96
4/03/2007 23:00,0,0,26.9357,90,0,0,12.61798,21000,0,10414.62,10414.62,0,0,0,10414.62,201.6395,10585.38,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21956.09,0,21000,57679.96
4/04/2007 0:00,0,0,-4.960017,90,0,0,12.28024,21000,0,7974.348,7974.348,0,0,0,7974.348,263.3444,13025.65,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19271.78,0,21000,57679.96
4/04/2007 1:00,0,0,-35.03287,90,0,0,11.47415,21000,0,7450.373,7450.373,0,0,0,7450.373,281.8651,13549.63,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18695.41,0,21000,57679.96
4/04/2007 2:00,0,0,-55.55243,90,0,0,11.35175,21000,0,6303.667,6303.667,0,0,0,6303.667,333.1394,14696.33,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17434.03,0,21000,57679.96
4/04/2007 3:00,0,0,-69.15966,90,0,0,13.07617,21000,0,10038.59,10038.59,0,0,0,10038.59,209.1927,10961.41,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21542.45,0,21000,57679.96
4/04/2007 4:00,0,0,-79.1764,90,0,0,10.47146,21000,0,5351.083,5351.083,0,0,0,5351.083,392.444,15648.92,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16386.19,0,21000,57679.96
4/04/2007 5:00,0,0,-87.50575,90,0,0,9.36404,19044.76,0,7798.523,7798.523,0,0,0,7798.523,244.2099,11246.24,0,19044.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18100.76,0,19044.76,57679.96
4/04/2007 6:00,0.01162464,0,-95.25933,90,0,0,10.24658,20843.94,0,3631.354,3631.354,0,0,0,3631.354,573.9991,17212.58,0,20843.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14416.46,0,20843.94,57679.96
4/04/2007 7:00,0.1608975,12.06312,-103.2592,72.84865,0.2010158,2965.611,11.34873,21000,0,7465.901,7465.901,0,0,0,7465.901,321.0009,16499.71,0,23965.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18712.49,2372.489,21000,60645.57
4/04/2007 8:00,0.4046205,24.28188,-112.3437,57.91304,0.5156978,7608.154,10.32246,20935.17,0,6052.547,6052.547,0,0,0,6052.547,471.5919,22490.77,0,28543.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17125.38,6086.523,20935.17,65288.11
4/04/2007 9:00,0.3781969,35.62537,-123.6188,43.00323,0.4073811,6010.145,9.441682,19313.36,0,8001.879,8001.879,0,0,0,8001.879,316.4695,17321.63,0,25323.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18458.75,4808.116,19313.36,63690.1
4/04/2007 10:00,0.4846605,45.32358,-138.6457,28.16548,0.5283218,7794.397,12.45836,21000,0,10476.51,10476.51,0,0,0,10476.51,274.8472,18317.89,0,28794.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22024.16,6235.518,21000,65474.35
4/04/2007 11:00,0.2956717,52.02502,-158.9957,13.64322,0.2838227,4187.271,10.80277,21000,0,10016.04,10016.04,0,0,0,10016.04,251.4693,15171.23,0,25187.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21517.65,3349.817,21000,61867.23
4/04/2007 12:00,0.2658228,53.97831,176.249,5.281453,0.2536244,3741.752,9.525726,19541.15,0,5929.494,5929.494,0,0,0,5929.494,392.6626,17353.41,0,23282.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16293.02,2993.402,19541.15,61421.71
4/04/2007 13:00,0.4292675,50.46498,152.4034,17.84893,0.4375468,6455.183,8.914773,17414.91,0,7044.655,7044.655,0,0,0,7044.655,338.8398,16825.44,0,23870.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16456.58,5164.146,17414.91,64135.14
4/04/2007 14:00,0.3097355,42.70023,133.7147,32.52952,0.3036514,4479.807,9.140043,18260.33,0,11692.09,11692.09,0,0,0,11692.09,194.4917,11048.05,0,22740.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21991.46,3583.845,18260.33,62159.76
4/04/2007 15:00,0.3685219,32.40621,119.9814,47.39771,0.4070734,6005.605,9.221859,18500.5,0,7011.145,7011.145,0,0,0,7011.145,349.5307,17494.96,0,24506.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16962.51,4804.484,18500.5,63685.56
4/04/2007 16:00,0.2286999,20.74419,109.493,62.31775,0.2508117,3700.257,10.05335,20586.48,0,8003.959,8003.959,0,0,0,8003.959,303.434,16282.78,0,24286.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19097.59,2960.205,20586.48,61380.21
4/04/2007 17:00,0.1185504,8.359312,100.8268,77.25739,0.1615759,2383.749,9.90114,20357.32,0,10147.83,10147.83,0,0,0,10147.83,224.0979,12593.24,0,22741.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21341.28,1906.999,20357.32,60063.71
4/04/2007 18:00,0.00204047,0,92.98114,90,0,0,6.331426,7412.654,0,5998.333,5998.333,0,0,0,5998.333,123.5786,1414.321,0,7412.654,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10304.49,0,7412.654,57679.96
4/04/2007 19:00,0,0,85.1493,90,0,0,5.728932,5430.274,0,7640.121,7640.121,0,0,0,7640.121,71.07576,0,0,5430.274,2326.155,2209.847,0,0,0,57679.96,0,2326.155,2326.155,73548.03,96.7737,0,11119.27,0,5430.274,57679.96
4/04/2007 20:00,0,0,76.46107,90,0,0,5.581874,4832.578,0,7698.464,7698.464,0,0,0,7698.464,62.77327,0,9.09495E-13,4832.578,3016.722,2865.886,0,0,2584.616,55353.8,0,3016.722,3016.722,70368.12,92.58962,0,10884.6,0,4832.578,55353.8
4/04/2007 21:00,0,0,65.63662,90,0,0,6.027772,6411.758,0,5252.594,5252.594,0,0,0,5252.594,122.0684,0,0,6411.758,0,0,1159.164,1101.206,5936.53,52337.08,1101.206,0,-1101.206,71412.82,93.96423,0,8983.732,0,6411.758,52337.08
4/04/2007 22:00,0,0,50.40345,90,0,0,5.737548,5465.292,0,8879.944,8879.944,0,0,0,8879.944,61.54647,0,0,5465.292,3594.371,3414.652,0,0,4835.324,53328.16,0,3594.371,3594.371,67624.02,88.97896,0,12500.58,0,5465.292,53328.16
4/04/2007 23:00,0,0,27.10435,90,0,0,4.618904,2208.958,0,8539.611,8539.611,0,0,0,8539.611,25.8672,0,0,2208.958,6663.845,6330.652,0,0,8829.069,49733.79,0,6663.845,6663.845,60599.71,79.73645,0,10498.05,0,2208.958,49733.79
4/05/2007 0:00,0,0,-5.203642,90,0,0,4.132598,1217.968,0,9898.746,9898.746,0,0,0,9898.746,12.30426,0,0,1217.968,9137.662,8680.778,0,0,16233.34,43069.95,0,9137.662,9137.662,50967.77,67.06285,0,11497.6,0,1217.968,43069.95
4/05/2007 1:00,0,0,-35.54781,90,0,0,5.205678,3717.513,0,11034.21,11034.21,0,0,0,11034.21,33.69081,0,1.81899E-12,3717.513,7701.781,7316.692,0,0,26386.3,33932.29,0,7701.781,7701.781,42849.38,56.38076,0,13996.38,0,3717.513,33932.29
4/05/2007 2:00,0,0,-56.07378,90,0,0,4.097715,1131.354,0,10506.92,10506.92,0,0,0,10506.92,10.76771,0,1.81899E-12,1131.354,9869.014,9375.562,0,0,34943.83,26230.51,0,9869.014,9869.014,32446.53,42.69279,0,12123.29,0,1131.354,26230.51
4/05/2007 3:00,0,0,-69.62464,90,0,0,5.498533,4577.36,0,8234.745,8234.745,0,0,0,8234.745,55.58594,0,0,4577.36,3849.878,3657.385,0,0,45909.4,16361.49,0,3849.878,3849.878,28388.4,37.35315,0,11346.9,0,4577.36,16361.49
4/05/2007 4:00,0,0,-79.59416,90,0,0,6.975376,9572.018,0,12982.87,12982.87,0,0,0,12982.87,73.72807,0,0,9572.018,3590.368,3410.85,0,0,50187.05,12511.61,0,3590.368,3590.368,24603.82,32.37344,0,19067.16,0,9572.018,12511.61
4/05/2007 5:00,0,0,-87.89497,90,0,0,6.600168,8277.038,0,10343.67,10343.67,0,0,0,10343.67,80.02035,0,0,8277.038,2175.399,2066.629,0,0,54176.34,8921.246,0,2175.399,2175.399,22310.75,29.35625,0,15516.55,0,8277.038,8921.246
4/05/2007 6:00,0.01336439,0,-95.63699,90,0,0,6.960528,9515.031,0,10969.44,10969.44,4750,0,1399.591,10969.44,86.74127,4.54747E-13,0,9515.031,0,0,3295.592,3130.812,56593.45,6745.847,3130.812,0,-3130.812,25280.9,33.26434,0,16823.9,0,28515.03,6745.847
4/05/2007 7:00,0.1323955,11.91152,-103.6398,72.78139,0.151004,2227.781,3.141531,51.96366,0,11393.19,11393.19,4750,0,1399.591,11393.19,20.00971,0,0,2279.745,6938.137,6591.23,0,0,53462.64,9563.578,0,4710.356,4710.356,20315.75,26.73124,0,12558.5,1782.225,19051.96,11791.36
4/05/2007 8:00,0.325891,24.10367,-112.7387,57.85685,0.3911982,5771.396,4.104392,1147.933,0,6938.457,6938.457,4750,0,1399.591,6938.457,99.72432,0,0,6919.329,1095.288,1040.524,0,0,58696.37,4853.222,4676.108,0,-4676.108,24751.89,32.56828,0,8206.27,4617.117,20147.93,10624.62
4/05/2007 9:00,0.3875754,35.40472,-124.0316,42.96263,0.4235866,6249.226,4.890049,2843.521,0,9731.524,9731.524,0,0,0,9731.524,93.43599,9.09495E-13,0,9092.746,7250.53,6888.004,0,0,54020.26,9061.719,0,1001.305,1001.305,23696.43,31.1795,0,12126.44,4999.38,2843.521,15310.94
