Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/05/2007 10:00,0.5033311,45.04232,-139.0532,28.15299,0.5593438,8252.067,4.369173,1709.488,0,10814.56,10814.56,4750,0,1399.591,10814.56,92.11244,0,0,9961.556,4584.287,4355.073,0,0,55132.82,8060.414,3667.781,0,-3667.781,27175.99,35.75787,0,12750.76,6601.654,20709.49,16312.48
4/05/2007 11:00,0.7573161,51.67336,-159.311,13.71213,0.9255475,13654.72,5.960128,6152.054,0,9750.282,9750.282,0,0,0,9750.282,203.1405,0,0,19806.77,3787.609,3598.228,0,0,51465.04,11361.42,9867.108,0,-9867.108,36536.75,48.07466,0,13801.34,10923.77,6152.054,25016.13
4/05/2007 12:00,0.786037,53.58016,176.1553,5.672896,0.961381,14183.37,5.603533,4920.608,0,9187.621,9187.621,0,0,0,9187.621,207.9318,0,0,19103.98,4491.592,4267.012,0,0,41597.94,20241.81,9691.782,0,-9691.782,45731.18,60.17259,0,12566.69,11346.7,4920.608,34425.19
4/05/2007 13:00,0.8609431,50.07212,152.5365,18.03035,1.066948,15740.81,7.302922,10655.72,0,12712.33,12712.33,0,0,0,12712.33,207.6451,0,0,26396.54,2164.85,2056.607,0,0,31906.15,28964.42,13575.96,0,-13575.96,58610.47,77.11902,0,19311.43,12592.65,10655.72,44705.23
4/05/2007 14:00,0.5776994,42.34245,133.9633,32.66055,0.6902122,10182.79,7.254586,10512.92,0,10113.24,10113.24,0,0,0,10113.24,204.6397,5.68434E-14,0,20695.71,0,0,399.681,379.697,18330.19,41182.78,10562.48,0,-10562.48,68630.92,90.30383,0,16381.03,8146.229,10512.92,51365.57
4/05/2007 15:00,0.45093,32.08442,120.2662,47.50693,0.5444195,8031.888,8.322753,15145.28,0,8408.379,8408.379,0,0,0,8408.379,275.6437,7001.082,0,23177.17,0,0,0,0,7767.709,50689.02,7767.709,0,-7767.709,76000.02,100,0,16821.86,6425.51,15145.28,58720.91
4/05/2007 16:00,0.2234265,20.44943,109.785,62.41355,0.2452602,3618.354,8.803787,16953.61,0,11137.93,11137.93,0,0,0,11137.93,184.7018,9434.035,0,20571.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20728.53,2894.683,16953.61,61298.31
4/05/2007 17:00,0.09828331,8.081731,101.1206,77.34296,0.1235984,1823.462,10.05057,20582.6,0,9872.987,9872.987,0,0,0,9872.987,226.9431,12533.07,0,22406.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21151.59,1458.77,20582.6,59503.42
4/05/2007 18:00,0.000966256,0,93.28032,90,0,0,8.080951,14203.83,0,10823.95,10823.95,0,0,0,10823.95,131.226,3379.886,0,14203.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19008.26,0,14203.83,57679.96
4/05/2007 19:00,0,0,85.46087,90,0,0,4.836236,2734.194,0,10311.33,10311.33,0,0,0,10311.33,26.51641,0,0,2734.194,7975.931,7577.135,0,0,0,57679.96,0,7975.931,7975.931,67592.65,88.93768,0,12709.56,0,2734.194,57679.96
4/05/2007 20:00,0,0,76.79231,90,0,0,2.779714,0,0,11655.38,11655.38,0,0,0,11655.38,0,0,1.81899E-12,0,12268.82,11655.38,0,0,8862.146,49704.02,0,12268.82,12268.82,54660.17,71.92126,0,12820.92,0,0,49704.02
4/05/2007 21:00,0,0,65.98827,90,0,0,2.525259,0,0,10974.62,10974.62,0,0,0,10974.62,0,0,1.81899E-12,0,11552.23,10974.62,0,0,22494.17,37435.2,0,11552.23,11552.23,42483.05,55.89875,0,12072.08,0,0,37435.2
4/05/2007 22:00,0,0,50.74224,90,0,0,3.696697,484.5172,0,9098.474,9098.474,0,0,0,9098.474,5.325258,0,0,484.5172,9067.323,8613.957,0,0,35329.98,25882.98,0,9067.323,9067.323,32925.26,43.3227,0,10250.58,0,484.5172,25882.98
4/05/2007 23:00,0,0,27.27725,90,0,0,2.882,0,0,9409.761,9409.761,0,0,0,9409.761,0,0,0,0,9905.012,9409.761,0,0,45404.78,16815.65,0,9905.012,9905.012,22484.46,29.58481,0,10350.74,0,0,16815.65
4/06/2007 0:00,0,0,-5.452183,90,0,0,1.949223,0,0,5414.463,5414.463,0,0,0,5414.463,0,0,9.09495E-13,0,5699.435,5414.463,0,0,56410.35,6910.641,0,5699.435,5699.435,16476.73,21.6799,0,5955.909,0,0,6910.641
4/06/2007 1:00,0,0,-36.06929,90,0,0,1.001505,0,0,9456.87,9456.87,8306.224,0,2238.773,9456.87,0,0,0,0,1211.207,1150.646,0,0,62743.05,1211.207,0,1211.207,1211.207,15200,20,0,10402.56,0,19000,1211.207
4/06/2007 2:00,0,0,-56.59747,90,0,0,3.245401,98.95918,0,7858.914,7858.914,7759.955,0,2109.867,7858.914,1.259197,0,0,98.95918,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8694.285,0,19098.96,0
4/06/2007 3:00,0,0,-70.08974,90,0,0,3.77521,608.5904,0,9575.407,9575.407,8966.816,0,2394.657,9575.407,6.355765,0,0,608.5904,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10837.24,0,19608.59,0
4/06/2007 4:00,0,0,-80.01109,90,0,0,3.862365,741.9848,0,7213.678,7213.678,6471.693,0,1805.869,7213.678,10.2858,0,0,741.9848,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8306.038,0,19741.98,0
4/06/2007 5:00,0,0,-88.28289,90,0,0,5.70832,5346.5,0,7697.747,7697.747,4750,0,1399.591,7697.747,69.45538,0,0,5346.5,0,0,2398.753,2278.815,64088.84,0,2278.815,0,-2278.815,17361.88,22.84457,0,11140.77,0,24346.5,0
4/06/2007 6:00,0.0119128,0,-96.01299,90,0,0,5.905926,5990.014,0,12568.26,12568.26,4750,0,1399.591,12568.26,47.65985,0,0,5990.014,1924.469,1828.246,0,0,61810.02,2050.934,0,1924.469,1924.469,15333.31,20.1754,0,16820.09,0,24990.01,2050.934
4/06/2007 7:00,0.1272759,11.75966,-104.0182,72.71563,0.1442417,2128.015,4.837025,2735.796,0,9155.048,9155.048,4750,0,1399.591,9155.048,53.12709,0,0,4863.811,1757.107,1669.252,0,0,63948.32,126.4648,370.9079,0,-370.9079,15685.18,20.63839,0,11438.45,1702.412,21735.79,2254.48
4/06/2007 8:00,0.3899634,23.92482,-113.1308,57.80301,0.5026154,7415.147,8.404247,15531.72,0,8162.164,8162.164,0,0,0,8162.164,281.1371,0,0,22946.87,0,0,7369.558,7001.08,63577.41,460.2819,14416.23,0,-14416.23,29361.62,38.6337,0,16744.24,5932.118,15531.72,7875.429
4/06/2007 9:00,0.521766,35.18326,-124.4402,42.92557,0.6428932,9484.684,7.491216,11378.42,0,10473.44,10473.44,0,0,0,10473.44,199.2001,0,0,20863.11,0,0,904.9825,859.7335,49161.19,13434.89,10344.42,0,-10344.42,39175.19,51.5463,0,17210,7587.747,11378.42,22919.57
4/06/2007 10:00,0.763006,44.76049,-139.4546,28.14619,0.9535363,14067.64,4.068731,1059.387,0,7270.433,7270.433,0,0,0,7270.433,208.0623,0,0,15127.03,6537.943,6211.045,0,0,38816.77,22744.86,7529.697,0,-7529.697,46318.49,60.94537,0,8527.17,11254.11,1059.387,36812.5
4/06/2007 11:00,0.7507911,51.32211,-159.6195,13.79223,0.9208068,13584.78,6.390802,7586.95,0,9340.723,9340.723,0,0,0,9340.723,226.6605,0,0,21171.73,1846.076,1753.772,0,0,31287.07,29521.59,11738.7,0,-11738.7,57454.8,75.5984,0,14068.27,10867.82,7586.95,43106.37
4/06/2007 12:00,0.5667095,53.18351,176.0645,6.064026,0.6276329,9259.546,4.485213,1933.964,0,8428.938,8428.938,0,0,0,8428.938,132.7986,0,0,11193.51,6836.814,6494.974,0,0,19548.37,40086.42,2422.731,0,-2422.731,59753.21,78.62262,0,10238.81,7407.636,1933.964,49345.96
4/06/2007 13:00,0.5150159,49.68079,152.6676,18.21747,0.5611607,8278.874,4.485013,1933.556,0,7689.447,7689.447,0,0,0,7689.447,132.811,0,0,10212.43,6058.833,5755.891,0,0,17125.64,42266.88,2220.042,0,-2220.042,61859.32,81.39383,0,9425.169,6623.1,1933.556,50545.75
4/06/2007 14:00,0.3796547,41.98577,134.2086,32.79456,0.3912588,5772.29,5.852304,5832.666,0,8928.521,8928.521,0,0,0,8928.521,129.9762,0,0,11604.96,3258.796,3095.856,0,0,14905.6,44264.92,2513.494,0,-2513.494,64243.83,84.53134,0,12737.71,4617.832,5832.666,50037.21
4/06/2007 15:00,0.3077069,31.76355,120.5483,47.61771,0.3220053,4750.584,2.989781,12.09503,0,9619.445,9619.445,0,0,0,9619.445,49.51096,0,1.81899E-12,4762.679,10113,9607.35,0,0,12392.11,46527.06,0,5362.416,5362.416,58591.35,77.09386,0,10587.44,3800.468,12.09503,51277.64
4/06/2007 16:00,0.2131491,20.15565,110.075,62.50994,0.2318054,3419.854,4.181869,1340.307,0,7687.583,7687.583,0,0,0,7687.583,61.92012,0,9.09495E-13,4760.16,6681.343,6347.276,0,0,18350.35,41164.64,0,3261.489,3261.489,55153.44,72.5703,0,9126.494,2735.883,1340.307,44584.5
4/06/2007 17:00,0.06496263,7.805362,101.413,77.42838,0.06720331,991.4589,5.422357,4353.751,0,7460.647,7460.647,0,0,0,7460.647,71.64539,0,0,5345.209,3270.417,3106.896,0,0,21974.22,37903.16,0,2278.958,2278.958,52751.2,69.40946,0,10383.59,793.1671,4353.751,38894.61
4/06/2007 18:00,0.000387717,0,93.57878,90,0,0,4.749797,2534.107,0,9398.297,9398.297,0,0,0,9398.297,26.96347,0,0,2534.107,7225.463,6864.19,0,0,24506.4,35624.2,0,7225.463,7225.463,45134.9,59.38801,0,11605.18,0,2534.107,35624.2
4/06/2007 19:00,0,0,85.77237,90,0,0,6.442776,7739.515,0,8074.084,8074.084,0,0,0,8074.084,95.85626,0,0,7739.515,352.1779,334.569,0,0,32534.69,28398.73,0,352.1779,352.1779,44763.67,58.89955,0,12751.25,0,7739.515,28398.73
4/06/2007 20:00,0,0,77.1244,90,0,0,9.406666,19208.37,0,8465.606,8465.606,0,0,0,8465.606,226.8989,0,0,19208.37,0,0,10742.76,10205.62,32926,28046.56,10205.62,0,-10205.62,54445.57,71.63889,0,18916.35,0,19208.37,28046.56
4/06/2007 21:00,0,0,66.34231,90,0,0,11.28454,21000,0,9919.726,9919.726,0,0,0,9919.726,211.6994,0,0,21000,0,0,11080.27,10526.26,22720.38,37231.61,10526.26,0,-10526.26,64431.66,84.77848,0,21411.7,0,21000,37231.61
4/06/2007 22:00,0,0,51.08572,90,0,0,9.805354,20205.96,0,8510.19,8510.19,0,0,0,8510.19,237.4325,0,0,20205.96,0,0,11695.76,11110.98,12194.12,46705.25,11110.98,0,-11110.98,74972.45,98.64795,0,19464.19,0,20205.96,46705.25
4/06/2007 23:00,0,0,27.45466,90,0,0,6.056592,6522.404,0,8277.836,8277.836,0,0,0,8277.836,78.79358,0,0,6522.404,1847.824,1755.432,0,0,1083.142,56705.13,0,1847.824,1847.824,73024.68,96.08508,0,12366.82,0,6522.404,56705.13
4/07/2007 0:00,0,0,-5.705572,90,0,0,4.358585,1690.361,0,9731.814,9731.814,0,0,0,9731.814,17.36944,0,1.81899E-12,1690.361,8464.688,8041.453,0,0,3136.279,54857.3,0,8464.688,8464.688,64102.12,84.34487,0,11550.18,0,1690.361,54857.3
4/07/2007 1:00,0,0,-36.59711,90,0,0,2.826487,0,0,6802.324,6802.324,0,0,0,6802.324,0,0,9.09495E-13,0,7160.34,6802.324,0,0,12541.49,46392.62,0,7160.34,7160.34,56554.45,74.41374,0,7482.556,0,0,46392.62
4/07/2007 2:00,0,0,-57.12323,90,0,0,3.586123,353.5657,0,7548.745,7548.745,0,0,0,7548.745,4.683768,0,9.09495E-13,353.5657,7573.874,7195.18,0,0,20497.42,39232.28,0,7573.874,7573.874,48570.89,63.90905,0,8480.402,0,353.5657,39232.28
4/07/2007 3:00,0,0,-70.55471,90,0,0,3.853526,730.007,0,7911.279,7911.279,0,0,0,7911.279,9.22742,0,9.09495E-13,730.007,7559.234,7181.272,0,0,28912.84,31658.4,0,7559.234,7559.234,40602.76,53.42467,0,9067.411,0,730.007,31658.4
4/07/2007 4:00,0,0,-80.42703,90,0,0,4.833391,2728.413,0,8129.121,8129.121,0,0,0,8129.121,33.56344,0,9.09495E-13,2728.413,5684.957,5400.708,0,0,37311.98,24099.17,0,5684.957,5684.957,34610.29,45.53984,0,10306.24,0,2728.413,24099.17
4/07/2007 5:00,0,0,-88.66938,90,0,0,3.744207,559.597,0,7605.22,7605.22,0,0,0,7605.22,7.358064,0,9.09495E-13,559.597,7416.446,7045.624,0,0,43628.6,18414.21,0,7416.446,7416.446,26792.67,35.2535,0,8645.541,0,559.597,18414.21
4/07/2007 6:00,0.005200468,0,-96.38718,90,0,0,3.934573,839.8376,0,8119.302,8119.302,0,0,0,8119.302,10.34372,0,9.09495E-13,839.8376,7662.594,7279.464,0,0,51869.1,10997.77,0,7662.594,7662.594,18715.58,24.62576,0,9351.151,0,839.8376,10997.77
4/07/2007 7:00,0.1201127,11.60755,-104.3944,72.65147,0.1339105,1975.598,3.412373,206.995,0,9751.912,9751.912,4750,0,1399.591,9751.912,22.38118,0,0,2182.593,5047.282,4794.917,0,0,60383.09,3335.173,0,3071.683,3071.683,15477.75,20.36545,0,10830.6,1580.479,19206.99,5310.771
4/07/2007 8:00,0.1555846,23.74536,-113.5198,57.7516,0.1504359,2219.4,3.506206,281.2493,0,10726.36,10726.36,8086.366,0,2186.892,10726.36,23.31312,4.54747E-13,0,2500.649,2482.89,2358.746,0,0,63796.07,263.4901,0,263.4901,263.4901,15200,20,0,11939.62,1775.52,19281.25,2482.89
4/07/2007 9:00,0.227523,34.96102,-124.8444,42.89211,0.2199685,3245.223,5.98294,6239.635,0,8580.077,8580.077,4750,0,1399.591,8580.077,110.5451,0,0,9484.858,0,0,2409.558,2289.08,64088.84,0,5534.303,0,-5534.303,20450.3,26.90829,0,12557.9,2596.178,25239.63,3245.223
4/07/2007 10:00,0.4457416,44.4782,-139.8499,28.14508,0.4773641,7042.612,5.241412,3822.448,0,8129.923,8129.923,4750,0,1399.591,8129.923,133.6428,0,0,10865.06,0,0,442.5244,420.3981,58554.54,4980.873,7463.01,0,-7463.01,27530.34,36.22412,0,10854.14,5634.089,22822.45,12023.48
4/07/2007 11:00,0.6993061,50.9714,-159.9214,13.88324,0.8480089,12510.78,4.080193,1087.847,0,11427.43,11427.43,0,0,0,11427.43,118.9999,0,0,13598.63,10883.77,10339.58,0,0,51091.53,11697.58,1627.011,0,-1627.011,29073.86,38.25507,0,13114.09,10008.62,1087.847,24208.36
4/07/2007 12:00,0.6517277,52.78848,175.9765,6.454451,0.7653701,11291.6,5.032329,3173.547,0,7241.475,7241.475,0,0,0,7241.475,199.7541,0,0,14465.15,4282.03,4067.928,0,0,49464.52,13161.89,7009.57,0,-7009.57,35723.72,47.00488,0,9552.396,9033.279,3173.547,24453.49
4/07/2007 13:00,0.2472281,49.29115,152.7967,18.40988,0.235991,3481.605,3.348336,163.7448,0,9382.225,9382.225,0,0,0,9382.225,38.85379,0,0,3645.35,9703.663,9218.479,0,0,42454.95,19470.5,0,6222.058,6222.058,29165.09,38.37511,0,10402.32,2785.284,163.7448,22952.11
4/07/2007 14:00,0.4136443,41.63038,134.4506,32.93134,0.4402905,6495.66,3.299572,130.8105,0,9245.088,9245.088,0,0,0,9245.088,71.67558,0,1.81899E-12,6626.47,9593.977,9114.277,0,0,49368.34,13248.45,0,3098.316,3098.316,25899.18,34.07786,0,10235,5196.528,130.8105,19744.11
4/07/2007 15:00,0.358575,31.44378,120.8276,47.72988,0.400724,5911.931,3.011442,14.53337,0,10183.82,10183.82,4750,0,1399.591,10183.82,58.19492,0,0,5926.465,5704.511,5419.285,0,0,52810.92,10150.13,207.4207,0,-207.4207,26095.96,34.33678,0,11209.47,4729.545,19014.53,16062.06
4/07/2007 16:00,0.1544653,19.86303,110.363,62.60682,0.1531614,2259.609,3.824606,686.6495,0,5853.059,5853.059,0,0,0,5853.059,50.33708,9.09495E-13,0,2946.259,5438.325,5166.409,0,0,52603.5,10336.81,0,3178.716,3178.716,22745.29,29.92801,0,6781.689,1807.687,686.6495,12596.42
4/07/2007 17:00,0.04954294,7.530357,101.7041,77.51357,0.04859553,716.9359,8.223728,14719.69,0,10320.79,10320.79,0,0,0,10320.79,149.5682,9.09495E-13,0,15436.63,0,0,4398.895,4178.95,56135.4,7158.093,4895.886,0,-4895.886,27389.94,36.03939,0,18712.72,573.5487,14719.69,7875.029
4/07/2007 18:00,0.00051995,0,93.87646,90,0,0,7.309701,10681.75,0,8134.275,8134.275,0,0,0,8134.275,131.3177,0,0,10681.75,0,0,2547.469,2420.096,51239.52,11564.39,2420.096,0,-2420.096,29685.85,39.06031,0,14288.58,0,10681.75,11564.39
4/07/2007 19:00,0,0,86.08376,90,0,0,8.652061,16439.58,0,8787.513,8787.513,0,0,0,8787.513,187.0789,0,0,16439.58,0,0,7652.07,7269.467,48819.42,13742.48,7269.467,0,-7269.467,36582.27,48.13455,0,17886.05,0,16439.58,13742.48
4/07/2007 20:00,0,0,77.4573,90,0,0,8.102278,14280.89,0,7517.308,7517.308,0,0,0,7517.308,189.9735,0,0,14280.89,0,0,6763.582,6425.403,41549.95,20285,6425.403,0,-6425.403,42677.94,56.15517,0,15409.48,0,14280.89,20285
4/07/2007 21:00,0,0,66.69869,90,0,0,6.992523,9637.829,0,10869.79,10869.79,0,0,0,10869.79,88.66618,0,0,9637.829,1296.803,1231.963,0,0,35124.55,26067.86,0,1296.803,1296.803,41310.99,54.35655,0,16775.69,0,9637.829,26067.86
4/07/2007 22:00,0,0,51.43396,90,0,0,7.547407,11666.44,0,5058.318,5058.318,0,0,0,5058.318,230.6387,0,0,11666.44,0,0,6608.122,6277.716,36565.45,24771.06,6277.716,0,-6277.716,47266.55,62.19282,0,11397.37,0,11666.44,24771.06
4/07/2007 23:00,0,0,27.63682,90,0,0,10.69923,21000,0,5950.622,5950.622,0,0,0,5950.622,352.9043,0,0,21000,0,0,15049.38,14296.91,30287.73,30421,14296.91,0,-14296.91,60829.79,80.03918,0,17045.68,0,21000,30421
4/08/2007 0:00,0,0,-5.963737,90,0,0,13.32957,21000,0,11919.89,11919.89,0,0,0,11919.89,176.1761,0,0,21000,0,0,9080.111,8626.105,15990.82,43288.22,8626.105,0,-8626.105,69013.23,90.80687,0,23611.88,0,21000,43288.22
4/08/2007 1:00,0,0,-37.13107,90,0,0,10.66067,21000,0,7752.989,7752.989,0,0,0,7752.989,270.8633,5494.682,0,21000,0,0,7752.33,7364.713,7364.713,51051.71,7364.713,0,-7364.713,76000.02,100,0,19028.29,0,21000,51051.71
4/08/2007 2:00,0,0,-57.65081,90,0,0,9.674659,19914.54,0,11867,11867,0,0,0,11867,167.8145,8047.543,0,19914.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23010.97,0,19914.54,57679.96
4/08/2007 3:00,0,0,-71.01935,90,0,0,11.4407,21000,0,7756.252,7756.252,0,0,0,7756.252,270.7493,13243.75,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19031.88,0,21000,57679.96
4/08/2007 4:00,0,0,-80.84179,90,0,0,9.999197,20510.96,0,9898.682,9898.682,0,0,0,9898.682,207.209,10612.28,0,20510.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21144.03,0,20510.96,57679.96
4/08/2007 5:00,0,0,-89.05428,90,0,0,10.04193,20570.56,0,9638.474,9638.474,0,0,0,9638.474,213.4213,10932.08,0,20570.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20887.6,0,20570.56,57679.96
4/08/2007 6:00,0.01287631,0,-96.75945,90,0,0,10.22019,20812.22,0,10286.85,10286.85,0,0,0,10286.85,202.3188,10525.38,0,20812.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21721.64,0,20812.22,57679.96
4/08/2007 7:00,0.1181989,11.45518,-104.7682,72.589,0.1324831,1954.54,10.79708,21000,0,11412.58,11412.58,0,0,0,11412.58,201.1337,11541.96,0,22954.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23053.84,1563.632,21000,59634.5
4/08/2007 8:00,0.3429362,23.5653,-113.9057,57.70268,0.4330418,6388.719,9.572346,19667.5,0,10174.96,10174.96,0,0,0,10174.96,256.0819,15881.27,0,26056.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21026.2,5110.976,19667.5,64068.68
4/08/2007 9:00,0.556312,34.73808,-125.2442,42.86229,0.7055843,10409.57,6.418445,7668.093,0,11397.09,11397.09,0,0,0,11397.09,158.6165,6484.31,0,18077.67,3925.263,3729,0,0,0,57679.96,0,0,0,76000.02,100,0,16370.85,8327.658,7668.093,68089.53
4/08/2007 10:00,0.7036173,44.19553,-140.2389,28.14967,0.8831483,13029.2,6.612926,8328.89,0,8776.588,8776.588,0,0,0,8776.588,243.353,12557.94,0,21358.09,471.2613,447.6982,0,0,0,57679.96,0,0,0,76000.02,100,0,13818.69,10423.36,8328.89,70709.16
4/08/2007 11:00,0.7155408,50.62135,-160.2165,13.98482,0.8776404,12947.94,4.191387,1363.941,0,8520.848,8520.848,0,0,0,8520.848,167.9631,5414.351,0,14311.88,7533.586,7156.907,0,0,0,57679.96,0,0,0,76000.02,100,0,10054.9,10358.35,1363.941,70627.89
4/08/2007 12:00,0.8802836,52.39521,175.8914,6.843839,1.101723,16253.86,4.372501,1715.5,0,12224.06,12224.06,0,0,0,12224.06,147,5192.22,0,17969.36,11061.64,10508.56,0,0,0,57679.96,0,0,0,76000.02,100,0,14304.21,13003.09,1715.5,73933.81
4/08/2007 13:00,0.8400327,48.90334,152.924,18.60718,1.054902,15563.1,4.94125,2947.543,0,8989.815,8989.815,0,0,0,8989.815,205.9069,9202.817,0,18510.65,6360.287,6042.272,0,0,0,57679.96,0,0,0,76000.02,100,0,11362.57,12450.48,2947.543,73243.06
4/08/2007 14:00,0.6152653,41.27643,134.6895,33.07071,0.7639827,11271.13,4.837181,2736.113,0,9342.667,9342.667,0,0,0,9342.667,149.9277,4316.863,0,14007.24,6954.268,6606.555,0,0,0,57679.96,0,0,0,76000.02,100,0,11644.99,9016.904,2736.113,68951.09
4/08/2007 15:00,0.3911704,31.12525,121.1042,47.84329,0.4580621,6757.847,4.028696,967.3881,0,10206.82,10206.82,0,0,0,10206.82,75.68696,0,1.81899E-12,7725.235,9725.722,9239.436,0,0,0,57679.96,0,2967.875,2967.875,72871.6,95.88367,0,11711.2,5406.277,967.3881,64437.8
4/08/2007 16:00,0.2311027,19.57172,110.6489,62.70404,0.2674816,3946.189,4.91764,2899.576,0,7975.456,7975.456,0,0,0,7975.456,85.83542,0,0,6845.766,5343.031,5075.879,0,0,3297.639,54712.08,0,1396.841,1396.841,71399.2,93.9463,0,10222.79,3156.952,2899.576,58658.27
4/08/2007 17:00,0.0628793,7.256871,101.9938,77.59839,0.06699917,988.4471,4.712568,2441.628,0,9473.513,9473.513,0,0,0,9473.513,36.207,0,1.81899E-12,3430.075,7401.984,7031.885,0,0,4849.685,53315.24,0,6413.537,6413.537,64638.74,85.05096,0,11641.68,790.7578,2441.628,54303.69
4/08/2007 18:00,0.00016333,0,94.17335,90,0,0,5.126187,3470.195,0,8104.053,8104.053,0,0,0,8104.053,42.82048,0,0,3470.195,4877.746,4633.858,0,0,11975.84,46901.7,0,4877.746,4877.746,59497.14,78.2857,0,10649.56,0,3470.195,46901.7
4/08/2007 19:00,0,0,86.39497,90,0,0,8.297379,15024.96,0,10013.53,10013.53,0,0,0,10013.53,150.0466,0,0,15024.96,0,0,5011.433,4760.862,17395.55,42023.96,4760.862,0,-4760.862,64013.69,84.22852,0,18527.37,0,15024.96,42023.96
4/08/2007 20:00,0,0,77.79094,90,0,0,8.894751,17324.49,0,8373.879,8373.879,0,0,0,8373.879,206.8873,0,0,17324.49,0,0,8950.614,8503.083,12634.69,46308.73,8503.083,0,-8503.083,72080.43,94.84264,0,17873.51,0,17324.49,46308.73
4/08/2007 21:00,0,0,67.0574,90,0,0,7.73786,12597.37,0,8285.436,8285.436,0,0,0,8285.436,152.0424,0,0,12597.37,0,0,4311.938,4096.34,4131.609,53961.51,4096.34,0,-4096.34,75966.55,99.95598,0,15412.67,0,12597.37,53961.51
4/08/2007 22:00,0,0,51.78703,90,0,0,8.499698,15923.55,0,9018.989,9018.989,0,0,0,9018.989,176.5559,6867.439,0,15923.55,0,0,37.12548,35.2692,35.2692,57648.21,35.2692,0,-35.2692,76000.02,100,0,17882.67,0,15923.55,57648.21
4/08/2007 23:00,0,0,27.82399,90,0,0,6.368849,7522.509,0,4774.827,4774.827,0,0,0,4774.827,157.5452,2747.682,0,7522.509,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9013.563,0,7522.509,57679.96
4/09/2007 0:00,0,0,-6.226603,90,0,0,3.959402,873.4842,0,10488.17,10488.17,0,0,0,10488.17,8.328279,0,1.81899E-12,873.4842,10120.72,9614.687,0,0,0,57679.96,0,10120.72,10120.72,65331.84,85.96293,0,11973.73,0,873.4842,57679.96
4/09/2007 1:00,0,0,-37.67096,90,0,0,6.291955,7296.792,0,8143.481,8143.481,0,0,0,8143.481,89.60286,0,0,7296.792,891.2516,846.689,0,0,11245.25,47559.23,0,891.2516,891.2516,64392.38,84.72679,0,12606.22,0,7296.792,47559.23
4/09/2007 2:00,0,0,-58.17994,90,0,0,8.001455,13807.53,0,13461.75,13461.75,0,0,0,13461.75,102.5686,0,0,13807.53,0,0,345.7812,328.4922,12235.53,46667.98,328.4922,0,-328.4922,64704.01,85.13684,0,21711.7,0,13807.53,46667.98
4/09/2007 3:00,0,0,-71.48344,90,0,0,10.03183,20556.47,0,8981.772,8981.772,0,0,0,8981.772,228.8687,0,0,20556.47,0,0,11574.7,10995.96,11907.04,46963.62,10995.96,0,-10995.96,75135.7,98.86274,0,20158.18,0,20556.47,46963.62
4/09/2007 4:00,0,0,-81.2552,90,0,0,10.82366,21000,0,10241.02,10241.02,0,0,0,10241.02,205.0576,9799.954,0,21000,0,0,959.0235,911.0723,911.0723,56859.99,911.0723,0,-911.0723,76000.02,100,0,21765.12,0,21000,56859.99
4/09/2007 5:00,0,0,-89.43742,90,0,0,6.513095,7945.935,0,10551.99,10551.99,0,0,0,10551.99,75.30273,0,0,7945.935,2743.214,2606.053,0,0,0,57679.96,0,2743.214,2743.214,73108.41,96.19526,0,15580.15,0,7945.935,57679.96
4/09/2007 6:00,0.008009896,0,-97.12961,90,0,0,4.600083,2167.464,0,8904.334,8904.334,0,0,0,8904.334,24.34168,0,0,2167.464,7091.442,6736.87,0,0,3048.015,54936.74,0,7091.442,7091.442,65633.38,86.35969,0,10878.5,0,2167.464,54936.74
4/09/2007 7:00,0.1387774,11.30255,-105.1394,72.52828,0.1744152,2573.169,3.267738,109.3095,0,6940.623,6940.623,0,0,0,6940.623,38.64895,0,9.09495E-13,2682.478,7190.856,6831.313,0,0,10927.4,47845.3,0,4617.688,4617.688,60765.91,79.95512,0,7689.34,2058.535,109.3095,50418.47
4/09/2007 8:00,0.2469453,23.38468,-114.2882,57.65632,0.2701306,3985.271,4.38222,1733.057,0,6649.966,6649.966,0,0,0,6649.966,85.99032,0,0,5718.328,5175.695,4916.91,0,0,16058.16,43227.61,0,1190.424,1190.424,59511.09,78.30405,0,8181.492,3188.217,1733.057,47212.88
4/09/2007 9:00,0.3538935,34.51448,-125.6394,42.83617,0.3810836,5622.174,2.942158,6.734324,0,10495.54,10495.54,0,0,0,10495.54,53.63144,0,0,5628.908,11040.85,10488.8,0,0,17380.85,42037.19,0,5418.672,5418.672,53799.31,70.78855,0,11548.46,4497.739,6.734324,47659.36
4/09/2007 10:00,0.6460401,43.91258,-140.6217,28.15994,0.8025581,11840.24,3.220713,87.78949,0,11489.79,11489.79,0,0,0,11489.79,103.8141,0,0,11928.03,12002.11,11402,0,0,23401.6,36618.52,0,161.8711,161.8711,53628.68,70.56404,0,12682.67,9472.19,87.78949,48458.75
4/09/2007 11:00,0.7188139,50.27208,-160.505,14.09663,0.8873779,13091.6,8.098308,14266.55,0,8746.078,8746.078,0,0,0,8746.078,312.8047,0,0,27358.14,0,0,5520.468,5244.444,23581.46,36456.64,18336.04,0,-18336.04,71023.77,93.45232,0,16753.96,10473.28,14266.55,49548.24
4/09/2007 12:00,0.8838306,52.00381,175.8091,7.231902,1.111169,16393.21,10.43438,21000,0,8718.321,8718.321,0,0,0,8718.321,428.9038,23429.47,0,37393.21,0,0,0,0,5245.416,52959.08,5245.416,0,-5245.416,76000.02,100,0,20090.15,13114.57,21000,69352.3
4/09/2007 13:00,0.7554468,48.51752,153.0496,18.80898,0.94727,13975.19,11.59249,21000,0,8904.895,8904.895,0,0,0,8904.895,392.7637,26070.3,0,34975.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20295.38,11180.15,21000,71655.15
4/09/2007 14:00,0.5035248,40.92408,134.9254,33.21244,0.5871519,8662.325,12.3391,21000,0,5359.939,5359.939,0,0,0,5359.939,553.4079,24302.38,0,29662.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16395.93,6929.86,21000,66342.28
4/09/2007 15:00,0.4703678,30.80815,121.3782,47.95779,0.5968469,8805.357,11.22601,21000,0,9964.432,9964.432,0,0,0,9964.432,299.1175,19840.93,0,29805.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21460.88,7044.286,21000,66485.31
4/09/2007 16:00,0.2202055,19.28187,110.9329,62.80149,0.2520791,3718.954,9.219028,18492.19,0,9173.963,9173.963,0,0,0,9173.963,242.1106,13037.18,0,22211.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19337.45,2975.163,18492.19,61398.91
4/09/2007 17:00,0.08541773,6.985051,102.2821,77.68275,0.1163316,1716.254,8.581676,16201.2,0,10541.54,10541.54,0,0,0,10541.54,169.97,7375.91,0,17917.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19696.29,1373.003,16201.2,59396.21
4/09/2007 18:00,6.96706E-05,0,94.46938,90,0,0,8.469611,15821.66,0,9974.82,9974.82,0,0,0,9974.82,158.616,5846.837,0,15821.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18883.13,0,15821.66,57679.96
4/09/2007 19:00,0,0,86.70596,90,0,0,7.578466,11827.78,0,10048.59,10048.59,0,0,0,10048.59,117.7059,1779.192,0,11827.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16967.33,0,11827.78,57679.96
4/09/2007 20:00,0,0,78.12527,90,0,0,8.316365,15114.99,0,10596.4,10596.4,0,0,0,10596.4,142.6427,4518.594,0,15114.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19213.53,0,15114.99,57679.96
4/09/2007 21:00,0,0,67.4184,90,0,0,5.054278,3242.921,0,8554.369,8554.369,0,0,0,8554.369,37.90953,0,0,3242.921,5590.998,5311.448,0,0,0,57679.96,0,5590.998,5590.998,70106.59,92.24549,0,11031.27,0,3242.921,57679.96
4/09/2007 22:00,0,0,52.14499,90,0,0,6.618429,8351.254,0,5867.897,5867.897,0,0,0,5867.897,142.3211,0,0,8351.254,0,0,2483.357,2359.189,6212.22,52088.96,2359.189,0,-2359.189,72344.71,95.19039,0,10630.31,0,8351.254,52088.96
4/09/2007 23:00,0,0,28.01644,90,0,0,5.705473,5334.928,0,8587.476,8587.476,0,0,0,8587.476,62.12452,0,0,5334.928,3423.734,3252.548,0,0,3853.03,54212.23,0,3423.734,3423.734,68735.77,90.4418,0,12113.69,0,5334.928,54212.23
4/10/2007 0:00,0,0,-6.494085,90,0,0,3.885505,773.3433,0,8386.533,8386.533,0,0,0,8386.533,9.221251,0,1.81899E-12,773.3433,8013.884,7613.19,0,0,7657.179,50788.5,0,8013.884,8013.884,60288.4,79.32683,0,9611.858,0,773.3433,50788.5
4/10/2007 1:00,0,0,-38.21656,90,0,0,2.645566,0,0,10031.07,10031.07,0,0,0,10031.07,0,0,0,0,10559.02,10031.07,0,0,16561.5,42774.61,0,10559.02,10559.02,49158.21,64.68185,0,11034.18,0,0,42774.61
4/10/2007 2:00,0,0,-58.71034,90,0,0,3.30879,137.0357,0,5654.19,5654.19,0,0,0,5654.19,2.423614,0,0,137.0357,5807.531,5517.154,0,0,28293.74,32215.59,0,5807.531,5807.531,43036.54,56.62701,0,6288.127,0,137.0357,32215.59
4/10/2007 3:00,0,0,-71.94677,90,0,0,2.712257,0,0,7528.957,7528.957,0,0,0,7528.957,0,0,9.09495E-13,0,7925.218,7528.957,0,0,34746.55,26408.06,0,7925.218,7925.218,34682.63,45.63503,0,8281.853,0,0,26408.06
4/10/2007 4:00,0,0,-81.66708,90,0,0,2.545326,0,0,6588.855,6588.855,0,0,0,6588.855,0,0,9.09495E-13,0,6935.637,6588.855,0,0,43552.35,18482.84,0,6935.637,6935.637,27371.82,36.01555,0,7247.741,0,0,18482.84
4/10/2007 5:00,0,0,-89.81867,90,0,0,3.080468,24.33613,0,8575.674,8575.674,0,0,0,8575.674,0.283781,0,1.81899E-12,24.33613,9001.408,8551.338,0,0,51258.61,11547.2,0,9001.408,9001.408,17883.51,23.53092,0,9445.409,0,24.33613,11547.2
4/10/2007 6:00,0.007682906,0,-97.49755,90,0,0,2.133963,0,0,7187.312,7187.312,4768.808,0,1404.03,7187.312,0,0,9.09495E-13,0,2545.794,2418.505,0,0,61260.18,2545.794,0,2545.794,2545.794,15200,20,0,7906.043,0,19000,2545.794
4/10/2007 7:00,0.1184579,11.14966,-105.5079,72.46941,0.1369735,2020.786,2.753824,0,0,5156.952,5156.952,4750,0,1399.591,5156.952,39.18567,0,0,2020.786,428.3704,406.9519,0,0,64088.84,0,1592.416,0,-1592.416,16710.7,21.98776,0,5672.647,1616.629,19000,2020.786
4/10/2007 8:00,0.2826733,23.20351,-114.6673,57.61259,0.3325732,4906.493,1.405931,0,0,6789.932,6789.932,4750,0,1399.591,6789.932,72.2613,0,0,4906.493,2147.297,2039.932,0,0,62496.43,1433.174,2759.196,0,-2759.196,19328.3,25.43197,0,7468.925,3925.195,19000,6339.667
4/10/2007 9:00,0.3027018,34.29028,-126.0298,42.81377,0.3103108,4578.054,2.572053,0,0,10235.82,10235.82,4750,0,1399.591,10235.82,44.72583,0,0,4578.054,5774.543,5485.816,0,0,59737.23,3916.451,0,1196.489,1196.489,18067.09,23.77249,0,11259.4,3662.443,19000,8494.505
4/10/2007 10:00,0.3962213,43.62946,-140.9981,28.17588,0.4122257,6081.617,3.982297,904.5111,0,8256.212,8256.212,4750,0,1399.591,8256.212,84.61662,0,0,6986.128,2738.633,2601.701,0,0,61066.66,2719.962,3342.984,0,-3342.984,21238.53,27.94543,0,9534.089,4865.293,19904.51,8801.579
4/10/2007 11:00,0.3734259,49.92371,-160.7867,14.21826,0.3716666,5483.243,6.946921,9462.804,0,7672.318,7672.318,0,0,0,7672.318,194.8048,0,0,14946.05,0,0,1790.486,1700.962,57723.68,5728.647,7184.205,0,-7184.205,28054.06,36.91323,0,13170.95,4386.594,9462.804,11211.89
4/10/2007 12:00,0.6436212,51.61442,175.7299,7.618389,0.7650334,11286.63,7.192569,10330.88,0,7314.179,7314.179,0,0,0,7314.179,295.5562,0,0,21617.51,0,0,3016.698,2865.863,50539.47,12194.43,14152.5,0,-14152.5,41480.3,54.57933,0,13211.03,9029.306,10330.88,23481.06
4/10/2007 13:00,0.7445309,48.13382,153.1736,19.01486,0.9366931,13819.15,7.611841,12001.14,0,8022.125,8022.125,0,0,0,8022.125,321.8634,0,0,25820.29,0,0,3979.011,3780.06,36386.98,24931.68,17599.21,0,-17599.21,58176.38,76.54784,0,14824.91,11055.32,12001.14,38750.83
4/10/2007 14:00,0.6224799,40.57351,135.1582,33.35632,0.7853631,11586.56,4.57255,2111.497,0,8726.388,8726.388,0,0,0,8726.388,156.9728,0,0,13698.06,6963.042,6614.891,0,0,18787.77,40770.96,4623.517,0,-4623.517,62562.63,82.31923,0,10654.77,9269.248,2111.497,52357.53
4/10/2007 15:00,0.2550721,30.49262,121.6495,48.07323,0.2574926,3798.821,3.510221,284.8818,0,6258.931,6258.931,0,0,0,6258.931,65.246,0,9.09495E-13,4083.702,6288.473,5974.049,0,0,14164.25,44932.13,0,2489.652,2489.652,59938.3,78.86617,0,7027.265,3039.056,284.8818,48730.95
4/10/2007 16:00,0.2605016,18.99365,111.2149,62.89904,0.3308258,4880.714,2.985723,11.63828,0,5330.408,5330.408,0,0,0,5330.408,91.78194,0,0,4892.352,5598.705,5318.77,0,0,16930.53,42442.48,0,717.9914,717.9914,59181.48,77.87035,0,5869.268,3904.571,11.63828,47323.19
4/10/2007 17:00,0.04793557,6.715047,102.569,77.76653,0.04826095,711.9998,2.733667,0,0,3794.103,3794.103,0,0,0,3794.103,18.76596,0,0,711.9998,3993.792,3794.103,0,0,17728.3,41724.49,0,3281.792,3281.792,55722.16,73.31862,0,4173.513,569.5999,0,42436.49
4/10/2007 18:00,2.26891E-05,0,94.76452,90,0,0,2.708965,0,0,7163.05,7163.05,0,0,0,7163.05,0,0,0,0,7540.052,7163.05,0,0,21374.73,38442.7,0,7540.052,7540.052,47774.25,62.86084,0,7879.355,0,0,38442.7
4/10/2007 19:00,0,0,87.01667,90,0,0,2.433632,0,0,10146.3,10146.3,0,0,0,10146.3,0,0,1.81899E-12,0,10680.32,10146.3,0,0,29752.57,30902.64,0,10680.32,10680.32,36516.21,48.04763,0,11160.93,0,0,30902.64
4/10/2007 20:00,0,0,78.46024,90,0,0,2.060573,0,0,11045.56,11045.56,0,0,0,11045.56,0,0,0,0,11626.9,11045.56,0,0,41619.59,20222.33,0,11626.9,11626.9,24260.38,31.92154,0,12150.11,0,0,20222.33
4/10/2007 21:00,0,0,67.78163,90,0,0,1.866492,0,0,8578.018,8578.018,4750,0,1399.591,8578.018,0,0,0,0,4029.492,3828.017,0,0,54538.37,8595.427,0,4029.492,4029.492,20012.92,26.33278,0,9435.819,0,19000,8595.427
4/10/2007 22:00,0,0,52.5079,90,0,0,1.24201,0,0,7719.596,7719.596,4750,0,1399.591,7719.596,0,0,9.09495E-13,0,3125.891,2969.596,0,0,59015.58,4565.935,0,3125.891,3125.891,16717.94,21.99729,0,8491.556,0,19000,4565.935
4/10/2007 23:00,0,0,28.21442,90,0,0,1.223983,0,0,7224.275,7224.275,5856.233,0,1660.635,7224.275,0,0,9.09495E-13,0,1440.044,1368.042,0,0,62488.79,1440.044,0,1440.044,1440.044,15200,20,0,7946.703,0,19000,1440.044
4/11/2007 0:00,0,0,-6.766094,90,0,0,3.532538,305.0771,0,9864.53,9864.53,9559.453,0,2534.505,9864.53,3.092667,0,0,305.0771,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11003.52,0,19305.08,0
4/11/2007 1:00,0,0,-38.76763,90,0,0,3.441951,226.9718,0,7747.155,7747.155,7520.183,0,2053.287,7747.155,2.929744,0,0,226.9718,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8635.356,0,19226.97,0
4/11/2007 2:00,0,0,-59.24174,90,0,0,3.16545,62.78574,0,8109.24,8109.24,8046.455,0,2177.474,8109.24,0.7742494,0,0,62.78574,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8951.557,0,19062.79,0
4/11/2007 3:00,0,0,-72.40912,90,0,0,4.832001,2725.59,0,7721.469,7721.469,4995.879,0,1457.613,7721.469,35.29885,0,9.09495E-13,2725.59,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9856.41,0,21725.59,0
4/11/2007 4:00,0,0,-82.07727,90,0,0,5.492598,4559.939,0,7173.724,7173.724,4750,0,1399.591,7173.724,63.56447,0,0,4559.939,0,0,2136.216,2029.405,64088.84,0,2029.405,0,-2029.405,17125.27,22.53324,0,10171.07,0,23559.94,0
4/11/2007 5:00,0,0,-90.19788,90,0,0,5.661729,5157.137,0,5375.976,5375.976,4750,0,1399.591,5375.976,95.92931,0,0,5157.137,0,0,4531.161,4304.603,62059.43,1826.464,4304.603,0,-4304.603,21208.97,27.90653,0,8492.142,0,24157.14,1826.464
4/11/2007 6:00,0.01380952,0,-97.86312,90,0,0,6.438098,7725.784,0,9210.591,9210.591,4750,0,1399.591,9210.591,83.87936,0,0,7725.784,0,0,3265.193,3101.934,57754.83,5700.607,3101.934,0,-3101.934,24151.72,31.77858,0,13994.54,0,26725.78,5700.607
4/11/2007 7:00,0.1830681,10.99652,-105.8736,72.41246,0.2802789,4134.989,9.060737,18027.53,0,10509.72,10509.72,0,0,0,10509.72,210.8765,0,0,22162.52,0,0,7517.815,7141.924,54652.9,8492.348,11276.91,0,-11276.91,34849.94,45.85518,0,20574.45,3307.991,18027.53,12627.34
4/11/2007 8:00,0.3433671,23.02184,-115.0427,57.57154,0.44735,6599.81,7.95277,13554.75,0,12926.11,12926.11,0,0,0,12926.11,155.9214,0,0,20154.56,0,0,628.6494,597.2169,43375.98,18641.57,7197.026,0,-7197.026,41677.64,54.83899,0,20996.09,5279.848,13554.75,25241.38
4/11/2007 9:00,0.5646916,34.06555,-126.4153,42.79514,0.7324319,10805.66,8.874214,17231.76,0,7987.588,7987.588,0,0,0,7987.588,351.0123,0,0,28037.42,0,0,9244.17,8781.962,36178.96,25118.89,19587.62,0,-19587.62,60260.09,79.28957,0,17402.22,8644.527,17231.76,35924.55
4/11/2007 10:00,0.711419,43.34624,-141.368,28.19744,0.9083658,13401.23,8.719164,16666.92,0,6055.934,6055.934,0,0,0,6055.934,496.5073,7252.98,0,30068.15,0,0,3358.005,3190.105,16591.34,42747.75,16591.34,0,-16591.34,76000.02,100,0,14994.99,10720.99,16666.92,56148.98
4/11/2007 11:00,0.7329316,49.57635,-161.0618,14.34933,0.9183614,13548.7,9.266406,18670.03,0,10217.48,10217.48,0,0,0,10217.48,315.3294,22001.24,0,32218.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20574.24,10838.96,18670.03,71228.66
4/11/2007 12:00,0.7162844,51.22715,175.6536,8.003071,0.8863488,13076.41,7.259828,10528.31,0,11042.66,11042.66,0,0,0,11042.66,213.7594,12534.99,0,23604.72,541.4238,514.3526,0,0,0,57679.96,0,0,0,76000.02,100,0,17411.08,10461.13,10528.31,70756.37
4/11/2007 13:00,0.6484672,47.75238,153.2962,19.22446,0.7941921,11716.82,9.456059,19352.33,0,9738.228,9738.228,0,0,0,9738.228,319.0431,21330.92,0,31069.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20388.21,9373.452,19352.33,69396.77
4/11/2007 14:00,0.5383307,40.22485,135.3882,33.50216,0.65426,9652.379,6.566045,8138.349,0,9726.062,9726.062,0,0,0,9726.062,182.9181,7981.102,0,17790.73,1671.277,1587.713,0,0,0,57679.96,0,0,0,76000.02,100,0,14767.84,7721.903,8138.349,67332.34
4/11/2007 15:00,0.5493305,30.17883,121.9181,48.18945,0.7251351,10698.01,7.389534,10988.15,0,10202.32,10202.32,0,0,0,10202.32,212.5611,11483.84,0,21686.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16716.63,8558.407,10988.15,68377.97
4/11/2007 16:00,0.3706835,18.7072,111.4948,62.99656,0.5218127,7698.368,7.45287,11231.25,0,8601.8,8601.8,0,0,0,8601.8,220.0658,10327.82,0,18929.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15077.6,6158.694,11231.25,65378.32
4/11/2007 17:00,0.1160602,6.447004,102.8544,77.84964,0.2123244,3132.449,5.079598,3322.947,0,7867.201,7867.201,0,0,0,7867.201,82.05455,9.09495E-13,0,6455.396,4783.424,4544.253,0,0,0,57679.96,0,1650.976,1650.976,74259.73,97.71016,0,10315.39,2505.959,3322.947,60812.41
4/11/2007 18:00,0,0,95.05872,90,0,0,3.738632,550.787,0,11844.64,11844.64,0,0,0,11844.64,4.650096,0,1.81899E-12,550.787,11888.27,11293.85,0,0,1834.417,56028.98,0,11888.27,11888.27,61728.4,81.22157,0,13304.5,0,550.787,56028.98
4/11/2007 19:00,0,0,87.32705,90,0,0,3.675906,451.6614,0,8664.112,8664.112,0,0,0,8664.112,5.213015,0,0,451.6614,8644.685,8212.45,0,0,15043.6,44140.71,0,8644.685,8644.685,52616.11,69.2317,0,9756.354,0,451.6614,44140.71
4/11/2007 20:00,0,0,78.79578,90,0,0,4.692517,2391.821,0,8953.191,8953.191,0,0,0,8953.191,26.71473,0,0,2391.821,6906.706,6561.371,0,0,24648.81,35496.03,0,6906.706,6906.706,45335.8,59.65235,0,11044.42,0,2391.821,35496.03
4/11/2007 21:00,0,0,68.14705,90,0,0,3.684231,464.8171,0,7643.275,7643.275,0,0,0,7643.275,6.081387,0,9.09495E-13,464.8171,7556.272,7178.458,0,0,32322.92,28589.32,0,7556.272,7556.272,37370.79,49.17208,0,8640.012,0,464.8171,28589.32
4/11/2007 22:00,0,0,52.8758,90,0,0,4.91593,2896.103,0,7638.281,7638.281,0,0,0,7638.281,37.91564,0,1.81899E-12,2896.103,4991.766,4742.178,0,0,40718.78,21033.05,0,4991.766,4991.766,32109,42.24868,0,9850.161,0,2896.103,21033.05
4/11/2007 23:00,0,0,28.4182,90,0,0,4.651515,2289.966,0,8501.664,8501.664,0,0,0,8501.664,26.9355,0,0,2289.966,6538.629,6211.698,0,0,46265.19,16041.29,0,6538.629,6538.629,25216.68,33.17984,0,10496.81,0,2289.966,16041.29
4/12/2007 0:00,0,0,-7.042536,90,0,0,5.004442,3085.41,0,9490.167,9490.167,0,0,0,9490.167,32.51165,0,1.81899E-12,3085.41,6741.85,6404.757,0,0,53530.33,9502.657,0,6741.85,6741.85,18110.15,23.82914,0,11981.89,0,3085.41,9502.657
4/12/2007 1:00,0,0,-39.32393,90,0,0,4.601825,2171.005,0,10038.26,10038.26,5244.492,0,1516.279,10038.26,21.62729,4.54747E-13,0,2171.005,2760.807,2622.767,0,0,61021.28,2760.807,0,2760.807,2760.807,15200,20,0,12127.59,0,21171,2760.807
4/12/2007 2:00,0,0,-59.77386,90,0,0,3.102686,34.38845,0,11346.78,11346.78,11312.39,0,2948.155,11346.78,0.303068,0,0,34.38845,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12498.65,0,19034.39,0
4/12/2007 3:00,0,0,-72.87028,90,0,0,2.71698,0,0,8775.282,8775.282,8775.282,0,2349.46,8775.282,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9652.811,0,19000,0
4/12/2007 4:00,0,0,-82.48559,90,0,0,3.895595,787.0171,0,13507.94,13507.94,12720.93,0,3280.535,13507.94,5.826328,0,0,787.0171,0,0,0,0,64088.84,0,0,0,0,15200,20,0,15252.25,0,19787.02,0
4/12/2007 5:00,0,0,-90.57489,90,0,0,5.167105,3599.516,0,9243.115,9243.115,5643.599,0,1610.459,9243.115,38.94268,0,0,3599.516,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11967.19,0,22599.52,0
4/12/2007 6:00,0.01149347,0,-98.22619,90,0,0,5.027583,3158.549,0,9114.567,9114.567,5956.019,0,1684.182,9114.567,34.65385,0,0,3158.549,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11605.3,0,22158.55,0
4/12/2007 7:00,0.1616938,10.84314,-106.2363,72.3575,0.2393138,3530.626,5.046269,3217.608,0,9450.52,9450.52,4750,0,1399.591,9450.52,71.40595,0,0,6748.233,1560.959,1482.911,0,0,64088.84,0,1969.666,0,-1969.666,17068.59,22.45867,0,12004.38,2824.5,22217.61,3530.626
4/12/2007 8:00,0.4493655,22.83968,-115.4144,57.53321,0.618643,9126.917,4.804661,2670.044,0,8577.279,8577.279,4750,0,1399.591,8577.279,137.5373,0,0,11796.96,1218.142,1157.235,0,0,62119.17,1772.7,7908.775,0,-7908.775,24571.52,32.33094,0,10770.03,7301.534,21670.04,10899.62
4/12/2007 9:00,0.5731601,33.84035,-126.7959,42.78027,0.7496169,11059.19,5.54448,4712.235,0,7547.115,7547.115,0,0,0,7547.115,208.9729,0,0,15771.43,2984.084,2834.88,0,0,54210.4,8890.597,8075.106,0,-8075.106,32232.23,42.41082,0,10657.94,8847.353,4712.235,19949.79
4/12/2007 10:00,0.6105448,43.06305,-141.7314,28.22459,0.7601851,11215.11,6.92521,9379.474,0,11086.65,11086.65,0,0,0,11086.65,185.7601,0,0,20594.58,1797.031,1707.18,0,0,46135.29,16158.19,9418.074,0,-9418.074,41167,54.1671,0,16885.05,8972.085,9379.474,27373.3
4/12/2007 11:00,0.6919021,49.23014,-161.3301,14.4894,0.8598948,12686.13,7.11475,10102.44,0,7814.91,7814.91,0,0,0,7814.91,291.6038,0,0,22788.58,0,0,2287.532,2173.155,36717.22,24634.46,14859.29,0,-14859.29,55263.76,72.71546,0,13647.62,10148.91,10102.44,37320.59
4/12/2007 12:00,0.5473254,50.84213,175.5804,8.385741,0.6156859,9083.29,5.616352,4972.708,0,9365.419,9365.419,0,0,0,9365.419,150.084,0,0,14056,4623.906,4392.71,0,0,21857.93,38007.82,4459.384,0,-4459.384,59494.31,78.28197,0,12788.32,7266.632,4972.708,47091.11
4/12/2007 13:00,0.4892266,47.37336,153.4175,19.43739,0.5381209,7938.965,6.508806,7933.344,0,9962.033,9962.033,0,0,0,9962.033,159.328,0,0,15872.31,2135.463,2028.69,0,0,17398.54,42021.27,5803.502,0,-5803.502,64999.99,85.52629,0,14924.91,6351.172,7933.344,49960.23
4/12/2007 14:00,0.5895249,39.87828,135.6154,33.64973,0.7439989,10976.31,3.90565,800.6431,0,8011.154,8011.154,0,0,0,8011.154,147.0069,0,0,11776.95,7590.012,7210.511,0,0,11595.04,47244.42,3386.296,0,-3386.296,68212.52,89.75329,0,9212.591,8781.046,800.6431,58220.73
4/12/2007 15:00,0.5255991,29.86693,122.1842,48.30631,0.6976137,10291.98,3.078922,23.63658,0,9680.624,9680.624,0,0,0,9680.624,106.5594,0,0,10315.62,10165.25,9656.988,0,0,8208.746,50292.09,126.731,0,-126.731,68332.74,89.91148,0,10660.5,8233.585,23.63658,60584.07
4/12/2007 16:00,0.3363258,18.42267,111.7727,63.09394,0.4771486,7039.432,2.241142,0,0,9817.28,9817.28,0,0,0,9817.28,71.7045,0,1.81899E-12,7039.432,10333.98,9817.28,0,0,8082.016,50406.14,0,3294.548,3294.548,64859.98,85.34206,0,10799.01,5631.545,0,57445.57
4/12/2007 17:00,0.1160178,6.181065,103.1383,77.93197,0.2205735,3254.148,3.179192,69.00309,0,10978.93,10978.93,0,0,0,10978.93,30.26844,0,0,3323.151,11484.13,10909.93,0,0,11742.62,47111.59,0,8229.986,8229.986,56184.82,73.92738,0,12111.33,2603.319,69.00309,50365.74
4/12/2007 18:00,0,0,95.35194,90,0,0,5.906005,5990.245,0,13074.34,13074.34,0,0,0,13074.34,45.81682,0,0,5990.245,7456.939,7084.092,0,0,20887.05,38881.61,0,7456.939,7456.939,48324.51,63.58487,0,17376.89,0,5990.245,38881.61
4/12/2007 19:00,0,0,87.63704,90,0,0,4.461442,1885.644,0,11001.9,11001.9,0,0,0,11001.9,17.13926,0,0,1885.644,9596.06,9116.257,0,0,29172.54,31424.67,0,9596.06,9596.06,38209.38,50.27549,0,13044.91,0,1885.644,31424.67
4/12/2007 20:00,0,0,79.13181,90,0,0,2.07947,0,0,6997.067,6997.067,0,0,0,6997.067,0,0,9.09495E-13,0,7365.333,6997.067,0,0,39834.83,21828.61,0,7365.333,7365.333,30445.63,40.06004,0,7696.773,0,0,21828.61
4/12/2007 21:00,0,0,68.51459,90,0,0,1.166132,0,0,11654.8,11654.8,0,0,0,11654.8,0,0,0,0,12268.21,11654.8,0,0,48018.53,14463.28,0,12268.21,12268.21,17513.81,23.04448,0,12820.28,0,0,14463.28
4/12/2007 22:00,0,0,53.24873,90,0,0,1.096461,0,0,8281.896,8281.896,6196.583,0,1740.949,8281.896,0,0,0,0,2195.066,2085.313,0,0,61649.88,2195.066,0,2195.066,2195.066,15200,20,0,9110.085,0,19000,2195.066
4/12/2007 23:00,0,0,28.62807,90,0,0,1.401093,0,0,8341.035,8341.035,8341.035,0,2246.988,8341.035,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9175.139,0,19000,0
4/13/2007 12:00:00 AM,0,0,-7.323309,90,0,0,1.471935,0,0,11676.24,11676.24,11676.24,0,3034.016,11676.24,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12843.87,0,19000,0
4/13/2007 1:00:00 AM,0,0,-39.8852,90,0,0,1.57215,0,0,5163.972,5163.972,5163.972,0,1497.279,5163.972,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5680.37,0,19000,0
4/13/2007 2:00:00 AM,0,0,-60.30642,90,0,0,2.246299,0,0,8382.937,8382.937,8382.937,0,2256.876,8382.937,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9221.23,0,19000,0
4/13/2007 3:00:00 AM,0,0,-73.33002,90,0,0,1.876292,0,0,8608.268,8608.268,8608.268,0,2310.048,8608.268,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9469.095,0,19000,0
4/13/2007 4:00:00 AM,0,0,-82.89188,90,0,0,3.448001,231.0581,0,7751.907,7751.907,7520.849,0,2053.444,7751.907,2.980661,0,0,231.0581,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8642.627,0,19231.06,0
4/13/2007 5:00:00 AM,0,0,-90.94956,90,0,0,4.291944,1569.973,0,8163.708,8163.708,6593.735,0,1834.668,8163.708,19.23113,0,0,1569.973,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9765.065,0,20569.97,0
4/13/2007 6:00:00 AM,0.01253731,0,-98.58661,90,0,0,4.892746,2849.002,0,9526.665,9526.665,6677.663,0,1854.473,9526.665,29.90556,0,0,2849.002,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11903.83,0,21849,0
4/13/2007 7:00:00 AM,0.2024818,10.68952,-106.5959,72.3046,0.3271614,4826.652,6.674745,8580.146,0,5946.12,5946.12,4750,0,1399.591,5946.12,225.4714,0,0,13406.8,0,0,7384.025,7014.824,64088.84,0,11841.48,0,-11841.48,26433.81,34.78133,0,10830.8,3861.322,27580.15,4826.652
4/13/2007 8:00:00 AM,0.2373693,22.65708,-115.7822,57.49767,0.2626033,3874.22,5.755372,5537.737,0,7251.099,7251.099,0,0,0,7251.099,129.8004,0,0,9411.957,1803.538,1713.361,0,0,52247.36,10657.33,2070.681,0,-2070.681,28398.23,37.36609,0,10745.08,3099.376,5537.737,14531.55
4/13/2007 9:00:00 AM,0.3645333,33.61475,-127.1713,42.76921,0.406236,5993.25,4.112706,1168.576,0,9296.246,9296.246,0,0,0,9296.246,77.03998,0,1.81899E-12,7161.826,8555.442,8127.67,0,0,50176.68,12520.94,0,2562.192,2562.192,25697.45,33.81242,0,10810.16,4794.6,1168.576,18514.19
4/13/2007 10:00:00 AM,0.1231965,42.77998,-142.0882,28.25726,0.116955,1725.452,3.524961,298.2201,0,12605.47,12605.47,4750,0,1399.591,12605.47,16.05392,0,1.81899E-12,2023.672,7954.995,7557.245,0,0,53023.56,9958.75,0,6229.543,6229.543,19130.93,25.17227,0,14015.12,1380.361,19298.22,11684.2
4/13/2007 11:00:00 AM,0.4661911,48.8852,-161.5918,14.63803,0.4990512,7362.565,4.420574,1802.571,0,7477.588,7477.588,4750,0,1399.591,7477.588,122.5681,0,0,9165.136,973.7025,925.0174,0,0,59945.28,3729.207,6388.862,0,-6388.862,25191.94,33.14728,0,9126.633,5890.052,20802.57,11091.77
4/13/2007 12:00:00 PM,0.7143026,50.45949,175.5103,8.766209,0.8930479,13175.25,4.768273,2580.003,0,8038.179,8038.179,0,0,0,8038.179,196.0052,0,0,15755.25,5745.448,5458.176,0,0,53556.41,9479.183,7429.798,0,-7429.798,32240.46,42.42165,0,10132,10540.2,2580.003,22654.43
4/13/2007 1:00:00 PM,0.7497474,46.99688,153.5375,19.65327,0.9590459,14148.92,5.115729,3437.141,0,9001.855,9001.855,0,0,0,9001.855,195.3605,0,0,17586.06,5857.594,5564.714,0,0,46126.62,16166,8291.33,0,-8291.33,40106.31,52.77145,0,11620.61,11319.14,3437.141,30314.93
4/13/2007 2:00:00 PM,0.3541189,39.53395,135.8399,33.79884,0.3673613,5419.727,5.814305,5721.165,0,7124.087,7124.087,0,0,0,7124.087,156.3834,0,0,11140.89,1476.76,1402.922,0,0,37835.29,23628.2,3942.966,0,-3942.966,43846.94,57.69333,0,10697.08,4335.781,5721.165,29047.93
4/13/2007 3:00:00 PM,0.2474917,29.55708,122.4477,48.42365,0.2509499,3702.296,8.248466,14809.07,0,11434.81,11434.81,0,0,0,11434.81,161.886,0,0,18511.36,0,0,3374.256,3205.543,33892.32,27176.87,6907.839,0,-6907.839,50400.29,66.31615,0,19982.82,2961.836,14809.07,30879.16
4/13/2007 4:00:00 PM,0.1904866,18.14021,112.0486,63.19104,0.2134233,3148.66,7.509311,11468.56,0,7529.941,7529.941,0,0,0,7529.941,194.1213,0,0,14617.22,0,0,3938.617,3741.687,26984.48,33393.92,6890.346,0,-6890.346,56937.05,74.91715,0,14017.21,2518.928,11468.56,36542.58
4/13/2007 5:00:00 PM,0.06334868,5.91737,103.4207,78.0134,0.08317637,1227.111,9.948243,20431.76,0,5995.295,5995.295,0,0,0,5995.295,361.2645,0,0,21658.87,0,0,14436.46,13714.64,20094.13,39595.23,14941.75,0,-14941.75,71112.04,93.56845,0,16810.71,981.6891,20431.76,40822.35
4/13/2007 6:00:00 PM,0,0,95.64412,90,0,0,8.550215,16094.65,0,10194.53,10194.53,0,0,0,10194.53,157.8754,476.5609,0,16094.65,0,0,5423.56,5152.382,5152.382,53042.81,5152.382,0,-5152.382,76000.02,100,0,19261.3,0,16094.65,53042.81
4/13/2007 7:00:00 PM,0,0,87.94657,90,0,0,3.982156,904.3204,0,5729.7,5729.7,0,0,0,5729.7,15.78303,0,9.09495E-13,904.3204,5079.347,4825.379,0,0,0,57679.96,0,5079.347,5079.347,70645.91,92.95513,0,6754.83,0,904.3204,57679.96
4/13/2007 8:00:00 PM,0,0,79.46826,90,0,0,6.109386,6725.091,0,6609.604,6609.604,0,0,0,6609.604,101.7473,0,0,6725.091,0,0,115.4866,109.7123,5643.719,52600.61,109.7123,0,-109.7123,70749.99,93.09208,0,10633.11,0,6725.091,52600.61
4/13/2007 9:00:00 PM,0,0,68.88419,90,0,0,4.160971,1288.418,0,9531.962,9531.962,0,0,0,9531.962,13.51681,0,1.81899E-12,1288.418,8677.415,8243.545,0,0,5534.006,52699.35,0,8677.415,8677.415,61603.2,81.05682,0,11129.37,0,1288.418,52699.35
4/13/2007 10:00:00 PM,0,0,53.6267,90,0,0,4.600019,2167.333,0,5142.161,5142.161,0,0,0,5142.161,42.14829,0,0,2167.333,3131.398,2974.828,0,0,15175.58,44021.93,0,3131.398,3131.398,58302.41,76.71368,0,6740.044,0,2167.333,44021.93
4/13/2007 11:00:00 PM,0,0,28.84428,90,0,0,5.306873,4014.676,0,10430.2,10430.2,0,0,0,10430.2,38.49089,0,0,4014.676,6753.182,6415.523,0,0,18654.91,40890.54,0,6753.182,6753.182,51183.93,67.34727,0,13480.56,0,4014.676,40890.54
4/14/2007 12:00:00 AM,0,0,-7.608305,90,0,0,4.380642,1730.207,0,9789.141,9789.141,0,0,0,9789.141,17.67476,0,1.81899E-12,1730.207,8483.089,8058.934,0,0,26158.45,34137.36,0,8483.089,8483.089,42241.97,55.58153,0,11633.16,0,1730.207,34137.36
4/14/2007 1:00:00 AM,0,0,-40.45119,90,0,0,3.441055,226.3665,0,9859.727,9859.727,0,0,0,9859.727,2.29587,0,0,226.3665,10140.38,9633.36,0,0,35584.1,25654.27,0,10140.38,10140.38,31553.08,41.5172,0,10958.88,0,226.3665,25654.27
