Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 2:00:00 AM,0,0,-60.83914,90,0,0,4.498621,1961.219,0,9512.341,9512.341,0,0,0,9512.341,20.61763,0,0,1961.219,7948.55,7551.123,0,0,46851.19,15513.89,0,7948.55,7948.55,23174.57,30.49285,0,11444.18,0,1961.219,15513.89
4/14/2007 3:00:00 AM,0,0,-73.78815,90,0,0,3.506491,281.5067,0,8937.959,8937.959,4750,0,1399.591,8937.959,3.149564,0,0,281.5067,4112.055,3906.452,0,0,55682.91,7565.337,0,4112.055,4112.055,18840.08,24.78958,0,9972.509,0,19281.51,7565.337
4/14/2007 4:00:00 AM,0,0,-83.29595,90,0,0,3.625867,389.5292,0,8118.393,8118.393,4750,0,1399.591,8118.393,4.798108,0,0,389.5292,3135.646,2978.863,0,0,60251.86,3453.281,0,3135.646,3135.646,15534.82,20.44055,0,9124.996,0,19389.53,3453.281
4/14/2007 5:00:00 AM,0,0,-91.32174,90,0,0,7.919868,13383.92,0,7577.168,7577.168,4750,0,1399.591,7577.168,176.6348,0,0,13383.92,0,0,10556.75,10028.91,63735.91,317.6359,10028.91,0,-10028.91,25049.08,32.95931,0,15026.85,0,32383.92,317.6359
4/14/2007 6:00:00 AM,0.01054269,0,-98.94425,90,0,0,6.561885,8121.439,0,10132.23,10132.23,0,0,0,10132.23,80.15453,0,0,8121.439,2116.618,2010.787,0,0,53707,9343.658,0,2116.618,2116.618,22817.97,30.02364,0,15206.17,0,8121.439,9343.658
4/14/2007 7:00:00 AM,0.1608588,10.53567,-106.9522,72.25381,0.2485511,3666.906,3.187295,72.66956,0,7125.667,7125.667,4750,0,1399.591,7125.667,52.48035,0,0,3739.575,2424.207,2302.997,0,0,56058.8,7227.04,1242.698,0,-1242.698,23996.9,31.57486,0,7874.568,2933.524,19072.67,10893.95
4/14/2007 8:00:00 AM,0.396178,22.47406,-116.146,57.46495,0.5515819,8137.557,2.889187,0.7716648,0,9538.967,9538.967,4750,0,1399.591,9538.967,85.31667,0,0,8138.328,5040.205,4788.195,0,0,54816.1,8345.469,3097.351,0,-3097.351,26935.3,35.44118,0,10493.25,6510.045,19000.77,16483.03
4/14/2007 9:00:00 AM,0.6301036,33.38882,-127.5415,42.76196,0.8378335,12360.66,2.938263,6.295872,0,8085.393,8085.393,0,0,0,8085.393,152.9543,0,0,12366.96,8504.313,8079.097,0,0,51718.75,11133.08,3856.348,0,-3856.348,30593.76,40.25494,0,8897.08,9888.528,6.295872,23493.74
4/14/2007 10:00:00 AM,0.760325,42.49714,-142.4383,28.29539,0.9882282,14579.45,2.775401,0,0,8604.997,8604.997,0,0,0,8604.997,169.4301,0,0,14579.45,9057.892,8604.997,0,0,47862.4,14603.8,5521.561,0,-5521.561,35831.97,47.14732,0,9465.497,11663.56,0,29183.25
4/14/2007 11:00:00 AM,0.8093423,48.54164,-161.8468,14.79477,1.040429,15349.57,5.10991,3418.75,0,8600.816,8600.816,0,0,0,8600.816,218.2156,0,0,18768.32,5454.807,5182.066,0,0,42340.84,19573.2,9894.765,0,-9894.765,45218.97,59.49863,0,11170.27,12279.66,3418.75,34922.77
4/14/2007 12:00:00 PM,0.7605561,50.07934,175.4432,9.144294,0.9684487,14287.64,4.102424,1143.046,0,6925.697,6925.697,0,0,0,6925.697,222.8034,0,0,15430.69,6087.001,5782.651,0,0,32446.07,28478.49,8200.643,0,-8200.643,52998.78,69.73522,0,8189.79,11430.11,1143.046,42766.13
4/14/2007 1:00:00 PM,0.6747751,46.62308,153.6564,19.87175,0.8514393,12561.39,5.427856,4369.896,0,5898.857,5898.857,0,0,0,5898.857,287.0265,0,0,16931.29,1609.433,1528.962,0,0,24245.43,35859.07,10951.96,0,-10951.96,63388.72,83.40619,0,8673.69,10049.11,4369.896,48420.46
4/14/2007 2:00:00 PM,0.5833095,39.192,136.0618,33.94928,0.7444032,10982.27,8.224771,14723.46,0,8264.414,8264.414,0,0,0,8264.414,311.0412,4026.2,0,25705.73,0,0,2432.844,2311.202,13293.47,45715.83,13293.47,0,-13293.47,76000.02,100,0,16452.59,8785.818,14723.46,56698.1
4/14/2007 3:00:00 PM,0.4264488,29.24943,122.7087,48.54132,0.5491299,8101.381,5.142148,3520.64,0,8141.349,8141.349,0,0,0,8141.349,142.753,3237.477,0,11622.02,4863.904,4620.709,0,0,0,57679.96,0,0,0,76000.02,100,0,10715.8,6481.105,3520.64,65781.34
4/14/2007 4:00:00 PM,0.280846,17.85998,112.3224,63.28776,0.3943399,5817.745,7.676244,12335.67,0,8816.165,8816.165,0,0,0,8816.165,205.9106,9337.254,0,18153.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15865.62,4654.196,12335.67,63497.7
4/14/2007 5:00:00 PM,0.09118259,5.656058,103.7015,78.09386,0.1778502,2623.846,7.043903,9835.034,0,6049.069,6049.069,0,0,0,6049.069,205.9636,6409.812,0,12458.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11571.49,2099.077,9835.034,60303.8
4/14/2007 6:00:00 PM,0,0,95.93522,90,0,0,5.196398,3690.262,0,7130.86,7130.86,0,0,0,7130.86,51.7506,0,9.09495E-13,3690.262,3621.682,3440.598,0,0,0,57679.96,0,3621.682,3621.682,72182.43,94.97686,0,9689.077,0,3690.262,57679.96
4/14/2007 7:00:00 PM,0,0,88.25558,90,0,0,2.809328,0,0,5940.93,5940.93,0,0,0,5940.93,0,0,0,0,6253.61,5940.93,0,0,4024.091,54058.27,0,6253.61,6253.61,65590.55,86.30333,0,6535.023,0,0,54058.27
4/14/2007 8:00:00 PM,0,0,79.80506,90,0,0,3.744731,560.4244,0,5122.957,5122.957,0,0,0,5122.957,10.93947,0,0,560.4244,4802.666,4562.533,0,0,10972.55,47804.66,0,4802.666,4802.666,60528.09,79.6422,0,5915.465,0,560.4244,47804.66
4/14/2007 9:00:00 PM,0,0,69.25576,90,0,0,3.997118,924.5964,0,6011.452,6011.452,0,0,0,6011.452,15.38058,0,9.09495E-13,924.5964,5354.585,5086.856,0,0,16308.84,43002,0,5354.585,5354.585,54883.86,72.21559,0,7074.896,0,924.5964,43002
4/14/2007 10:00:00 PM,0,0,54.00974,90,0,0,2.623245,0,0,9749.502,9749.502,0,0,0,9749.502,0,0,1.81899E-12,0,10262.63,9749.502,0,0,22258.38,37647.41,0,10262.63,10262.63,44066.09,57.98169,0,10724.45,0,0,37647.41
4/14/2007 11:00:00 PM,0,0,29.06712,90,0,0,3.581696,349.5593,0,9430.041,9430.041,0,0,0,9430.041,3.706869,0,0,349.5593,9558.402,9080.481,0,0,33661.31,27384.78,0,9558.402,9558.402,33990.66,44.72454,0,10547.83,0,349.5593,27384.78
4/15/2007 12:00:00 AM,0,0,-7.897409,90,0,0,5.521729,4645.453,0,9411.131,9411.131,0,0,0,9411.131,49.36126,0,0,4645.453,5016.503,4765.678,0,0,44281.75,17826.38,0,5016.503,5016.503,28702.8,37.76683,0,12674.97,0,4645.453,17826.38
4/15/2007 1:00:00 AM,0,0,-41.0216,90,0,0,4.916596,2897.456,0,7641.691,7641.691,0,0,0,7641.691,37.91642,0,0,2897.456,4993.932,4744.235,0,0,49855.64,12809.88,0,4993.932,4993.932,23438.73,30.84043,0,9854.588,0,2897.456,12809.88
4/15/2007 2:00:00 AM,0,0,-61.37173,90,0,0,4.042058,993.1572,0,8692.085,8692.085,4750,0,1399.591,8692.085,11.42599,0,0,993.1572,3104.134,2948.928,0,0,55404.46,7815.943,0,3104.134,3104.134,20166.69,26.53511,0,10057.87,0,19993.16,7815.943
4/15/2007 3:00:00 AM,0,0,-74.24445,90,0,0,4.299648,1583.891,0,7083.919,7083.919,4750,0,1399.591,7083.919,22.35896,0,0,1583.891,789.5034,750.0282,0,0,58853.5,4711.809,0,789.5034,789.5034,19334.48,25.44009,0,8584.256,0,20583.89,4711.809
4/15/2007 4:00:00 AM,0,0,-83.69765,90,0,0,4.639379,2259.82,0,11602.44,11602.44,5616.434,0,1604.049,11602.44,19.4771,0,1.81899E-12,2259.82,3922.305,3726.19,0,0,59730.72,3922.305,0,3922.305,3922.305,15200,20,0,13892.6,0,21259.82,3922.305
4/15/2007 5:00:00 AM,0,0,-91.69129,90,0,0,6.418354,7667.827,0,7990.099,7990.099,4750,0,1399.591,7990.099,95.96661,0,0,7667.827,0,0,4427.729,4206.342,64088.84,0,4206.342,0,-4206.342,19190.49,25.25064,0,12623.02,0,26667.83,0
4/15/2007 6:00:00 AM,0.008724822,0,-99.29899,90,0,0,5.3606,4172.446,0,11849.93,11849.93,4750,0,1399.591,11849.93,35.21074,0,0,4172.446,3081.558,2927.48,0,0,59882.5,3785.708,0,3081.558,3081.558,15942.24,20.97663,0,15121.14,0,23172.45,3785.708
4/15/2007 7:00:00 AM,0.112391,10.38162,-107.3052,72.2052,0.1371372,2023.202,5.935399,6076.497,0,6662.612,6662.612,4750,0,1399.591,6662.612,121.5694,0,0,8099.698,0,0,4163.884,3955.69,63306.45,704.1502,5978.892,0,-5978.892,21614.32,28.43989,0,10367.12,1618.561,25076.5,2727.352
4/15/2007 8:00:00 AM,0.3660937,22.29068,-116.5056,57.43509,0.5074205,7486.038,6.430239,7702.715,0,7432.76,7432.76,0,0,0,7432.76,204.3488,0,0,15188.75,0,0,269.9553,256.4575,57327.56,6085.153,7742.496,0,-7742.496,28959.49,38.10459,0,12027.39,5988.831,7702.715,13571.19
4/15/2007 9:00:00 AM,0.5667143,33.16264,-127.9064,42.7585,0.7546616,11133.62,6.279654,7260.682,0,6828.545,6828.545,0,0,0,6828.545,269.3736,0,0,18394.3,0,0,432.137,410.5302,49585.06,13053.4,11544.15,0,-11544.15,39911.23,52.51477,0,11141.74,8906.893,7260.682,24187.01
4/15/2007 10:00:00 AM,0.699701,42.21463,-142.7818,28.3389,0.9109715,13439.67,7.185444,10309.96,0,10075.98,10075.98,0,0,0,10075.98,235.7055,0,0,23749.63,0,0,233.9803,222.2812,38040.92,23443.13,13661.96,0,-13661.96,52872.1,69.56854,0,16238.56,10751.74,10309.96,36882.8
4/15/2007 11:00:00 AM,0.6335843,48.19958,-162.0952,14.95917,0.7786087,11486.91,6.147914,6873.011,0,9265.787,9265.787,0,0,0,9265.787,198.1475,0,0,18359.92,2518.711,2392.776,0,0,24378.96,35738.89,8968.199,0,-8968.199,61380.08,80.76325,0,13628.87,9189.529,6873.011,47225.8
4/15/2007 12:00:00 PM,0.6130037,49.70181,175.3793,9.51983,0.7357321,10854.35,7.320883,10724.66,0,9912.677,9912.677,0,0,0,9912.677,217.6911,1.13687E-13,0,21579.01,0,0,811.9857,771.3865,15410.76,43810.27,11625.73,0,-11625.73,72409.23,95.27528,0,16266.28,8683.479,10724.66,54664.62
4/15/2007 1:00:00 PM,0.5886312,46.25209,153.7743,20.09247,0.7133576,10524.25,5.661857,5157.657,0,9344.775,9344.775,0,0,0,9344.775,167.8147,2331.732,0,15681.91,4407.494,4187.119,0,0,3785.028,54273.43,3785.028,0,-3785.028,76000.02,100,0,12858.08,8419.402,5157.657,64797.68
4/15/2007 2:00:00 PM,0.5741124,38.85259,136.2811,34.10085,0.7345698,10837.2,5.932941,6069.286,0,7872.611,7872.611,0,0,0,7872.611,214.7507,8938.962,0,16906.49,1898.238,1803.326,0,0,0,57679.96,0,0,0,76000.02,100,0,11694.52,8669.76,6069.286,68517.16
4/15/2007 3:00:00 PM,0.4998023,28.94413,122.9672,48.65919,0.6759481,9972.347,7.752512,12656.92,0,4934.432,4934.432,0,0,0,4934.432,458.5993,17694.84,0,22629.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11756.34,7977.877,12656.92,67652.3
4/15/2007 4:00:00 PM,0.2768861,17.5821,112.5942,63.38397,0.3931413,5800.063,7.210896,10384.67,0,7593.705,7593.705,0,0,0,7593.705,213.1336,8591.03,0,16184.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13545.41,4640.05,10384.67,63480.02
4/15/2007 5:00:00 PM,0.06973531,5.397264,103.9808,78.17325,0.1162369,1714.858,8.92051,17440.82,0,10076.44,10076.44,0,0,0,10076.44,190.1037,9079.239,0,19155.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19804.49,1371.886,17440.82,59394.81
4/15/2007 6:00:00 PM,0,0,96.22518,90,0,0,8.473225,15833.9,0,8616.152,8616.152,0,0,0,8616.152,183.7699,7217.744,0,15833.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17394.71,0,15833.9,57679.96
4/15/2007 7:00:00 PM,0,0,88.564,90,0,0,7.03502,9800.941,0,6617.733,6617.733,0,0,0,6617.733,148.1012,3183.208,0,9800.941,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12179.98,0,9800.941,57679.96
4/15/2007 8:00:00 PM,0,0,80.14213,90,0,0,4.732012,2489.93,0,8371.205,8371.205,0,0,0,8371.205,29.74398,0,0,2489.93,6190.816,5881.275,0,0,0,57679.96,0,6190.816,6190.816,69474.32,91.41357,0,10453.29,0,2489.93,57679.96
4/15/2007 9:00:00 PM,0,0,69.62923,90,0,0,6.71109,8727.862,0,7218.645,7218.645,0,0,0,7218.645,120.9072,0,0,8727.862,0,0,1509.218,1433.757,6878.685,51489.14,1433.757,0,-1433.757,70834.5,93.20328,0,12304.44,0,8727.862,51489.14
4/15/2007 10:00:00 PM,0,0,54.39785,90,0,0,7.563246,11748.72,0,8298.624,8298.624,0,0,0,8298.624,141.5743,0,0,11748.72,0,0,3450.095,3277.59,5444.928,52779.52,3277.59,0,-3277.59,73943.9,97.29459,0,15002.85,0,11748.72,52779.52
4/15/2007 11:00:00 PM,0,0,29.29686,90,0,0,7.731631,12572.06,0,8652.653,8652.653,0,0,0,8652.653,145.2971,1637.996,0,12572.06,0,0,2281.408,2167.337,2167.337,55729.35,2167.337,0,-2167.337,76000.02,100,0,15803.95,0,12572.06,55729.35
4/16/2007 12:00:00 AM,0,0,-8.190496,90,0,0,6.719233,8760.959,0,7940.496,7940.496,0,0,0,7940.496,110.3326,820.4628,0,8760.959,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13115.03,0,8760.959,57679.96
4/16/2007 1:00:00 AM,0,0,-41.59615,90,0,0,6.961421,9518.455,0,5791.036,5791.036,0,0,0,5791.036,164.3653,3727.419,0,9518.455,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11129.37,0,9518.455,57679.96
4/16/2007 2:00:00 AM,0,0,-61.90392,90,0,0,6.10254,6698.806,0,8245.912,8245.912,0,0,0,8245.912,81.2379,0,0,6698.806,1628.533,1547.106,0,0,0,57679.96,0,1628.533,1628.533,74283.39,97.74129,0,12419.91,0,6698.806,57679.96
4/16/2007 3:00:00 AM,0,0,-74.6987,90,0,0,6.740435,8830.204,0,9420.193,9420.193,0,0,0,9420.193,93.73698,0,0,8830.204,621.0413,589.9892,0,0,1809.481,56051.42,0,621.0413,621.0413,73628.76,96.87992,0,14777.32,0,8830.204,56051.42
4/16/2007 4:00:00 AM,0,0,-84.09682,90,0,0,6.778941,8943.237,0,9460.035,9460.035,0,0,0,9460.035,94.53704,0,0,8943.237,543.9978,516.7979,0,0,2499.527,55430.38,0,543.9978,543.9978,73055.33,96.12542,0,14877.66,0,8943.237,55430.38
4/16/2007 5:00:00 AM,0,0,-92.05807,90,0,0,7.894109,13250.17,0,11346.87,11346.87,0,0,0,11346.87,116.7738,0,0,13250.17,0,0,1903.304,1808.139,3103.969,54886.38,1808.139,0,-1808.139,74770.68,98.38245,0,19106.64,0,13250.17,54886.38
4/16/2007 6:00:00 AM,0.009656925,0,-99.65067,90,0,0,8.106223,14295.14,0,6221.786,6221.786,0,0,0,6221.786,229.7595,6709.326,0,14295.14,0,0,1364.032,1295.83,1295.83,56513.71,1295.83,0,-1295.83,76000.02,100,0,13991.54,0,14295.14,56513.71
4/16/2007 7:00:00 AM,0.1748919,10.22737,-107.6547,72.15884,0.2926184,4317.036,7.883873,13197.02,0,8966.679,8966.679,0,0,0,8966.679,195.3238,8547.38,0,17514.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16461.86,3453.628,13197.02,61996.99
4/16/2007 8:00:00 AM,0.3845229,22.10697,-116.861,57.40813,0.5432659,8014.87,8.840615,17080.04,0,8136.736,8136.736,0,0,0,8136.736,308.4149,16958.17,0,25094.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17490.43,6411.896,17080.04,65694.83
4/16/2007 9:00:00 AM,0.4563613,32.93626,-128.2659,42.75886,0.5770764,8513.68,9.872847,20312.61,0,8316.086,8316.086,0,0,0,8316.086,346.6329,20510.21,0,28826.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19304,6810.944,20312.61,66193.63
4/16/2007 10:00:00 AM,0.6362905,41.93255,-143.1185,28.38771,0.8207944,12109.28,12.00257,21000,0,10456.6,10456.6,0,0,0,10456.6,316.6352,22652.68,0,33109.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22002.26,9687.425,21000,69789.23
4/16/2007 11:00:00 AM,0.665308,47.85916,-162.337,15.13076,0.8361688,12336.1,10.17305,20753.39,0,5819.915,5819.915,0,0,0,5819.915,568.5563,27269.58,0,33089.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16778.6,9868.882,20753.39,70016.05
4/16/2007 12:00:00 PM,0.7099655,49.32702,175.3184,9.892655,0.901089,13293.88,7.397724,11019.59,0,7597.384,7597.384,0,0,0,7597.384,320.0242,16716.08,0,24313.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13866.92,10635.1,11019.59,70973.84
4/16/2007 1:00:00 PM,0.5753899,45.88407,153.8913,20.31509,0.6951787,10256.06,4.028456,967.063,0,8291.968,8291.968,0,0,0,8291.968,135.3493,2545.632,0,11223.12,7710.426,7324.905,0,0,0,57679.96,0,0,0,76000.02,100,0,9604.696,8204.847,967.063,67936.02
4/16/2007 2:00:00 PM,0.6256638,38.51585,136.4979,34.25335,0.821466,12119.19,4.417187,1796.225,0,7988.144,7988.144,0,0,0,7988.144,174.2009,5601.381,0,13915.42,6517.81,6191.919,0,0,0,57679.96,0,0,0,76000.02,100,0,9685.07,9695.353,1796.225,69799.15
4/16/2007 3:00:00 PM,0.4125126,28.64132,123.2233,48.7771,0.5349418,7892.062,5.886925,5934.259,0,9081.614,9081.614,0,0,0,9081.614,152.2452,4579.056,0,13826.32,3313.006,3147.356,0,0,0,57679.96,0,0,0,76000.02,100,0,12956.91,6313.65,5934.259,65572.02
4/16/2007 4:00:00 PM,0.2047365,17.30672,112.8639,63.47956,0.2501627,3690.682,6.034848,6438.921,0,10331.14,10331.14,0,0,0,10331.14,98.04921,0,1.81899E-12,10129.6,4097.074,3892.221,0,0,0,57679.96,0,406.3926,406.3926,75571.64,99.43635,0,14583.72,2952.545,6438.921,61370.64
4/16/2007 5:00:00 PM,0.05329236,5.141119,104.2584,78.25146,0.07157654,1055.978,6.911013,9330.925,0,8789.85,8789.85,0,0,0,8789.85,118.1693,1145.505,0,10386.9,0,0,0,0,451.5473,57273.56,451.5473,0,-451.5473,76000.02,100,0,14334.3,844.7821,9330.925,58329.54
4/16/2007 6:00:00 PM,0,0,96.51395,90,0,0,2.043316,0,0,8431.323,8431.323,0,0,0,8431.323,0,0,1.81899E-12,0,8875.077,8431.323,0,0,0,57679.96,0,8875.077,8875.077,66644.86,87.69059,0,9274.456,0,0,57679.96
4/16/2007 7:00:00 PM,0,0,88.87175,90,0,0,2.324451,0,0,7695.282,7695.282,0,0,0,7695.282,0,0,9.09495E-13,0,8100.297,7695.282,0,0,9861.197,48804.88,0,8100.297,8100.297,58106.4,76.45577,0,8464.811,0,0,48804.88
4/16/2007 8:00:00 PM,0,0,80.47936,90,0,0,1.884674,0,0,10708.54,10708.54,0,0,0,10708.54,0,0,1.81899E-12,0,11272.15,10708.54,0,0,18861.53,40704.58,0,11272.15,11272.15,46224.52,60.82172,0,11779.39,0,0,40704.58
4/16/2007 9:00:00 PM,0,0,70.00451,90,0,0,2.52155,0,0,6776.424,6776.424,0,0,0,6776.424,0,0,0,0,7133.078,6776.424,0,0,31386.13,29432.44,0,7133.078,7133.078,38705.59,50.9284,0,7454.066,0,0,29432.44
4/16/2007 10:00:00 PM,0,0,54.791,90,0,0,1.784404,0,0,11916.8,11916.8,0,0,0,11916.8,0,0,1.81899E-12,0,12544,11916.8,0,0,39311.78,22299.36,0,12544,12544,25483.05,33.53032,0,13108.49,0,0,22299.36
4/16/2007 11:00:00 PM,0,0,29.53378,90,0,0,2.515811,0,0,9619.457,9619.457,4750,0,1399.591,9619.457,0,0,0,0,5125.744,4869.457,0,0,53249.56,9755.353,0,5125.744,5125.744,20080.04,26.4211,0,10581.4,0,19000,9755.353
4/17/2007 12:00:00 AM,0,0,-8.487438,90,0,0,1.735569,0,0,9295.902,9295.902,4897.775,0,1434.463,9295.902,0,0,0,0,4629.608,4398.127,0,0,58944.83,4629.608,0,4629.608,4629.608,15200,20,0,10225.49,0,19000,4629.608
4/17/2007 1:00:00 AM,0,0,-42.17453,90,0,0,1.144893,0,0,5152.117,5152.117,5152.117,0,1494.481,5152.117,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5667.329,0,19000,0
4/17/2007 2:00:00 AM,0,0,-62.43541,90,0,0,1.473554,0,0,9347.189,9347.189,9347.189,0,2484.416,9347.189,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10281.91,0,19000,0
4/17/2007 3:00:00 AM,0,0,-75.1507,90,0,0,2.345437,0,0,10245.24,10245.24,10245.24,0,2696.335,10245.24,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11269.77,0,19000,0
4/17/2007 4:00:00 AM,0,0,-84.49329,90,0,0,2.598605,0,0,7759.238,7759.238,7759.238,0,2109.698,7759.238,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8535.162,0,19000,0
4/17/2007 5:00:00 AM,0,0,-92.42194,90,0,0,2.413547,0,0,11736.34,11736.34,11736.34,0,3048.197,11736.34,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12909.97,0,19000,0
4/17/2007 6:00:00 AM,0.008066928,0,-99.99919,90,0,0,4.63451,2247.726,0,4517.011,4517.011,4750,0,1399.591,4517.011,49.76135,0,0,2247.726,0,0,2480.715,2356.679,64088.84,0,2356.679,0,-2356.679,17435.74,22.94176,0,6092.575,0,21247.72,0
4/17/2007 7:00:00 AM,0.141489,10.07295,-108.0006,72.11475,0.2166997,3196.998,2.396976,0,0,11243.06,11243.06,6190.95,0,1739.62,11243.06,28.43531,0,0,3196.998,5318.009,5052.109,0,0,61732.16,2121.011,0,2121.011,2121.011,15200,20,0,12367.36,2557.599,19000,5318.009
4/17/2007 8:00:00 AM,0.2816558,21.92297,-117.2121,57.38408,0.3549825,5237.101,2.97826,10.79813,0,6021.246,6021.246,4750,0,1399.591,6021.246,87.15636,0,0,5247.899,1326.787,1260.448,0,0,64088.84,0,3910.313,0,-3910.313,18909.65,24.88112,0,6628.77,4189.681,19010.8,5237.101
4/17/2007 9:00:00 AM,0.5282136,32.70978,-128.6198,42.76301,0.7054385,10407.42,6.593639,8250.501,0,8808.664,8808.664,4750,0,1399.591,8808.664,211.8133,0,0,18657.92,0,0,4191.837,3982.245,60178.53,3519.282,14389.67,0,-14389.67,32560.89,42.84327,0,13814.78,8325.938,27250.5,13926.7
4/17/2007 10:00:00 AM,0.509621,41.65101,-143.4484,28.4417,0.6095251,8992.399,8.825475,17027.09,0,6660.502,6660.502,0,0,0,6660.502,390.6535,0,0,26019.49,0,0,10366.58,9848.256,45788.86,16469.98,18840.66,0,-18840.66,50434.7,66.36144,0,15840.1,7193.92,17027.09,25462.38
4/17/2007 11:00:00 AM,0.6588664,47.52048,-162.5721,15.30908,0.8303326,12250,8.067025,14147.99,0,12141.76,12141.76,0,0,0,12141.76,217.4148,0,0,26397.99,0,0,2006.224,1905.913,26948.21,33426.57,14155.91,0,-14155.91,63864.18,84.0318,0,20429.93,9800.001,14147.99,45676.57
4/17/2007 12:00:00 PM,0.8074657,48.95509,175.2607,10.26262,1.048989,15475.86,9.289831,18759.94,0,12168.31,12168.31,0,0,0,12168.31,281.3521,9275.195,0,34235.8,0,0,0,0,12792.29,46166.89,12792.29,0,-12792.29,76000.02,100,0,22765.11,12380.69,18759.94,61642.75
4/17/2007 1:00:00 PM,0.7378673,45.51912,154.0073,20.53928,0.9619427,14191.66,13.3732,21000,0,11063.08,11063.08,0,0,0,11063.08,318.1001,24128.58,0,35191.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22669.39,11353.33,21000,71871.62
4/17/2007 2:00:00 PM,0.663149,38.18194,136.7122,34.40658,0.880334,12987.68,14.746,21000,0,7574.498,7574.498,0,0,0,7574.498,448.712,26413.18,0,33987.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18831.95,10390.14,21000,70667.63
4/17/2007 3:00:00 PM,0.448452,28.34115,123.4768,48.8949,0.6046369,8920.283,13.96623,21000,0,11429.12,11429.12,0,0,0,11429.12,261.7899,18491.16,0,29920.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23072.03,7136.227,21000,66600.24
4/17/2007 4:00:00 PM,0.1828023,17.03398,113.1315,63.57442,0.2117775,3124.38,12.88325,21000,0,9810.833,9810.833,0,0,0,9810.833,245.8953,14313.55,0,24124.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21291.92,2499.504,21000,60804.34
4/17/2007 5:00:00 PM,0.06268136,4.887752,104.5343,78.32841,0.1094948,1615.391,8.897699,17337.81,0,10851.5,10851.5,0,0,0,10851.5,174.6598,8101.707,0,18953.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20605.55,1292.312,17337.81,59295.35
4/17/2007 6:00:00 PM,0,0,96.80148,90,0,0,7.136751,10167.02,0,8595.119,8595.119,0,0,0,8595.119,118.2884,1571.906,0,10167.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14538.14,0,10167.02,57679.96
4/17/2007 7:00:00 PM,0,0,89.17877,90,0,0,9.483027,19425.42,0,12271.37,12271.37,0,0,0,12271.37,158.2987,7154.048,0,19425.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23211.22,0,19425.42,57679.96
4/17/2007 8:00:00 PM,0,0,80.81667,90,0,0,9.728016,20035.01,0,7198.448,7198.448,0,0,0,7198.448,278.3241,12836.57,0,20035.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17935.8,0,20035.01,57679.96
4/17/2007 9:00:00 PM,0,0,70.38149,90,0,0,7.855949,13077.33,0,10723.39,10723.39,0,0,0,10723.39,121.9515,2353.94,0,13077.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18334.4,0,13077.33,57679.96
4/17/2007 10:00:00 PM,0,0,55.18919,90,0,0,7.369462,10911.11,0,10092.32,10092.32,0,0,0,10092.32,108.1131,818.7983,0,10911.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16557.11,0,10911.11,57679.96
4/17/2007 11:00:00 PM,0,0,29.77816,90,0,0,5.192153,3677.797,0,8920.511,8920.511,0,0,0,8920.511,41.22854,0,1.81899E-12,3677.797,5518.647,5242.714,0,0,0,57679.96,0,5518.647,5518.647,70182.85,92.34584,0,11651.46,0,3677.797,57679.96
4/18/2007 12:00:00 AM,0,0,-8.788095,90,0,0,5.403208,4297.54,0,10390.15,10390.15,0,0,0,10390.15,41.36167,0,0,4297.54,6413.275,6092.611,0,0,6131.83,52161.31,0,6413.275,6413.275,63422.66,83.45086,0,13577.94,0,4297.54,52161.31
4/18/2007 1:00:00 AM,0,0,-42.75645,90,0,0,6.021549,6387.863,0,9290.162,9290.162,0,0,0,9290.162,68.75944,0,0,6387.863,3055.052,2902.299,0,0,13257.69,45748.04,0,3055.052,3055.052,60202.36,79.21362,0,13413.11,0,6387.863,45748.04
4/18/2007 2:00:00 AM,0,0,-62.96591,90,0,0,2.185297,0,0,9306.941,9306.941,0,0,0,9306.941,0,0,0,0,9796.78,9306.941,0,0,16652.19,42692.98,0,9796.78,9796.78,49875.64,65.62583,0,10237.64,0,0,42692.98
4/18/2007 3:00:00 AM,0,0,-75.60024,90,0,0,1.195855,0,0,10682.72,10682.72,0,0,0,10682.72,0,0,0,0,11244.96,10682.72,0,0,27537.5,32896.2,0,11244.96,11244.96,38022.41,50.02948,0,11750.99,0,0,32896.2
4/18/2007 4:00:00 AM,0,0,-84.8869,90,0,0,1.278782,0,0,9033.534,9033.534,0,0,0,9033.534,0,0,1.81899E-12,0,9508.983,9033.534,0,0,40031.91,21651.24,0,9508.983,9508.983,27999.06,36.84087,0,9936.888,0,0,21651.24
4/18/2007 5:00:00 AM,0,0,-92.78277,90,0,0,2.810379,0,0,10807.94,10807.94,4750,0,1399.591,10807.94,0,0,1.81899E-12,0,6376.783,6057.944,0,0,50597.45,12142.25,0,6376.783,6376.783,21277.34,27.9965,0,11888.74,0,19000,12142.25
4/18/2007 6:00:00 AM,0.005199685,0,-100.3444,90,0,0,3.285064,121.0118,0,11947.27,11947.27,6349.058,0,1776.93,11947.27,1.012883,9.09495E-13,0,121.0118,5765.472,5477.198,0,0,57682.76,5765.472,0,5765.472,5765.472,15200,20,0,13202.5,0,19121.01,5765.472
4/18/2007 7:00:00 AM,0.1183046,9.918364,-108.3427,72.07301,0.160691,2370.694,5.31337,4033.754,0,11081.49,11081.49,4795.573,0,1410.345,11081.49,57.79412,0,0,6404.448,2370.694,2252.159,0,0,64088.84,0,0,0,0,15200,20,0,14206.51,1896.555,23033.75,2370.694
4/18/2007 8:00:00 AM,0.346084,21.73874,-117.5586,57.36298,0.4868603,7182.71,4.545963,2057.452,0,11085.62,11085.62,4750,0,1399.591,11085.62,83.35265,0,0,9240.161,4503.34,4278.173,0,0,64088.84,0,2679.37,0,-2679.37,17741.88,23.34457,0,13222.91,5746.168,21057.45,7182.71
4/18/2007 9:00:00 AM,0.5120078,32.48326,-128.9682,42.77094,0.6838516,10088.95,4.224454,1446.047,0,9680.781,9680.781,4750,0,1399.591,9680.781,119.1536,0,0,11535,3668.141,3484.734,0,0,61409.47,2411.433,6420.807,0,-6420.807,23833.19,31.35945,0,11371.88,8071.158,20446.05,12500.38
4/18/2007 10:00:00 AM,0.5609498,41.37013,-143.7714,28.50078,0.7039972,10386.16,4.646774,2278.191,0,10340.2,10340.2,4750,0,1399.591,10340.2,122.4768,0,0,12664.35,3486.328,3312.011,0,0,54988.66,8190.159,6899.831,0,-6899.831,30378.94,39.97229,0,12513.32,8308.927,21278.19,18576.32
4/18/2007 11:00:00 AM,0.8120024,47.18367,-162.8007,15.49366,1.062864,15680.57,5.54312,4708.245,0,10138.53,10138.53,0,0,0,10138.53,201.1023,0,0,20388.81,5716.085,5430.281,0,0,48088.83,14400.01,9964.48,0,-9964.48,39832.08,52.41062,0,13506.5,12544.45,4708.245,30080.57
4/18/2007 12:00:00 PM,0.6004072,48.58613,175.2062,10.62958,0.7272011,10728.49,6.064522,6552.848,0,9286.277,9286.277,0,0,0,9286.277,186.0954,0,0,17281.34,2877.294,2733.429,0,0,38124.35,23368.04,7851.193,0,-7851.193,47280.38,62.21101,0,13491.33,8582.79,6552.848,34096.53
4/18/2007 1:00:00 PM,0.5478573,45.15738,154.1227,20.7647,0.6561928,9680.894,8.86001,17167.62,0,10191.5,10191.5,0,0,0,10191.5,263.4401,0,0,26848.51,0,0,6976.111,6627.306,30273.16,30434.11,16308.2,0,-16308.2,62751.69,82.568,0,19794.46,7744.715,17167.62,40115.01
4/18/2007 2:00:00 PM,0.3503364,37.85099,136.9242,34.56033,0.3702835,5462.838,12.39703,21000,0,10454.29,10454.29,0,0,0,10454.29,253.129,1596.108,0,26462.84,0,0,8949.602,8502.121,13964.96,45111.49,13964.96,0,-13964.96,76000.02,100,0,21999.72,4370.271,21000,50574.33
4/18/2007 3:00:00 PM,0.2552316,28.04376,123.7279,49.01246,0.2679899,3953.688,10.54901,21000,0,8666.837,8666.837,0,0,0,8666.837,287.9215,16286.85,0,24953.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20033.52,3162.951,21000,61633.64
4/18/2007 4:00:00 PM,0.1661048,16.76401,113.397,63.66844,0.1849661,2728.828,10.48528,21000,0,11505.9,11505.9,0,0,0,11505.9,206.2319,12222.93,0,23728.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23156.49,2183.062,21000,60408.79
4/18/2007 5:00:00 PM,0.05535784,4.63729,104.8086,78.404,0.09095258,1341.835,9.69298,19955.91,0,10219.4,10219.4,0,0,0,10219.4,208.405,11078.34,0,21297.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21219.29,1073.468,19955.91,59021.79
4/18/2007 6:00:00 PM,0,0,97.08771,90,0,0,8.349397,15271.63,0,10477.65,10477.65,0,0,0,10477.65,145.7543,4793.979,0,15271.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19161.23,0,15271.63,57679.96
4/18/2007 7:00:00 PM,0,0,89.48499,90,0,0,7.795144,12830.2,0,10760.24,10760.24,0,0,0,10760.24,119.237,2069.952,0,12830.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18251.37,0,12830.2,57679.96
4/18/2007 8:00:00 PM,0,0,81.15398,90,0,0,8.093991,14250.95,0,8228.732,8228.732,0,0,0,8228.732,173.1853,6022.219,0,14250.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16177.08,0,14250.95,57679.96
4/18/2007 9:00:00 PM,0,0,70.76007,90,0,0,5.674991,5211.039,0,8718.637,8718.637,0,0,0,8718.637,59.76896,0,0,5211.039,3692.209,3507.599,0,0,0,57679.96,0,3692.209,3692.209,72108.09,94.87904,0,12196.02,0,5211.039,57679.96
4/18/2007 10:00:00 PM,0,0,55.59238,90,0,0,6.018244,6375.177,0,12718.65,12718.65,0,0,0,12718.65,50.12462,0,1.81899E-12,6375.177,6677.344,6343.477,0,0,4102.455,53987.75,0,6677.344,6677.344,65069.55,85.61781,0,17178.11,0,6375.177,53987.75
4/18/2007 11:00:00 PM,0,0,30.03027,90,0,0,4.122091,1191.879,0,9183.083,9183.083,0,0,0,9183.083,12.97907,0,1.81899E-12,1191.879,8411.794,7991.204,0,0,11521.73,47310.4,0,8411.794,8411.794,56202.74,73.95096,0,10697.33,0,1191.879,47310.4
4/19/2007 12:00:00 AM,0,0,-9.092319,90,0,0,5.560284,4758.627,0,8169.34,8169.34,0,0,0,8169.34,58.24984,0,0,4758.627,3590.224,3410.713,0,0,20868.16,38898.61,0,3590.224,3590.224,52418.31,68.97144,0,11365.59,0,4758.627,38898.61
4/19/2007 1:00:00 AM,0,0,-43.34158,90,0,0,5.641626,5075.43,0,12246.74,12246.74,0,0,0,12246.74,41.44312,0,1.81899E-12,5075.43,7548.745,7171.307,0,0,24857.3,35308.39,0,7548.745,7548.745,44461.23,58.50161,0,16009.13,0,5075.43,35308.39
4/19/2007 2:00:00 AM,0,0,-63.49515,90,0,0,4.68712,2378.413,0,13849.7,13849.7,0,0,0,13849.7,17.17303,0,0,2378.413,12075.04,11471.29,0,0,33244.79,27759.64,0,12075.04,12075.04,31733.02,41.75397,0,16423.88,0,2378.413,27759.64
4/19/2007 3:00:00 AM,0,0,-76.04713,90,0,0,7.884881,13202.26,0,9437.133,9437.133,0,0,0,9437.133,139.8969,0,0,13202.26,0,0,3765.126,3576.87,46661.51,15684.6,3576.87,0,-3576.87,35126.34,46.21886,0,16981.98,0,13202.26,15684.6
4/19/2007 4:00:00 AM,0,0,-85.27749,90,0,0,6.590247,8236.713,0,7767.619,7767.619,0,0,0,7767.619,106.0391,0,0,8236.713,0,0,469.0935,445.6389,43084.64,18903.78,445.6389,0,-445.6389,35549.11,46.77514,0,12662.74,0,8236.713,18903.78
4/19/2007 5:00:00 AM,0,0,-93.1404,90,0,0,11.17453,21000,0,8099.505,8099.505,0,0,0,8099.505,259.2751,1.81899E-12,0,21000,0,0,12900.5,12255.47,42639,19304.86,12255.47,0,-12255.47,47175.67,62.07324,0,19409.46,0,21000,19304.86
4/19/2007 6:00:00 AM,0.003432589,0,-100.6862,90,0,0,8.543963,16073.47,0,6403.884,6403.884,0,0,0,6403.884,250.9957,-1.81899E-12,0,16073.47,0,0,9669.591,9186.111,30383.53,30334.78,9186.111,0,-9186.111,55890.38,73.53996,0,15081.01,0,16073.47,30334.78
4/19/2007 7:00:00 AM,0.04131438,9.763649,-108.681,72.03365,0.0397313,586.1608,10.4391,21000,0,9394.669,9394.669,0,0,0,9394.669,229.7703,0,0,21586.16,0,0,11605.33,11025.06,21197.42,38602.28,11611.23,0,-11611.23,66905.76,88.03387,0,20834.13,468.9286,21000,39188.44
4/19/2007 8:00:00 AM,0.1498076,21.55433,-117.9005,57.34483,0.1472773,2172.8,9.293017,18772.17,0,8610.785,8610.785,0,0,0,8610.785,243.2411,2357.812,0,20944.97,0,0,7803.57,7413.391,9586.191,49052.38,9586.191,0,-9586.191,76000.02,100,0,18857.95,1738.24,18772.17,51225.18
4/19/2007 9:00:00 AM,0.2579429,32.2568,-129.3108,42.78261,0.2603672,3841.23,8.12171,14351.1,0,8166.451,8166.451,0,0,0,8166.451,222.7691,10025.88,0,18192.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16158.65,3072.984,14351.1,61521.19
4/19/2007 10:00:00 AM,0.1586684,41.09001,-144.0876,28.56482,0.1511054,2229.276,6.237771,7137.735,0,10068.25,10068.25,0,0,0,10068.25,93.03517,0,0,9367.012,3084.75,2930.512,0,0,0,57679.96,0,855.4737,855.4737,75098.27,98.81349,0,14643.94,1783.421,7137.735,59909.23
4/19/2007 11:00:00 AM,0.1498247,46.84886,-163.0228,15.68405,0.1424233,2101.188,7.15134,10209.85,0,9903.993,9903.993,0,0,0,9903.993,124.3038,1456.52,0,12311.04,0,0,0,0,950.5263,56824.48,950.5263,0,-950.5263,76000.02,100,0,15999.32,1680.95,10209.85,58925.67
4/19/2007 12:00:00 PM,0.2315739,48.22027,175.1548,10.99338,0.2212056,3263.473,8.665467,16485,0,4863.209,4863.209,0,0,0,4863.209,406.079,14885.26,0,19748.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13592.03,2610.779,16485,60943.43
4/19/2007 1:00:00 PM,0.1629138,44.79898,154.2372,20.99105,0.1550468,2287.424,10.84292,21000,0,8355.7,8355.7,0,0,0,8355.7,278.701,14931.72,0,23287.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19691.27,1829.939,21000,59967.38
4/19/2007 2:00:00 PM,0.2148462,37.52315,137.1339,34.71443,0.2065893,3047.837,11.53883,21000,0,9426.233,9426.233,0,0,0,9426.233,255.1161,14621.6,0,24047.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20868.86,2438.269,21000,60727.79
4/19/2007 3:00:00 PM,0.2660267,27.74929,123.9766,49.12964,0.2857577,4215.818,10.38191,21000,0,9603.024,9603.024,0,0,0,9603.024,262.5821,15612.79,0,25215.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21063.33,3372.655,21000,61895.77
4/19/2007 4:00:00 PM,0.1771496,16.49695,113.6604,63.7615,0.2077175,3064.482,15.79194,21000,0,6743.954,6743.954,0,0,0,6743.954,356.8304,17320.53,0,24064.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17918.35,2451.585,21000,60744.44
4/19/2007 5:00:00 PM,0.01893323,4.389856,105.0811,78.47816,0.01848452,272.7044,15.85171,21000,0,9249.403,9249.403,0,0,0,9249.403,229.99,12023.3,0,21272.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20674.34,218.1635,21000,57952.66
4/19/2007 6:00:00 PM,0,0,97.37257,90,0,0,20.08163,0,0,6143.483,6143.483,0,0,0,6143.483,0,0,0,0,6466.825,6143.483,0,0,0,57679.96,0,6466.825,6466.825,69183.38,91.03075,0,6757.832,0,0,57679.96
4/19/2007 7:00:00 PM,0,0,89.79031,90,0,0,15.0341,21000,0,7423.722,7423.722,0,0,0,7423.722,282.877,6012.741,0,21000,0,0,7563.538,7185.361,7185.361,51213.13,7185.361,0,-7185.361,76000.02,100,0,18666.09,0,21000,51213.13
4/19/2007 8:00:00 PM,0,0,81.49116,90,0,0,14.87051,21000,0,8584.544,8584.544,0,0,0,8584.544,244.6257,12415.46,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19943,0,21000,57679.96
4/19/2007 9:00:00 PM,0,0,71.14013,90,0,0,14.22544,21000,0,8836.15,8836.15,0,0,0,8836.15,237.6601,12163.85,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20219.77,0,21000,57679.96
4/19/2007 10:00:00 PM,0,0,56.00051,90,0,0,12.92587,21000,0,9622.118,9622.118,0,0,0,9622.118,218.2472,11377.88,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21084.33,0,21000,57679.96
4/19/2007 11:00:00 PM,0,0,30.2904,90,0,0,8.537326,16050.99,0,8464.312,8464.312,0,0,0,8464.312,189.6314,7586.68,0,16050.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17336.24,0,16050.99,57679.96
4/20/2007 12:00:00 AM,0,0,-9.399953,90,0,0,5.481395,4527.055,0,9435.577,9435.577,0,0,0,9435.577,47.97857,0,1.81899E-12,4527.055,5166.865,4908.521,0,0,0,57679.96,0,5166.865,5166.865,70553.66,92.83375,0,12642.66,0,4527.055,57679.96
4/20/2007 1:00:00 AM,0,0,-43.92959,90,0,0,5.517384,4632.697,0,13298.02,13298.02,0,0,0,13298.02,34.8375,0,1.81899E-12,4632.697,9121.391,8665.321,0,0,5740.961,52513.09,0,9121.391,9121.391,60938.87,80.18271,0,16944.17,0,4632.697,52513.09
4/20/2007 2:00:00 AM,0,0,-64.02282,90,0,0,4.675759,2350.192,0,8185.084,8185.084,0,0,0,8185.084,28.71311,0,0,2350.192,6141.991,5834.892,0,0,15875.84,43391.7,0,6141.991,6141.991,54464.64,71.66399,0,10178.69,0,2350.192,43391.7
4/20/2007 3:00:00 AM,0,0,-76.49114,90,0,0,5.063513,3272.108,0,9304.94,9304.94,0,0,0,9304.94,35.16527,0,1.81899E-12,3272.108,6350.351,6032.833,0,0,22700.27,37249.71,0,6350.351,6350.351,47770.79,62.85629,0,11871.49,0,3272.108,37249.71
4/20/2007 4:00:00 AM,0,0,-85.6649,90,0,0,6.351532,7471.673,0,11870.96,11870.96,0,0,0,11870.96,62.94076,0,0,7471.673,4630.83,4399.289,0,0,29756.22,30899.36,0,4630.83,4630.83,42889.46,56.43349,0,16793.89,0,7471.673,30899.36
4/20/2007 5:00:00 AM,0,0,-93.49472,90,0,0,5.409197,4315.121,0,11017.36,11017.36,0,0,0,11017.36,39.16654,0,1.81899E-12,4315.121,7054.993,6702.243,0,0,34901.59,26268.53,0,7054.993,7054.993,35452.85,46.64848,0,14276.66,0,4315.121,26268.53
4/20/2007 6:00:00 AM,0.00697571,0,-101.0244,90,0,0,3.554056,324.5484,0,13590.68,13590.68,0,0,0,13590.68,2.388021,0,1.81899E-12,324.5484,13964.35,13266.13,0,0,42740.47,19213.54,0,13964.35,13964.35,20733.13,27.28043,0,15112.02,0,324.5484,19213.54
4/20/2007 7:00:00 AM,0.1758258,9.608827,-109.0153,71.9967,0.318906,4704.86,3.457588,237.5325,0,9976.727,9976.727,4750,0,1399.591,9976.727,49.53923,0,0,4942.393,5251.783,4989.194,0,0,58256.41,5249.185,0,546.9224,546.9224,20156.62,26.52187,0,11093.17,3763.888,19237.53,9954.046
4/20/2007 8:00:00 AM,0.3913978,21.36977,-118.2378,57.32966,0.5738857,8466.607,2.823319,0,0,8327.445,8327.445,4750,0,1399.591,8327.445,101.6711,0,0,8466.607,3765.731,3577.445,0,0,58864.11,4702.263,4700.876,0,-4700.876,24616.27,32.38982,0,9160.189,6773.286,19000,13168.87
4/20/2007 9:00:00 AM,0.565967,32.03046,-129.6476,42.79801,0.7773147,11467.82,1.948254,0,0,11567.61,11567.61,4750,0,1399.591,11567.61,99.13731,0,0,11467.82,7176.435,6817.613,0,0,54163.23,8933.052,4291.386,0,-4291.386,28687.43,37.74661,0,12724.37,9174.256,19000,20400.87
4/20/2007 10:00:00 AM,0.7406325,40.81077,-144.397,28.63371,0.990796,14617.34,1.795867,0,0,10491.51,10491.51,0,0,0,10491.51,139.3254,0,0,14617.34,11043.69,10491.51,0,0,49871.84,12795.3,3573.645,0,-3573.645,32077.69,42.20748,0,11540.66,11693.87,0,27412.63
4/20/2007 11:00:00 AM,0.7765111,46.51615,-163.2383,15.87979,1.024163,15109.61,2.573212,0,0,7790.066,7790.066,0,0,0,7790.066,193.96,0,0,15109.61,8200.069,7790.066,0,0,46298.2,16011.58,6909.539,0,-6909.539,38632.65,50.83243,0,8569.073,12087.69,0,31121.19
4/20/2007 12:00:00 PM,0.8380404,47.85762,175.1065,11.35391,1.104524,16295.18,2.712678,0,0,10010.51,10010.51,0,0,0,10010.51,162.7808,0,0,16295.18,10537.38,10010.51,0,0,39388.66,22230.16,5757.805,0,-5757.805,44094.99,58.01971,0,11011.56,13036.14,0,38525.34
4/20/2007 1:00:00 PM,0.8435439,44.44405,154.3512,21.21802,1.121524,16545.98,2.718781,0,0,10487.88,10487.88,0,0,0,10487.88,157.7628,0,0,16545.98,11039.88,10487.88,0,0,33630.85,27412.19,5506.104,0,-5506.104,49318.54,64.8928,0,11536.67,13236.79,0,43958.17
4/20/2007 2:00:00 PM,0.6793909,37.19854,137.3414,34.86868,0.9177296,13539.38,4.181695,1339.874,0,12795.87,12795.87,0,0,0,12795.87,116.2817,0,0,14879.25,12058.95,11456,0,0,28124.75,32367.68,1480.432,0,-1480.432,50723,66.74078,0,14745.4,10831.5,1339.874,45907.06
4/20/2007 3:00:00 PM,0.5198607,27.45786,124.2229,49.2463,0.7313096,10789.1,5.214153,3742.402,0,12855.71,12855.71,0,0,0,12855.71,113.0354,0,0,14531.5,9592.954,9113.307,0,0,26644.32,33700.07,1196.146,0,-1196.146,51857.76,68.23389,0,16012.48,8631.28,3742.402,44489.17
4/20/2007 4:00:00 PM,0.2435621,16.23291,113.9216,63.8535,0.3572448,5270.477,4.441003,1844.097,0,10339.13,10339.13,0,0,0,10339.13,68.81208,0,0,7114.573,8942.145,8495.037,0,0,25448.17,34776.61,0,3671.668,3671.668,47987.48,63.14141,0,12295.1,4216.381,1844.097,40047.08
4/20/2007 5:00:00 PM,0.05049239,4.145569,105.3518,78.5508,0.08907861,1314.188,5.600263,4907.316,0,8650.728,8650.728,0,0,0,8650.728,71.91886,0,0,6221.504,3940.432,3743.411,0,0,29527.8,31104.94,0,2626.244,2626.244,45219.18,59.49891,0,11969.46,1051.35,4907.316,32419.12
4/20/2007 6:00:00 PM,0,0,97.65601,90,0,0,4.472999,1909.135,0,11276.05,11276.05,0,0,0,11276.05,16.93089,0,0,1909.135,9859.905,9366.91,0,0,32445.85,28478.69,0,9859.905,9859.905,34825.93,45.82358,0,13358.22,0,1909.135,28478.69
4/20/2007 7:00:00 PM,0,0,90.09465,90,0,0,5.971871,6197.141,0,8379.227,8379.227,0,0,0,8379.227,73.95839,0,0,6197.141,2296.932,2182.085,0,0,43401.3,18618.79,0,2296.932,2296.932,32404.75,42.63782,0,12315.72,0,6197.141,18618.79
4/20/2007 8:00:00 PM,0,0,81.82812,90,0,0,4.406112,1776.219,0,8891.165,8891.165,0,0,0,8891.165,19.97735,0,0,1776.219,7489.417,7114.946,0,0,45953.45,16321.85,0,7489.417,7489.417,24510.21,32.25027,0,10668.39,0,1776.219,16321.85
4/20/2007 9:00:00 PM,0,0,71.52155,90,0,0,3.73935,551.9213,0,9267.15,9267.15,4750,0,1399.591,9267.15,5.955674,0,0,551.9213,4173.925,3965.229,0,0,54275.02,8832.437,0,4173.925,4173.925,20110.51,26.46119,0,10469.83,0,19551.92,8832.437
4/20/2007 10:00:00 PM,0,0,56.41352,90,0,0,3.074581,21.67262,0,7754.186,7754.186,4750,0,1399.591,7754.186,0.2794957,0,0,21.67262,3139.488,2982.513,0,0,58912.71,4658.511,0,3139.488,3139.488,16801.2,22.10683,0,8540.44,0,19021.67,4658.511
4/20/2007 11:00:00 PM,0,0,30.5588,90,0,0,4.37636,1722.472,0,10622.87,10622.87,7457.33,0,2038.455,10622.87,16.21475,0,1.81899E-12,1722.472,1519.024,1443.073,0,0,62401.04,1519.024,0,1519.024,1519.024,15200,20,0,12546.4,0,20722.47,1519.024
4/21/2007 12:00:00 AM,0,0,-9.710832,90,0,0,4.273221,1536.15,0,10355.97,10355.97,8819.816,0,2359.969,10355.97,14.83348,0,0,1536.15,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12159.64,0,20536.15,0
4/21/2007 1:00:00 AM,0,0,-44.52013,90,0,0,3.987729,911.872,0,11327.09,11327.09,10415.21,0,2736.444,11327.09,8.050367,0,0,911.872,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12915.73,0,19911.87,0
4/21/2007 2:00:00 AM,0,0,-64.54865,90,0,0,3.33698,156.075,0,8885.353,8885.353,8729.277,0,2338.604,8885.353,1.756543,0,0,156.075,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,9851.926,0,19156.07,0
4/21/2007 3:00:00 AM,0,0,-76.93209,90,0,0,4.213744,1419.452,0,10348.62,10348.62,8929.173,0,2385.774,10348.62,13.71633,0,0,1419.452,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,12093.21,0,20419.45,1.72565E-12
4/21/2007 4:00:00 AM,0,0,-86.04899,90,0,0,6.485085,7863.712,0,6951.042,6951.042,4750,0,1399.591,6951.042,113.13,0,0,7863.712,0,0,5662.669,5379.536,64088.84,1.72565E-12,5379.536,0,-5379.536,20303.48,26.7151,0,11578,0,26863.71,1.72565E-12
4/21/2007 5:00:00 AM,0,0,-93.84558,90,0,0,6.036844,6446.587,0,7988.979,7988.979,4750,0,1399.591,7988.979,80.6935,0,0,6446.587,0,0,3207.608,3047.227,58709.3,4841.583,3047.227,0,-3047.227,23194.33,30.51885,0,12011.17,0,25446.59,4841.583
4/21/2007 6:00:00 AM,0.005867912,0,-101.359,90,0,0,8.551172,16097.89,0,9854.442,9854.442,0,0,0,9854.442,163.3567,0,0,16097.89,0,0,6243.447,5931.275,55662.08,7584.087,5931.275,0,-5931.275,28821.23,37.92267,0,18888.83,0,16097.89,7584.087
4/21/2007 7:00:00 AM,0.1044768,9.453922,-109.3455,71.96221,0.1372337,2024.626,6.863386,9191.121,0,10903.32,10903.32,0,0,0,10903.32,102.8654,0,0,11215.75,1802.314,1712.198,0,0,49730.8,12922.23,222.312,0,-222.312,29032.14,38.20017,0,16589.21,1619.701,9191.121,14946.86
4/21/2007 8:00:00 AM,0.2461942,21.18513,-118.5702,57.31747,0.2986439,4405.93,5.934212,6073.013,0,5847.142,5847.142,0,0,0,5847.142,179.2148,0,0,10478.94,0,0,225.8709,214.5774,49508.49,13122.31,4620.507,0,-4620.507,33415.54,43.9678,0,9468.363,3524.744,6073.013,17528.24
4/21/2007 9:00:00 AM,0.6131973,31.80434,-129.9785,42.81709,0.8496891,12535.57,7.616668,12026.21,0,4256.72,4256.72,0,0,0,4256.72,577.0119,0,0,24561.78,0,0,7769.492,7381.018,44887.98,17280.77,19916.59,0,-19916.59,52310.07,68.82903,0,10695.5,10028.46,12026.21,29816.34
4/21/2007 10:00:00 AM,0.7209118,40.53251,-144.6994,28.7073,0.9682871,14285.26,8.294064,15009.24,0,9756.056,9756.056,0,0,0,9756.056,300.2699,0,0,29294.5,0,0,5253.185,4990.526,24971.4,35205.7,19275.79,0,-19275.79,70596.69,92.89036,0,18236.28,11428.21,15009.24,49490.96
4/21/2007 11:00:00 AM,0.6147125,46.18568,-163.4474,16.08042,0.7740146,11419.13,7.782509,12778.84,0,8749.349,8749.349,0,0,0,8749.349,276.5689,9753.016,0,24197.97,0,0,0,0,5695.61,52553.91,5695.61,0,-5695.61,76000.02,100,0,16013.7,9135.307,12778.84,63973.04
4/21/2007 12:00:00 PM,0.7004938,47.49829,175.0614,11.71102,0.9110194,13440.38,8.029818,13954.8,0,7969.272,7969.272,0,0,0,7969.272,343.7601,19425.91,0,27395.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15743.6,10752.31,13954.8,71120.34
4/21/2007 1:00:00 PM,0.7330844,44.09269,154.4646,21.44532,0.9745604,14377.81,6.676314,8586.523,0,8640.178,8640.178,0,0,0,8640.178,265.7854,14321.33,0,22964.33,56.47882,53.65488,0,0,0,57679.96,0,0,0,76000.02,100,0,13797.46,11502.25,8586.523,72057.77
4/21/2007 2:00:00 PM,0.3372487,36.87729,137.5466,35.02289,0.3565081,5259.608,6.444889,7745.718,0,10404.08,10404.08,0,0,0,10404.08,125.0022,2461.336,0,13005.33,2798.271,2658.358,0,0,0,57679.96,0,0,0,76000.02,100,0,15317.34,4207.686,7745.718,62939.56
4/21/2007 3:00:00 PM,0.4208848,27.16962,124.4667,49.36231,0.5788337,8539.604,5.701437,5318.522,0,14363.23,14363.23,0,0,0,14363.23,96.48333,1.81899E-12,0,13858.13,9520.75,9044.712,0,0,0,57679.96,0,981.1447,981.1447,74965.8,98.63919,0,18458.82,6831.684,5318.522,66219.56
4/21/2007 4:00:00 PM,0.2391451,15.97202,114.1808,63.94435,0.354231,5226.015,3.619275,383.5646,0,7502.891,7502.891,0,0,0,7502.891,74.76557,0,0,5609.579,7494.027,7119.326,0,0,1090.161,56698.81,0,2268.013,2268.013,72575.1,95.49354,0,8444.962,4180.812,383.5646,61924.82
4/21/2007 5:00:00 PM,0.05000587,3.904544,105.6207,78.62184,0.09668187,1426.36,2.308754,0,0,10256.81,10256.81,0,0,0,10256.81,13.90646,0,1.81899E-12,1426.36,10796.64,10256.81,0,0,3610.175,54430.8,0,9370.283,9370.283,62697.96,82.49729,0,11282.49,1141.088,0,55857.16
4/21/2007 6:00:00 PM,0,0,97.93797,90,0,0,1.862207,0,0,5142.426,5142.426,0,0,0,5142.426,0,0,9.09495E-13,0,5413.081,5142.426,0,0,14021.6,45060.52,0,5413.081,5413.081,56992.07,74.98955,0,5656.669,0,0,45060.52
4/21/2007 7:00:00 PM,0,0,90.39793,90,0,0,1.750912,0,0,8152.833,8152.833,0,0,0,8152.833,0,0,9.09495E-13,0,8581.93,8152.833,0,0,20036.13,39647.43,0,8581.93,8581.93,47945.92,63.08673,0,8968.116,0,0,39647.43
4/21/2007 8:00:00 PM,0,0,82.16474,90,0,0,1.545429,0,0,8740.34,8740.34,0,0,0,8740.34,0,0,1.81899E-12,0,9200.357,8740.34,0,0,29571.61,31065.51,0,9200.357,9200.357,38247.89,50.32616,0,9614.374,0,0,31065.51
4/21/2007 9:00:00 PM,0,0,71.90418,90,0,0,4.027602,965.9056,0,9422.306,9422.306,0,0,0,9422.306,10.25127,0,0,965.9056,8901.474,8456.4,0,0,39794.23,21865.15,0,8901.474,8901.474,28864.92,37.98014,0,10847.49,0,965.9056,21865.15
4/21/2007 10:00:00 PM,0,0,56.83133,90,0,0,5.316009,4041.503,0,6195.342,6195.342,0,0,0,6195.342,65.23454,0,0,4041.503,2267.199,2153.839,0,0,49684.76,12963.67,0,2267.199,2267.199,26475.08,34.83562,0,8835.628,0,4041.503,12963.67
4/21/2007 11:00:00 PM,0,0,30.83574,90,0,0,8.70305,16612.33,0,4538.597,4538.597,0,0,0,4538.597,366.0234,0,0,16612.33,0,0,12073.73,11470.04,52203.87,10696.48,11470.04,0,-11470.04,37356.52,49.1533,0,13298.62,0,16612.33,10696.48
4/22/2007 12:00:00 AM,0,0,-10.02478,90,0,0,8.122937,14355.53,0,11603.88,11603.88,0,0,0,11603.88,123.7132,0,0,14355.53,0,0,2751.655,2614.072,40733.82,21019.51,2614.072,0,-2614.072,39836.44,52.41636,0,19942.03,0,14355.53,21019.51
4/22/2007 1:00:00 AM,0,0,-45.11285,90,0,0,7.937016,13472.95,0,10900.24,10900.24,0,0,0,10900.24,123.6023,0,0,13472.95,0,0,2572.709,2444.073,38119.75,23372.18,2444.073,0,-2444.073,42155.09,55.46722,0,18726.74,0,13472.95,23372.18
4/22/2007 2:00:00 AM,0,0,-65.07234,90,0,0,8.645678,16417.96,0,10072.6,10072.6,0,0,0,10072.6,162.9962,0,0,16417.96,0,0,6345.354,6028.086,35675.68,25571.84,6028.086,0,-6028.086,47873.84,62.99188,0,19288.84,0,16417.96,25571.84
4/22/2007 3:00:00 AM,0,0,-77.36978,90,0,0,7.346343,10822.38,0,13779.17,13779.17,0,0,0,13779.17,78.5416,0,0,10822.38,3112.41,2956.79,0,0,29647.59,30997.12,0,3112.41,3112.41,44593.07,58.67508,0,20568.28,0,10822.38,30997.12
4/22/2007 4:00:00 AM,0,0,-86.42959,90,0,0,5.839689,5795.65,0,12031,12031,0,0,0,12031,48.17263,0,1.81899E-12,5795.65,6563.528,6235.351,0,0,33105.83,27884.71,0,6563.528,6563.528,37674.5,49.5717,0,16131.93,0,5795.65,27884.71
4/22/2007 5:00:00 AM,0,0,-94.19287,90,0,0,3.378484,184.107,0,12653.76,12653.76,0,0,0,12653.76,1.454958,0,1.81899E-12,184.107,13125.95,12469.66,0,0,40398.64,21321.18,0,13125.95,13125.95,23838.54,31.36649,0,14011.19,0,184.107,21321.18
4/22/2007 6:00:00 AM,0.002847557,0,-101.6898,90,0,0,5.394412,4271.719,0,11318.19,11318.19,4750,0,1399.591,11318.19,37.74208,0,0,4271.719,2417.334,2296.467,0,0,54983.03,8195.231,0,2417.334,2417.334,21290.44,28.01373,0,14585.86,0,23271.72,8195.231
4/22/2007 7:00:00 AM,0.05930143,9.298966,-109.6715,71.93021,0.05871699,866.2591,5.447262,4426.859,0,11262.81,11262.81,4750,0,1399.591,11262.81,46.99641,4.54747E-13,0,5293.118,2195.74,2085.954,0,0,57668.95,5777.897,0,1329.481,1329.481,19889.04,26.16979,0,14602.52,693.0073,23426.86,6644.156
4/22/2007 8:00:00 AM,0.1025599,21.00047,-118.8977,57.30827,0.09827147,1449.811,7.222441,10418.56,0,6773.72,6773.72,0,0,0,6773.72,175.212,0,0,11868.37,0,0,3644.842,3462.6,59146.16,4448.416,4912.411,0,-4912.411,24549.37,32.30179,0,12660.37,1159.849,10418.56,5898.227
4/22/2007 9:00:00 AM,0.3991108,31.57853,-130.3035,42.83982,0.4959079,7316.19,6.372478,7533.161,0,11777.56,11777.56,0,0,0,11777.56,126.0817,0,0,14849.35,4467.791,4244.402,0,0,54233.75,8869.586,2848.399,0,-2848.399,27251.6,35.85736,0,16721.9,5852.952,7533.161,16185.78
4/22/2007 10:00:00 AM,0.6590172,40.25534,-144.9949,28.78546,0.8851231,13058.33,5.237832,3811.934,0,11021.29,11021.29,0,0,0,11021.29,153.0697,0,0,16870.27,7588.8,7209.36,0,0,51385.35,11433.14,5469.53,0,-5469.53,32440.45,42.68479,0,14029.39,10446.66,3811.934,24491.47
4/22/2007 11:00:00 AM,0.6243384,45.85756,-163.6501,16.28552,0.7955885,11737.42,5.346181,4130.104,0,11270.78,11270.78,0,0,0,11270.78,140.7846,0,0,15867.52,7516.5,7140.675,0,0,45915.82,16355.72,4220.916,0,-4220.916,36444.76,47.95362,0,14462.91,9389.933,4130.104,28093.14
4/22/2007 12:00:00 PM,0.50663,47.1424,175.0195,12.06459,0.580604,8565.723,7.674231,12325.21,0,11801,11801,0,0,0,11801,177.0268,0,0,20890.94,0,0,524.2114,498.0008,41694.9,20154.55,9063.724,0,-9063.724,45043.36,59.26757,0,19143.71,6852.578,12325.21,28720.27
4/22/2007 1:00:00 PM,0.576398,43.74505,154.5774,21.67266,0.7249893,10695.86,4.740739,2511.608,0,13593.44,13593.44,0,0,0,13593.44,97.16057,0,0,13207.47,11665.09,11081.83,0,0,32631.18,28311.9,0,969.2314,969.2314,44021.7,57.92328,0,16208.59,8556.686,2511.608,39007.75
4/22/2007 2:00:00 PM,0.4869327,36.55955,137.7497,35.17688,0.6172769,9106.763,4.294864,1575.248,0,11560.95,11560.95,0,0,0,11560.95,92.39733,0,0,10682.01,10511.27,9985.703,0,0,33708.1,27342.67,0,1404.504,1404.504,42541.23,55.97529,0,13504.67,7285.41,1575.248,36449.43
