Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 PM,0.3000463,26.88469,124.7082,49.47753,0.3507457,5174.595,5.292955,3973.805,0,8779.74,8779.74,0,0,0,8779.74,104.199,0,0,9148.4,5058.879,4805.935,0,0,35268.66,25938.16,115.7161,0,-115.7161,42651,56.11973,0,11644.62,4139.676,3973.805,31112.76
4/22/2007 4:00:00 PM,0.2218853,15.71441,114.4377,64.03393,0.3210676,4736.75,6.858788,9177.621,0,6787.347,6787.347,0,0,0,6787.347,205.0046,0,0,13914.37,0,0,2390.274,2270.76,35152.95,26042.31,7007.511,0,-7007.511,49298.91,64.86698,0,12054.89,3789.4,9177.621,30779.06
4/22/2007 5:00:00 PM,0.05150925,3.666896,105.8877,78.69121,0.1160526,1712.138,8.476292,15844.28,0,11037.89,11037.89,0,0,0,11037.89,159.0559,0,0,17556.42,0,0,4806.39,4566.071,28145.43,32349.07,6278.209,0,-6278.209,55254.95,72.70386,0,20063.83,1369.71,15844.28,34061.2
4/22/2007 6:00:00 PM,0,0,98.21837,90,0,0,10.26864,20870.47,0,11425.5,11425.5,0,0,0,11425.5,182.6656,0,0,20870.47,0,0,9444.965,8972.717,21867.22,37999.45,8972.717,0,-8972.717,63767.21,83.90421,0,23003.29,0,20870.47,37999.45
4/22/2007 7:00:00 PM,0,0,90.70007,90,0,0,7.899158,13276.39,0,11175.61,11175.61,0,0,0,11175.61,118.7979,0,0,13276.39,0,0,2100.775,1995.737,12894.51,46074.9,1995.737,0,-1995.737,65660.53,86.39542,0,18931.37,0,13276.39,46074.9
4/22/2007 8:00:00 PM,0,0,82.50092,90,0,0,5.908919,5998.795,0,9339.893,9339.893,0,0,0,9339.893,64.22767,0,0,5998.795,3516.945,3341.098,0,0,10898.77,47871.06,0,3516.945,3516.945,61953.35,81.51755,0,13273.28,0,5998.795,47871.06
4/22/2007 9:00:00 PM,0,0,72.2879,90,0,0,6.717351,8753.312,0,12980.67,12980.67,0,0,0,12980.67,67.43346,0,0,8753.312,4449.847,4227.355,0,0,14806.49,44354.12,0,4449.847,4449.847,57262.8,75.34577,0,18655.39,0,8753.312,44354.12
4/22/2007 10:00:00 PM,0,0,57.25383,90,0,0,5.308869,4020.538,0,11067.74,11067.74,0,0,0,11067.74,36.32666,0,0,4020.538,7418.103,7047.197,0,0,19750.76,39904.27,0,7418.103,7418.103,49443.43,65.05713,0,14184.78,0,4020.538,39904.27
4/22/2007 11:00:00 PM,0,0,31.1215,90,0,0,4.057818,1032.29,0,10268.99,10268.99,0,0,0,10268.99,10.05249,0,1.81899E-12,1032.29,9722.845,9236.703,0,0,27993.1,32486.17,0,9722.845,9722.845,39194.65,51.5719,0,11812.04,0,1032.29,32486.17
4/23/2007 12:00:00 AM,0,0,-10.3416,90,0,0,2.283503,0,0,9114.009,9114.009,0,0,0,9114.009,0,0,0,0,9593.693,9114.009,0,0,38796.26,22763.32,0,9593.693,9593.693,29082.01,38.2658,0,10025.41,0,0,22763.32
4/23/2007 1:00:00 AM,0,0,-45.70739,90,0,0,4.681075,2363.397,0,6600.07,6600.07,0,0,0,6600.07,35.80866,9.09495E-13,0,2363.397,4459.657,4236.674,0,0,49455.92,13169.63,0,4459.657,4459.657,24381.12,32.08041,0,8441.775,0,2363.397,13169.63
4/23/2007 2:00:00 AM,0,0,-65.59361,90,0,0,2.0551,0,0,10657.28,10657.28,4750,0,1399.591,10657.28,0,0,0,0,6218.185,5907.275,0,0,54411.09,8709.973,0,6218.185,6218.185,17826.58,23.45602,0,11723,0,19000,8709.973
4/23/2007 3:00:00 AM,0,0,-77.804,90,0,0,1.956652,0,0,8360.887,8360.887,5993.688,0,1693.071,8360.887,0,0,0,0,2491.788,2367.198,0,0,61320.19,2491.788,0,2491.788,2491.788,15200,20,0,9196.976,0,19000,2491.788
4/23/2007 4:00:00 AM,0,0,-86.80656,90,0,0,1.866391,0,0,9674.316,9674.316,9674.316,0,2561.61,9674.316,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10641.75,0,19000,0
4/23/2007 5:00:00 AM,0,0,-94.53645,90,0,0,2.187928,0,0,10065.47,10065.47,10065.47,0,2653.913,10065.47,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11072.02,0,19000,0
4/23/2007 6:00:00 AM,0.003583818,0,-102.0167,90,0,0,3.24118,97.04951,0,7662.302,7662.302,7565.252,0,2063.922,7662.302,1.266584,0,0,97.04951,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8477.057,0,19097.05,0
4/23/2007 7:00:00 AM,0.1000106,9.143991,-109.9932,71.90073,0.132876,1960.336,4.04223,993.5856,0,9516.381,9516.381,6660.476,0,1850.417,9516.381,31.04039,0,0,2953.922,1960.336,1862.319,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,10964.81,1568.269,19993.59,1960.336
4/23/2007 8:00:00 AM,0.3661114,20.81583,-119.2202,57.30204,0.5485203,8092.388,3.969381,887.0081,0,9642.671,9642.671,4750,0,1399.591,9642.671,93.12146,0,0,8979.396,4216.488,4005.663,0,0,64088.84,0,3875.9,0,-3875.9,18877.01,24.83816,0,11050.44,6473.911,19887.01,8092.388
4/23/2007 9:00:00 AM,0.5570483,31.3531,-130.6225,42.86613,0.7784466,11484.52,2.988076,11.90317,0,10264.13,10264.13,4750,0,1399.591,10264.13,112.0058,0,0,11496.42,5791.82,5502.229,0,0,60212.94,3488.31,5692.699,0,-5692.699,24277.57,31.94417,0,11296.5,9187.615,19011.9,14972.83
4/23/2007 10:00:00 AM,0.6903651,39.97937,-145.2834,28.86803,0.9350309,13794.63,2.395122,0,0,9865.402,9865.402,4750,0,1399.591,9865.402,139.8283,0,0,13794.63,5384.634,5115.403,0,0,54520.24,8611.739,8409.993,0,-8409.993,32255.99,42.44209,0,10851.94,11035.7,19000,22406.37
4/23/2007 11:00:00 AM,0.6181785,45.5319,-163.8463,16.49465,0.7895843,11648.83,3.218157,86.63274,0,8068.215,8068.215,0,0,0,8068.215,145.4531,0,0,11735.47,8401.666,7981.583,0,0,46110.25,16180.73,3247.169,0,-3247.169,35336.53,46.49542,0,8918.354,9319.067,86.63274,27829.57
4/23/2007 12:00:00 PM,0.781463,46.79006,174.9806,12.4145,1.041352,15363.2,5.789845,5649.393,0,8930.865,8930.865,0,0,0,8930.865,235.2806,0,0,21012.59,3454.181,3281.472,0,0,42863.08,19103.19,11909.02,0,-11909.02,46634.42,61.36106,0,12648.65,12290.56,5649.393,34466.39
4/23/2007 1:00:00 PM,0.7164167,43.40123,154.6898,21.89977,0.9603741,14168.52,5.785389,5636.316,0,7611.521,7611.521,0,0,0,7611.521,260.1955,0,0,19804.84,2079.162,1975.204,0,0,30954.06,29821.3,12089.36,0,-12089.36,58103.39,76.45181,0,11190.83,11334.81,5636.316,43989.82
4/23/2007 2:00:00 PM,0.6153179,36.24542,137.9507,35.33046,0.8417832,12418.93,5.985919,6251.073,0,7315.505,7315.505,0,0,0,7315.505,255.2114,0,0,18670,1120.455,1064.432,0,0,18864.7,40701.72,11298.48,0,-11298.48,68822.06,90.55533,0,11172.59,9935.145,6251.073,53120.66
4/23/2007 3:00:00 PM,0.3742859,26.60319,124.9474,49.59184,0.5006797,7386.59,4.475226,1913.662,0,9283.327,9283.327,0,0,0,9283.327,100.1823,0,1.81899E-12,9300.252,7757.542,7369.665,0,0,7566.226,50870.35,0,370.9515,370.9515,68431.05,90.04083,0,11168.49,5909.272,1913.662,58256.94
4/23/2007 4:00:00 PM,0.1986752,15.4602,114.6925,64.12215,0.2720833,4014.079,8.722002,16676.53,0,9367.554,9367.554,0,0,0,9367.554,220.8753,3136.017,0,20690.61,0,0,4172.963,3964.315,7978.395,50499.4,7978.395,0,-7978.395,76000.02,100,0,18642.58,3211.263,16676.53,54513.48
4/23/2007 5:00:00 PM,0.06042305,3.432731,106.1528,78.75883,0.1797845,2652.383,7.837563,13002.6,0,9252.429,9252.429,0,0,0,9252.429,169.1986,6402.554,0,15654.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16678.97,2121.906,13002.6,60332.34
4/23/2007 6:00:00 PM,0,0,98.49715,90,0,0,7.169876,10264.26,0,6971.197,6971.197,0,0,0,6971.197,147.2381,3293.064,0,10264.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12800.45,0,10264.26,57679.96
4/23/2007 7:00:00 PM,0,0,91.00098,90,0,0,8.352669,15287.14,0,9026.507,9026.507,0,0,0,9026.507,169.3583,6260.633,0,15287.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17572.73,0,15287.14,57679.96
4/23/2007 8:00:00 PM,0,0,82.83652,90,0,0,4.30592,1595.221,0,7410.487,7410.487,0,0,0,7410.487,21.52653,0,9.09495E-13,1595.221,6121.333,5815.266,0,0,0,57679.96,0,6121.333,6121.333,69547.56,91.50993,0,8949.146,0,1595.221,57679.96
4/23/2007 9:00:00 PM,0,0,72.67254,90,0,0,1.812009,0,0,7849.159,7849.159,0,0,0,7849.159,0,0,0,0,8262.272,7849.159,0,0,6801.481,51558.62,0,8262.272,8262.272,60838.36,80.05046,0,8634.075,0,0,51558.62
4/23/2007 10:00:00 PM,0,0,57.68092,90,0,0,3.380863,185.7136,0,10527.47,10527.47,0,0,0,10527.47,1.764085,0,1.81899E-12,185.7136,10886.06,10341.76,0,0,15981.78,43296.35,0,10886.06,10886.06,49363.45,64.95189,0,11673.08,0,185.7136,43296.35
4/23/2007 11:00:00 PM,0,0,31.41631,90,0,0,5.321478,4057.562,0,8298.991,8298.991,0,0,0,8298.991,48.89224,0,0,4057.562,4464.662,4241.429,0,0,28077.41,32410.29,0,4464.662,4464.662,44657.28,58.75957,0,11157.67,0,4057.562,32410.29
4/24/2007 12:00:00 AM,0,0,-10.66111,90,0,0,5.401341,4292.06,0,11080.71,11080.71,0,0,0,11080.71,38.73451,0,0,4292.06,7145.951,6788.653,0,0,33038.14,27945.63,0,7145.951,7145.951,37124.79,48.84839,0,14334.81,0,4292.06,27945.63
4/24/2007 1:00:00 AM,0,0,-46.30338,90,0,0,6.131552,6810.19,0,8294.299,8294.299,0,0,0,8294.299,82.10689,0,0,6810.19,1562.219,1484.109,0,0,40978.09,20799.68,0,1562.219,1562.219,35478.06,46.68165,0,12528.82,0,6810.19,20799.68
4/24/2007 2:00:00 AM,0,0,-66.11217,90,0,0,6.493185,7887.488,0,7697.511,7697.511,0,0,0,7697.511,102.468,0,0,7887.488,0,0,189.9777,180.4788,42713.89,19237.46,180.4788,0,-180.4788,35649.28,46.90694,0,12411.01,0,7887.488,19237.46
4/24/2007 3:00:00 AM,0,0,-78.23457,90,0,0,4.206644,1401.822,0,14348.52,14348.52,4750,0,1399.591,14348.52,9.769804,0,1.81899E-12,1401.822,8628.102,8196.696,0,0,42533.41,19399.89,0,8628.102,8628.102,26554.46,34.94007,0,16484.28,0,20401.82,19399.89
4/24/2007 4:00:00 AM,0,0,-87.17975,90,0,0,8.110935,14312.17,0,10631.34,10631.34,0,0,0,10631.34,134.6225,0,0,14312.17,0,0,3680.834,3496.792,52120.19,10771.79,3496.792,0,-3496.792,29871.81,39.30501,0,18850.55,0,14312.17,10771.79
4/24/2007 5:00:00 AM,0,0,-94.87619,90,0,0,4.932766,2930.307,0,13375.38,13375.38,4750,0,1399.591,13375.38,21.90821,0,0,2930.307,5994.817,5695.077,0,0,48623.4,13918.9,0,5994.817,5994.817,23552.72,30.99041,0,16178.08,0,21930.31,13918.9
4/24/2007 6:00:00 AM,0.004069727,0,-102.3396,90,0,0,7.176078,10282.47,0,11760.67,11760.67,4750,0,1399.591,11760.67,87.43096,0,0,10282.47,0,0,3271.797,3108.207,55284.3,7924.082,3108.207,0,-3108.207,26501.42,34.87029,0,18077.97,0,29282.47,7924.082
4/24/2007 7:00:00 AM,0.1534914,8.989029,-110.3105,71.87377,0.2943205,4342.146,6.638324,8432.118,0,11025.94,11025.94,0,0,0,11025.94,115.8565,0,0,12774.26,2730.336,2593.819,0,0,52176.1,10721.47,1611.81,0,-1611.81,28030.52,36.88226,0,16344.59,3473.717,8432.118,15063.61
4/24/2007 8:00:00 AM,0.3744663,20.63129,-119.5376,57.29878,0.567229,8368.4,7.589197,11883.52,0,10927.4,10927.4,0,0,0,10927.4,185.3314,0,0,20251.92,0,0,956.1118,908.3062,50564.29,12172.1,9276.706,0,-9276.706,36831.18,48.46207,0,17961.9,6694.72,11883.52,20540.5
4/24/2007 9:00:00 AM,0.542081,31.12815,-130.9354,42.89598,0.7610833,11228.36,7.866741,13121.19,0,9731.191,9731.191,0,0,0,9731.191,250.2217,0,0,24349.55,0,0,3390.002,3220.502,41287.58,20521.13,14448.86,0,-14448.86,50538.57,66.4981,0,17264.91,8982.685,13121.19,31749.49
4/24/2007 10:00:00 AM,0.7039831,39.70473,-145.565,28.95486,0.9587873,14145.11,6.682935,8613.434,0,11193.02,11193.02,0,0,0,11193.02,203.328,0,0,22758.54,2715.354,2579.587,0,0,26838.72,33525.11,11429.75,0,-11429.75,61381.78,80.76549,0,16619.04,11316.09,8613.434,47670.21
4/24/2007 11:00:00 AM,0.7672953,45.20883,-164.0363,16.70738,1.029744,15191.94,7.246311,10488.63,0,7687.591,7687.591,0,0,0,7687.591,334.0522,2572.584,0,25680.57,0,0,228.455,217.0323,15408.97,43811.88,15408.97,0,-15408.97,76000.02,100,0,13700.67,12153.55,10488.63,59003.82
4/24/2007 12:00:00 PM,0.7549461,46.44138,174.9449,12.76063,1.008801,14882.97,8.868299,17205.04,0,10901.26,10901.26,0,0,0,10901.26,294.3515,21186.75,0,32088.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20593.91,11906.37,17205.04,72562.92
4/24/2007 1:00:00 PM,0.6832246,43.06134,154.8018,22.12638,0.9156902,13509.29,10.23104,20825.26,0,11562.89,11562.89,0,0,0,11562.89,296.9376,22771.66,0,34334.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23131.8,10807.43,20825.26,71189.25
4/24/2007 2:00:00 PM,0.6583496,35.93504,138.1496,35.48347,0.9083465,13400.95,6.483543,7859.184,0,8165.711,8165.711,0,0,0,8165.711,260.3586,13078.29,0,21260.13,322.6595,306.5265,0,0,0,57679.96,0,0,0,76000.02,100,0,12911.87,10720.76,7859.184,71080.91
4/24/2007 3:00:00 PM,0.5097938,26.32524,125.1841,49.7051,0.7384243,10894.07,7.504902,11445.65,0,9142.615,9142.615,0,0,0,9142.615,244.3471,13197.1,0,22339.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15779.7,8715.253,11445.65,68574.02
4/24/2007 4:00:00 PM,0.2997996,15.20949,114.945,64.20892,0.4912704,7247.773,6.118562,6760.32,0,6645.941,6645.941,0,0,0,6645.941,210.7767,7362.152,0,14008.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10690.7,5798.219,6760.32,64927.73
4/24/2007 5:00:00 PM,0.05047329,3.202157,106.416,78.82463,0.1402502,2069.129,2.778141,0,0,10766.98,10766.98,0,0,0,10766.98,19.21736,0,1.81899E-12,2069.129,11333.66,10766.98,0,0,0,57679.96,0,9264.532,9264.532,66234.34,87.15043,0,11843.68,1655.303,0,59749.09
4/24/2007 6:00:00 PM,0,0,98.77425,90,0,0,3.574555,343.0976,0,10452.88,10452.88,0,0,0,10452.88,3.282326,0,0,343.0976,10641.88,10109.78,0,0,10293.92,48415.42,0,10641.88,10641.88,55016.82,72.39053,0,11669.72,0,343.0976,48415.42
4/24/2007 7:00:00 PM,0,0,91.30054,90,0,0,3.615969,380.5731,0,8819.081,8819.081,0,0,0,8819.081,4.315338,0,0,380.5731,8882.64,8438.508,0,0,22118.23,37773.55,0,8882.64,8882.64,45653.7,60.07064,0,9891.275,0,380.5731,37773.55
4/24/2007 8:00:00 PM,0,0,83.17144,90,0,0,2.106477,0,0,12195.02,12195.02,0,0,0,12195.02,0,0,1.81899E-12,0,12836.86,12195.02,0,0,31987.83,28890.91,0,12836.86,12836.86,32122.46,42.26638,0,13414.52,0,0,28890.91
4/24/2007 9:00:00 PM,0,0,73.05795,90,0,0,2.289367,0,0,8649.123,8649.123,0,0,0,8649.123,0,0,0,0,9104.34,8649.123,0,0,46251.01,16054.05,0,9104.34,9104.34,22525.64,29.63899,0,9514.035,0,0,16054.05
4/24/2007 10:00:00 PM,0,0,58.11245,90,0,0,1.416697,0,0,11621.6,11621.6,5019.378,0,1463.158,11621.6,0,0,1.81899E-12,0,6949.709,6602.224,0,0,56366.94,6949.709,0,6949.709,6949.709,15200,20,0,12783.76,0,19000,6949.709
4/24/2007 11:00:00 PM,0,0,31.72042,90,0,0,0.7306359,0,0,15433.77,15433.77,15433.77,0,3920.7,15433.77,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,16977.14,0,19000,0
4/25/2007 12:00:00 AM,0,0,-10.9831,90,0,0,0.6047727,0,0,9135.12,9135.12,9135.12,0,2434.373,9135.12,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10048.63,0,19000,0
4/25/2007 1:00:00 AM,0,0,-46.90044,90,0,0,0.7140831,0,0,7742.323,7742.323,7742.323,0,2105.707,7742.323,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8516.556,0,19000,0
4/25/2007 2:00:00 AM,0,0,-66.62775,90,0,0,1.532944,0,0,8794.587,8794.587,8794.587,0,2354.015,8794.587,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9674.046,0,19000,0
4/25/2007 3:00:00 AM,0,0,-78.6613,90,0,0,1.970896,0,0,10922.16,10922.16,10922.16,0,2856.07,10922.16,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12014.37,0,19000,0
4/25/2007 4:00:00 AM,0,0,-87.549,90,0,0,2.355579,0,0,9624.509,9624.509,9624.509,0,2549.856,9624.509,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10586.96,0,19000,0
4/25/2007 5:00:00 AM,0,0,-95.21198,90,0,0,2.940014,6.493052,0,8934.812,8934.812,8928.319,0,2385.573,8934.812,0.07267138,0,0,6.493052,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9831.54,0,19006.49,0
4/25/2007 6:00:00 AM,0.002864696,0,-102.6583,90,0,0,1.59749,0,0,7751.416,7751.416,7751.416,0,2107.852,7751.416,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8526.557,0,19000,0
4/25/2007 7:00:00 AM,0.1186836,8.834119,-110.6232,71.84938,0.1972386,2909.885,3.027814,16.37623,0,9131.672,9131.672,6350.905,0,1777.366,9131.672,32.04519,0,0,2926.261,2909.885,2764.391,0,0,64088.84,0,0,0,0,15200,20,0,10053.03,2327.908,19016.38,2909.885
4/25/2007 8:00:00 AM,0.3419326,20.44691,-119.8498,57.29848,0.5158942,7611.052,1.398486,0,0,7869.112,7869.112,4750,0,1399.591,7869.112,96.72059,0,0,7611.052,3283.276,3119.112,0,0,64088.84,0,4327.775,0,-4327.775,19305.69,25.40222,0,8656.023,6088.841,19000,7611.052
4/25/2007 9:00:00 AM,0.5449051,30.90377,-131.2422,42.92931,0.7699708,11359.47,1.386125,0,0,10081.05,10081.05,4750,0,1399.591,10081.05,112.6815,0,0,11359.47,5611.627,5331.046,0,0,59761.07,3894.998,5747.847,0,-5747.847,24758.58,32.57707,0,11089.15,9087.579,19000,15254.47
4/25/2007 10:00:00 AM,0.6152794,39.43152,-145.8397,29.0458,0.8308636,12257.83,1.605691,0,0,7959.429,7959.429,0,0,0,7959.429,154.0039,0,0,12257.83,8378.347,7959.429,0,0,54013.22,9068.06,3879.487,0,-3879.487,28438.98,37.4197,0,8755.372,9806.267,0,21325.89
4/25/2007 11:00:00 AM,0.7397121,44.88847,-164.2199,16.92331,0.9957054,14689.76,3.114396,39.68678,0,9857.702,9857.702,0,0,0,9857.702,149.4207,0,0,14729.45,10334.75,9818.015,0,0,50133.73,12559.6,4355.012,0,-4355.012,32570.51,42.85592,0,10863.32,11751.81,39.68678,27249.36
4/25/2007 12:00:00 PM,0.8045437,46.09647,174.9124,13.10286,1.082592,15971.62,4.325667,1630.895,0,8776.816,8776.816,0,0,0,8776.816,200.5569,0,0,17602.51,7522.022,7145.921,0,0,45778.72,16479.11,8449.597,0,-8449.597,40586.5,53.40328,0,10469.95,12777.29,1630.895,32450.73
4/25/2007 1:00:00 PM,0.7443881,42.72551,154.9134,22.35224,1.009049,14886.62,5.595189,4886.692,0,7924.842,7924.842,0,0,0,7924.842,249.5105,0,0,19773.32,3198.053,3038.15,0,0,37329.12,24083.75,11688.57,0,-11688.57,51675.25,67.99374,0,11160.67,11909.3,4886.692,38970.37
4/25/2007 2:00:00 PM,0.6079933,35.62852,138.3465,35.63573,0.840803,12404.47,5.683674,5246.329,0,9082.979,9082.979,0,0,0,9082.979,194.3283,0,0,17650.8,4038.579,3836.65,0,0,25640.55,34603.46,8365.892,0,-8365.892,59611.84,78.43661,0,12614.44,9923.576,5246.329,47007.93
4/25/2007 3:00:00 PM,0.4392141,26.05097,125.4185,49.8172,0.6343723,9358.974,2.188434,0,0,6357.826,6357.826,0,0,0,6357.826,147.204,0,0,9358.974,6692.448,6357.826,0,0,17274.66,42132.76,2666.525,0,-2666.525,62141.52,81.76514,0,6993.608,7487.179,0,51491.73
4/25/2007 4:00:00 PM,0.2245286,14.9624,115.1953,64.29414,0.3482424,5137.664,2.006793,0,0,9516.117,9516.117,0,0,0,9516.117,53.98907,0,1.81899E-12,5137.664,10016.97,9516.117,0,0,14608.13,44532.64,0,4879.302,4879.302,56998.29,74.99773,0,10467.73,4110.131,0,49670.3
4/25/2007 5:00:00 PM,0.03241395,2.975275,106.6771,78.88855,0.05168406,762.5013,1.64543,0,0,10971.04,10971.04,0,0,0,10971.04,6.950129,0,0,762.5013,11548.46,10971.04,0,0,20029.58,39653.33,0,10785.96,10785.96,45628.89,60.038,0,12068.14,610.001,0,40415.84
4/25/2007 6:00:00 PM,0,0,99.04958,90,0,0,1.518289,0,0,6730.758,6730.758,0,0,0,6730.758,0,0,9.09495E-13,0,7085.009,6730.758,0,0,32013.98,28867.38,0,7085.009,7085.009,38160.63,50.21135,0,7403.834,0,0,28867.38
4/25/2007 7:00:00 PM,0,0,91.59869,90,0,0,2.2808,0,0,9368.605,9368.605,0,0,0,9368.605,0,0,0,0,9861.689,9368.605,0,0,39886.21,21782.37,0,9861.689,9861.689,27765.5,36.53354,0,10305.47,0,0,21782.37
4/25/2007 8:00:00 PM,0,0,83.50552,90,0,0,2.562694,0,0,7351.986,7351.986,0,0,0,7351.986,0,0,9.09495E-13,0,7738.933,7351.986,0,0,50843.64,11920.68,0,7738.933,7738.933,19607.95,25.79992,0,8087.185,0,0,11920.68
4/25/2007 9:00:00 PM,0,0,73.44396,90,0,0,3.570574,339.4949,0,9200.647,9200.647,4888.497,0,1432.273,9200.647,3.689902,0,0,339.4949,4181.743,3972.656,0,0,59442.46,4181.743,0,4181.743,4181.743,15200,20,0,10290.46,0,19339.49,4181.743
4/25/2007 10:00:00 PM,0,0,58.54828,90,0,0,3.817944,676.1221,0,6300.893,6300.893,5624.771,0,1606.016,6300.893,10.73058,0,0,676.1221,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7269.043,0,19676.12,0
4/25/2007 11:00:00 PM,0,0,32.03406,90,0,0,3.373018,180.4148,0,9150.55,9150.55,8970.135,0,2395.44,9150.55,1.971628,0,1.81899E-12,180.4148,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10155.81,0,19180.41,0
4/26/2007 12:00:00 AM,0,0,-11.30733,90,0,0,2.359374,0,0,8280.271,8280.271,8280.271,0,2232.649,8280.271,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9108.299,0,19000,0
4/26/2007 1:00:00 AM,0,0,-47.49817,90,0,0,2.6044,0,0,6758.311,6758.311,6758.311,0,1873.504,6758.311,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7434.142,0,19000,0
4/26/2007 2:00:00 AM,0,0,-67.14005,90,0,0,6.236402,7133.718,0,7852.146,7852.146,4750,0,1399.591,7852.146,90.85056,0,0,7133.718,0,0,4031.572,3829.994,64088.84,0,3829.994,0,-3829.994,18833.45,24.78086,0,12204.22,0,26133.72,0
4/26/2007 3:00:00 AM,0,0,-79.08398,90,0,0,6.923805,9374.082,0,10064.99,10064.99,4750,0,1399.591,10064.99,93.13558,0,0,9374.082,0,0,4059.097,3856.142,60258.85,3446.994,3856.142,0,-3856.142,22491.71,29.59435,0,15758.52,0,28374.08,3446.994
4/26/2007 4:00:00 AM,0,0,-87.9142,90,0,0,6.872902,9219.054,0,10138.23,10138.23,0,0,0,10138.23,90.93359,0,0,9219.054,967.551,919.1734,0,0,56402.7,6917.522,0,967.551,967.551,21471.82,28.25239,0,15761.58,0,9219.054,6917.522
4/26/2007 5:00:00 AM,0,0,-95.54368,90,0,0,5.365716,4187.471,0,6839.236,6839.236,0,0,0,6839.236,61.22717,0,0,4187.471,2791.332,2651.765,0,0,57477.76,5949.971,0,2791.332,2791.332,18529.5,24.38092,0,9616.896,0,4187.471,5949.971
4/26/2007 6:00:00 AM,0.00380366,0,-102.9728,90,0,0,5.003013,3080.893,0,5024.507,5024.507,4750,0,1399.591,5024.507,61.31731,0,0,3080.893,0,0,2806.386,2666.066,60579.24,3158.639,2666.066,0,-2666.066,21058.75,27.70888,0,7067.404,0,22080.89,3158.639
4/26/2007 7:00:00 AM,0.1287026,8.679296,-110.9314,71.82755,0.2365528,3489.893,5.893396,5953.248,0,8374.721,8374.721,4750,0,1399.591,8374.721,112.7577,0,0,9443.14,0,0,2328.526,2212.1,57913.18,5558.099,5701.993,0,-5701.993,26468.14,34.82649,0,12188.82,2791.914,24953.25,9047.992
4/26/2007 8:00:00 AM,0.1996652,20.26274,-120.1567,57.30112,0.2242005,3307.659,6.266511,7222.101,0,10952.66,10952.66,0,0,0,10952.66,96.13883,0,1.81899E-12,10529.76,3926.904,3730.559,0,0,52211.18,10689.89,0,619.2458,619.2458,25815.4,33.96762,0,15658.98,2646.127,7222.101,13997.55
4/26/2007 9:00:00 AM,0.2359076,30.68004,-131.5428,42.96605,0.2374553,3503.208,4.653306,2294.416,0,9245.143,9245.143,0,0,0,9245.143,62.70995,0,0,5797.624,7316.554,6950.726,0,0,52899.23,10070.65,0,3813.346,3813.346,21795.78,28.67865,0,11316.86,2802.566,2294.416,13573.85
4/26/2007 10:00:00 AM,0.3608019,39.15986,-146.1074,29.14066,0.3860296,5695.142,4.803929,2668.556,0,11680.52,11680.52,4750,0,1399.591,11680.52,71.60384,0,0,8363.699,4486.274,4261.96,0,0,57136.29,6257.301,1208.868,0,-1208.868,22942.61,30.18764,0,14182.85,4556.114,21668.56,11952.44
4/26/2007 11:00:00 AM,0.5249988,44.57092,-164.3973,17.14205,0.634356,9358.731,7.206303,10371.19,0,9816.624,9816.624,0,0,0,9816.624,200.9848,0,0,19729.92,0,0,554.5672,526.8389,55927.41,7345.282,9885.57,0,-9885.57,32320.89,42.52747,0,15983.88,7486.985,10371.19,16704.01
4/26/2007 12:00:00 PM,0.6314241,45.75545,174.8829,13.44107,0.8194372,12089.26,7.628548,12087.92,0,11969.99,11969.99,0,0,0,11969.99,201.9817,0,0,24177.18,0,0,117.9341,112.0373,46041.84,16242.3,12201.3,0,-12201.3,43896.05,57.75795,0,19210.95,9671.407,12087.92,28331.55
4/26/2007 1:00:00 PM,0.4538475,42.39384,155.0246,22.5771,0.521534,7694.256,6.806348,9023.688,0,10565.23,10565.23,0,0,0,10565.23,158.2355,0,0,16717.94,1622.678,1541.544,0,0,33840.55,27223.46,6071.578,0,-6071.578,49656.06,65.33691,0,16133.6,6155.405,9023.688,34917.72
4/26/2007 2:00:00 PM,0.477592,35.32599,138.5414,35.78708,0.6197665,9143.491,11.04649,21000,0,4530.795,4530.795,0,0,0,4530.795,665.3025,756.2226,0,30143.49,0,0,15712.98,14927.33,27768.97,32687.88,24070.82,0,-24070.82,72491.65,95.38373,0,15483.87,7314.793,21000,41831.38
4/26/2007 3:00:00 PM,0.2861298,25.78049,125.6506,49.92802,0.3385725,4995.001,9.939327,20417.67,0,10609.3,10609.3,0,0,0,10609.3,239.532,11105.23,0,25412.67,0,0,0,0,3698.145,54351.62,3698.145,0,-3698.145,76000.02,100,0,21879.06,3996.001,20417.67,59346.63
4/26/2007 4:00:00 PM,0.1155664,14.71903,115.4434,64.37773,0.1192778,1759.721,8.764661,16821.06,0,7875.241,7875.241,0,0,0,7875.241,235.9392,10705.54,0,18580.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17073.29,1407.776,16821.06,59439.68
4/26/2007 5:00:00 PM,0.01939896,2.752182,106.9362,78.95052,0.02049731,302.3994,10.9043,21000,0,6471.31,6471.31,0,0,0,6471.31,329.1822,14831.09,0,21302.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17618.44,241.9195,21000,57982.36
4/26/2007 6:00:00 PM,0,0,99.32309,90,0,0,10.30066,20908.96,0,8900.311,8900.311,0,0,0,8900.311,234.9239,12008.65,0,20908.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20244.82,0,20908.96,57679.96
4/26/2007 7:00:00 PM,0,0,91.89531,90,0,0,12.07932,21000,0,7339.711,7339.711,0,0,0,7339.711,286.1148,13660.29,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18573.68,0,21000,57679.96
4/26/2007 8:00:00 PM,0,0,83.83865,90,0,0,11.40028,21000,0,10261.97,10261.97,0,0,0,10261.97,204.6391,10738.03,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21788.17,0,21000,57679.96
4/26/2007 9:00:00 PM,0,0,73.83039,90,0,0,10.83712,21000,0,10751.93,10751.93,0,0,0,10751.93,195.3137,10248.07,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22327.13,0,21000,57679.96
4/26/2007 10:00:00 PM,0,0,58.98825,90,0,0,10.45052,21000,0,9170.503,9170.503,0,0,0,9170.503,228.9951,11829.5,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20587.55,0,21000,57679.96
4/26/2007 11:00:00 PM,0,0,32.35746,90,0,0,8.3006,15040.23,0,8244.975,8244.975,0,0,0,8244.975,182.417,6795.259,0,15040.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16589.59,0,15040.23,57679.96
4/27/2007 12:00:00 AM,0,0,-11.63358,90,0,0,9.522366,19532.04,0,7066.716,7066.716,0,0,0,7066.716,276.3949,12465.33,0,19532.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17539.41,0,19532.04,57679.96
4/27/2007 1:00:00 AM,0,0,-48.09618,90,0,0,8.134923,14398.84,0,7755.476,7755.476,0,0,0,7755.476,185.6603,6643.361,0,14398.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15730.44,0,14398.84,57679.96
4/27/2007 2:00:00 AM,0,0,-67.64879,90,0,0,6.895368,9285.001,0,5572.75,5572.75,0,0,0,5572.75,166.6143,3712.251,0,9285.001,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10772.53,0,9285.001,57679.96
4/27/2007 3:00:00 AM,0,0,-79.50246,90,0,0,6.987744,9619.489,0,6886.593,6886.593,0,0,0,6886.593,139.6843,2732.897,0,9619.489,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12385,0,9619.489,57679.96
4/27/2007 4:00:00 AM,0,0,-88.27518,90,0,0,8.960002,17619.15,0,8217.615,8217.615,0,0,0,8217.615,214.4071,9401.537,0,17619.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17848.95,0,17619.15,57679.96
4/27/2007 5:00:00 AM,0,0,-95.87119,90,0,0,8.585666,16214.71,0,7548.688,7548.688,0,0,0,7548.688,214.8017,8666.024,0,16214.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16410.91,0,16214.71,57679.96
4/27/2007 6:00:00 AM,0.002354838,0,-103.283,90,0,0,11.98123,21000,0,5915.94,5915.94,0,0,0,5915.94,354.9731,15084.06,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17007.54,0,21000,57679.96
4/27/2007 7:00:00 AM,0.1200953,8.524604,-111.2348,71.80831,0.2151481,3174.107,11.84064,21000,0,7016.896,7016.896,0,0,0,7016.896,344.5128,17157.21,0,24174.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18218.59,2539.285,21000,60854.06
4/27/2007 8:00:00 AM,0.2760648,20.07885,-120.4582,57.30669,0.3869376,5708.539,10.60893,21000,0,5832.94,5832.94,0,0,0,5832.94,457.8915,20875.6,0,26708.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16916.23,4566.831,21000,63388.5
4/27/2007 9:00:00 AM,0.4792992,30.45707,-131.8371,43.00613,0.6719785,9913.782,11.81997,21000,0,8473.21,8473.21,0,0,0,8473.21,364.8414,22440.57,0,30913.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19820.53,7931.025,21000,67593.73
4/27/2007 10:00:00 AM,0.7050779,38.88985,-146.3681,29.23928,0.9744907,14376.78,13.15988,21000,0,8095.736,8095.736,0,0,0,8095.736,436.9804,27281.05,0,35376.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19405.31,11501.43,21000,72056.73
4/27/2007 11:00:00 AM,0.767566,44.2563,-164.5685,17.36319,1.043878,15400.46,12.46667,21000,0,7445.364,7445.364,0,0,0,7445.364,488.901,28955.09,0,36400.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18689.9,12320.37,21000,73080.41
4/27/2007 12:00:00 PM,0.7741569,45.4184,174.8565,13.77517,1.04946,15482.81,13.93823,21000,0,8787.448,8787.448,0,0,0,8787.448,415.1696,27695.36,0,36482.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20166.19,12386.25,21000,73162.77
4/27/2007 1:00:00 PM,0.7033895,42.06644,155.1356,22.80073,0.9604363,14169.44,14.44757,21000,0,7122.397,7122.397,0,0,0,7122.397,493.7865,28047.04,0,35169.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18334.64,11335.55,21000,71849.39
4/27/2007 2:00:00 PM,0.5999717,35.02755,138.7344,35.93734,0.8385925,12371.86,12.20325,21000,0,8275.226,8275.226,0,0,0,8275.226,403.2743,25096.63,0,33371.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19602.75,9897.487,21000,70051.81
4/27/2007 3:00:00 PM,0.4656793,25.51391,125.8803,50.03744,0.6873528,10140.6,11.12805,21000,0,6664.405,6664.405,0,0,0,6664.405,467.2675,24476.2,0,31140.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17830.85,8112.481,21000,67820.55
4/27/2007 4:00:00 PM,0.1971171,14.4795,115.6892,64.45961,0.2930884,4323.969,7.572265,11795.56,0,6776.344,6776.344,0,0,0,6776.344,237.8795,9343.189,0,16119.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13351.76,3459.175,11795.56,62003.93
4/27/2007 5:00:00 PM,0.03215076,2.532974,107.1931,79.01049,0.06566035,968.6953,9.23594,18553.1,0,8384.084,8384.084,0,0,0,8384.084,232.8435,11137.71,0,19521.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18499.04,774.9562,18553.1,58648.65
4/27/2007 6:00:00 PM,0,0,99.59469,90,0,0,9.361392,19034.6,0,9033.809,9033.809,0,0,0,9033.809,210.704,10000.79,0,19034.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19454.49,0,19034.6,57679.96
4/27/2007 7:00:00 PM,0,0,92.19031,90,0,0,11.65591,21000,0,8104.667,8104.667,0,0,0,8104.667,259.11,12895.33,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19415.13,0,21000,57679.96
4/27/2007 8:00:00 PM,0,0,84.17069,90,0,0,9.327926,18906.15,0,2766.019,2766.019,0,0,0,2766.019,683.5148,16140.13,0,18906.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12495.69,0,18906.15,57679.96
4/27/2007 9:00:00 PM,0,0,74.21706,90,0,0,7.494929,11393.85,0,7102.917,7102.917,0,0,0,7102.917,160.4109,4290.934,0,11393.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13510.13,0,11393.85,57679.96
4/27/2007 10:00:00 PM,0,0,59.43215,90,0,0,6.815642,9050.971,0,3552.779,3552.779,0,0,0,3552.779,254.7575,5498.192,0,9050.971,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,8433.542,0,9050.971,57679.96
4/27/2007 11:00:00 PM,0,0,32.69082,90,0,0,8.930613,17486.44,0,7372.672,7372.672,0,0,0,7372.672,237.1791,10113.76,0,17486.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16853.16,0,17486.44,57679.96
4/28/2007 12:00:00 AM,0,0,-11.9616,90,0,0,7.905605,13309.86,0,6614.714,6614.714,0,0,0,6614.714,201.216,6695.147,0,13309.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13931.12,0,13309.86,57679.96
4/28/2007 1:00:00 AM,0,0,-48.69405,90,0,0,9.10374,18153.76,0,6894.074,6894.074,0,0,0,6894.074,263.3242,11259.69,0,18153.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16660.36,0,18153.76,57679.96
4/28/2007 2:00:00 AM,0,0,-68.15369,90,0,0,7.551132,11685.79,0,11670.06,11670.06,0,0,0,11670.06,100.1348,15.73453,0,11685.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18679.96,0,11685.79,57679.96
4/28/2007 3:00:00 AM,0,0,-79.91652,90,0,0,7.367204,10902.45,0,6000.835,6000.835,0,0,0,6000.835,181.6822,4901.614,0,10902.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12052.14,0,10902.45,57679.96
4/28/2007 4:00:00 AM,0,0,-88.63181,90,0,0,7.109637,10087.33,0,7866.653,7866.653,0,0,0,7866.653,128.229,2220.676,0,10087.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13696.98,0,10087.33,57679.96
4/28/2007 5:00:00 AM,0,0,-96.1944,90,0,0,5.631618,5034.755,0,7498.187,7498.187,0,0,0,7498.187,67.1463,0,9.09495E-13,5034.755,2593.086,2463.432,0,0,0,57679.96,0,2593.086,2593.086,73266.66,96.40348,0,10765.38,0,5034.755,57679.96
4/28/2007 6:00:00 AM,0.00187188,0,-103.5887,90,0,0,6.266849,7223.092,0,7958.104,7958.104,0,0,0,7958.104,90.76398,0,0,7223.092,773.6964,735.0116,0,0,2881.207,55086.87,0,773.6964,773.6964,72451.12,95.3304,0,12365.46,0,7223.092,55086.87
4/28/2007 7:00:00 AM,0.05174056,8.370083,-111.5334,71.79166,0.05146447,759.2617,4.85638,2775.118,0,7849.375,7849.375,0,0,0,7849.375,45.02752,0,9.09495E-13,3534.379,5341.324,5074.258,0,0,3740.869,54313.17,0,4582.062,4582.062,67621.2,88.97524,0,10021.87,607.4094,2775.118,55072.43
4/28/2007 8:00:00 AM,0.1397934,19.89532,-120.7544,57.31515,0.1389072,2049.316,3.910376,807.0477,0,7889.801,7889.801,0,0,0,7889.801,36.20324,0,9.09495E-13,2856.363,7455.529,7082.753,0,0,8832.05,49731.11,0,5406.214,5406.214,61922.55,81.47702,0,9082.305,1639.453,807.0477,51780.43
4/28/2007 9:00:00 AM,0.3339678,30.23495,-132.1251,43.04946,0.3931019,5799.481,4.139809,1235.874,0,8304.386,8304.386,0,0,0,8304.386,84.71855,0,0,7035.355,7440.539,7068.512,0,0,14838.95,44324.9,0,1641.057,1641.057,60192.72,79.20094,0,9752.761,4639.585,1235.874,50124.38
4/28/2007 10:00:00 AM,0.3443982,38.62161,-146.6219,29.34148,0.3647042,5380.527,5.075055,3308.588,0,10024.99,10024.99,0,0,0,10024.99,86.67452,0,1.81899E-12,8689.114,7069.899,6716.404,0,0,16662.35,42683.84,0,1689.373,1689.373,58411.96,76.85783,0,12681.79,4304.421,3308.588,48064.37
4/28/2007 11:00:00 AM,0.3167992,43.94474,-164.7336,17.58638,0.3158116,4659.208,6.028841,6415.859,0,8597.425,8597.425,0,0,0,8597.425,128.8184,0,0,11075.07,2296.386,2181.567,0,0,18539.43,40994.47,2362.823,0,-2362.823,60653.54,79.80727,0,12665.1,3727.367,6415.859,45653.68
4/28/2007 12:00:00 PM,0.4541501,45.08545,174.8331,14.10503,0.5098313,7521.604,2.529753,0,0,5565.584,5565.584,0,0,0,5565.584,135.1449,0,0,7521.604,5858.51,5565.584,0,0,16176.61,43121.01,1663.095,0,-1663.095,62231.29,81.88326,0,6122.143,6017.284,0,50642.61
4/28/2007 1:00:00 PM,0.4186627,41.74342,155.2463,23.0229,0.4676106,6898.717,3.787296,627.6901,0,7588.252,7588.252,0,0,0,7588.252,99.18499,0,0,7526.407,7326.907,6960.562,0,0,14513.51,44617.79,0,428.1902,428.1902,61779.93,81.28938,0,8660.922,5518.974,627.6901,51516.51
4/28/2007 2:00:00 PM,0.3364093,34.73331,138.9254,36.08637,0.3687007,5439.486,3.68132,460.2179,0,6801.033,6801.033,0,0,0,6801.033,86.74718,9.09495E-13,0,5899.705,6674.542,6340.815,0,0,14989.28,44189.61,0,1235.056,1235.056,60478.07,79.57639,0,7711.245,4351.589,460.2179,49629.09
4/28/2007 3:00:00 PM,0.3596666,25.25134,126.1076,50.14534,0.4989494,7361.062,3.032868,16.94519,0,5061.284,5061.284,0,0,0,5061.284,145.7735,0,0,7378.008,5309.83,5044.338,0,0,16361.56,42954.55,2051.232,0,-2051.232,62424.04,82.13688,0,5575.885,5888.85,16.94519,50315.61
4/28/2007 4:00:00 PM,0.2057406,14.24389,115.9326,64.53969,0.3225138,4758.085,3.259767,105.4592,0,4208.426,4208.426,0,0,0,4208.426,115.5668,0,0,4863.544,4318.912,4102.967,0,0,14310.33,44800.66,439.1731,0,-439.1731,62840.68,82.68509,0,4681.998,3806.468,105.4592,49558.74
4/28/2007 5:00:00 PM,0.04821452,2.317741,107.4479,79.0684,0.2078603,3066.588,4.75552,2548.324,0,9811.612,9811.612,0,0,0,9811.612,57.22721,0,0,5614.913,7645.566,7263.288,0,0,13871.16,45195.91,0,4578.978,4578.978,58014.01,76.33421,0,12066.94,2453.271,2548.324,48262.5
4/28/2007 6:00:00 PM,0,0,99.8643,90,0,0,5.856796,5845.848,0,8295.059,8295.059,0,0,0,8295.059,70.47386,0,0,5845.848,2578.116,2449.21,0,0,18958.91,40616.93,0,2578.116,2578.116,55296.44,72.75845,0,12047.49,0,5845.848,40616.93
4/28/2007 7:00:00 PM,0,0,92.48357,90,0,0,6.137361,6832.494,0,6543.495,6543.495,0,0,0,6543.495,104.4166,0,0,6832.494,0,0,288.9992,274.5493,21823.49,38038.82,274.5493,0,-274.5493,55556.9,73.10117,0,10614.09,0,6832.494,38038.82
4/28/2007 8:00:00 PM,0,0,84.50149,90,0,0,5.97941,6226.084,0,9275.162,9275.162,0,0,0,9275.162,67.12642,0,0,6226.084,3209.556,3049.078,0,0,21548.94,38285.91,0,3209.556,3209.556,52173.73,68.64963,0,13315.72,0,6226.084,38285.91
4/28/2007 9:00:00 PM,0,0,74.60378,90,0,0,6.402244,7620.536,0,8869.38,8869.38,0,0,0,8869.38,85.91959,0,0,7620.536,1314.574,1248.845,0,0,25115.11,35076.36,0,1314.574,1314.574,50788.05,66.82636,0,13566.59,0,7620.536,35076.36
4/28/2007 10:00:00 PM,0,0,59.87979,90,0,0,6.796767,8995.562,0,8669.293,8669.293,0,0,0,8669.293,103.7635,0,0,8995.562,0,0,326.2694,309.956,26575.75,33761.79,309.956,0,-309.956,51082.1,67.21327,0,14034,0,8995.562,33761.79
4/28/2007 11:00:00 PM,0,0,33.03433,90,0,0,4.898132,2859.943,0,10774.81,10774.81,0,0,0,10774.81,26.54286,0,0,2859.943,8331.439,7914.867,0,0,26265.79,34040.74,0,8331.439,8331.439,42299.99,55.65787,0,13282.26,0,2859.943,34040.74
4/29/2007 12:00:00 AM,0,0,-12.29112,90,0,0,5.065329,3277.848,0,13392.93,13392.93,0,0,0,13392.93,24.47447,0,1.81899E-12,3277.848,10647.46,10115.08,0,0,35522.95,25709.3,0,10647.46,10647.46,31076.59,40.89024,0,16371.15,0,3277.848,25709.3
4/29/2007 1:00:00 AM,0,0,-49.29139,90,0,0,4.419943,1801.287,0,10719.18,10719.18,0,0,0,10719.18,16.80434,0,0,1801.287,9387.253,8917.891,0,0,47353.45,15061.85,0,9387.253,9387.253,21181.55,27.87046,0,12691.74,0,1801.287,15061.85
4/29/2007 2:00:00 AM,0,0,-68.65449,90,0,0,2.889973,0.8601543,0,10720.3,10720.3,5328.573,0,1536.12,10720.3,0.008023603,9.09495E-13,0,0.8601543,5674.597,5390.867,0,0,57783.73,5674.597,0,5674.597,5674.597,15200,20,0,11792.76,0,19000.86,5674.597
4/29/2007 3:00:00 AM,0,0,-80.326,90,0,0,2.575091,0,0,7929.611,7929.611,7929.611,0,2149.902,7929.611,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8722.572,0,19000,0
4/29/2007 4:00:00 AM,0,0,-88.98397,90,0,0,4.230104,1458.259,0,9955.635,9955.635,8497.376,0,2283.881,9955.635,14.64758,0,0,1458.259,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,11680.33,0,20458.26,0
4/29/2007 5:00:00 AM,0,0,-96.51317,90,0,0,5.969216,6186.946,0,9090.581,9090.581,4750,0,1399.591,9090.581,68.05887,0,0,6186.946,0,0,1846.365,1754.047,64088.84,1.72565E-12,1754.047,0,-1754.047,16864.04,22.18952,0,13093.11,0,25186.95,1.72565E-12
4/29/2007 6:00:00 AM,0.002076206,0,-103.8899,90,0,0,6.288884,7287.774,0,10283.38,10283.38,4750,0,1399.591,10283.38,70.86942,0,0,7287.774,0,0,1754.39,1666.671,62334.79,1578.642,1666.671,0,-1666.671,18445.18,24.26997,0,14955.61,0,26287.78,1578.642
4/29/2007 7:00:00 AM,0.06300782,8.215779,-111.8271,71.77759,0.06740769,994.474,3.758814,582.6802,0,10609.13,10609.13,6156.988,0,1731.606,10609.13,14.866,0,1.81899E-12,1577.154,4073.12,3869.464,0,0,60668.12,3078.646,0,3078.646,3078.646,15200,20,0,11961.39,795.5792,19582.68,4073.12
4/29/2007 8:00:00 AM,0.1022362,19.71221,-121.045,57.32647,0.09835811,1451.089,5.16171,3582.465,0,8102.997,8102.997,4750,0,1399.591,8102.997,62.11967,0,0,5033.554,0,0,229.4684,217.995,64088.84,0,1669.084,0,-1669.084,16783.44,22.08346,0,10704.53,1160.872,22582.46,1451.089
4/29/2007 9:00:00 AM,0.3772926,30.01376,-132.4068,43.09597,0.4810086,7096.38,5.740255,5476.295,0,8278.546,8278.546,4750,0,1399.591,8278.546,151.8706,0,0,12572.67,0,0,1947.749,1850.362,62419.75,1502.176,8946.741,0,-8946.741,25271.06,33.25139,0,11844.55,5677.104,24476.29,8598.556
4/29/2007 10:00:00 AM,0.556608,38.35526,-146.8688,29.44708,0.7485532,11043.5,9.182008,18383.51,0,12825.24,12825.24,0,0,0,12825.24,229.4461,0,0,29427.01,0,0,5558.272,5280.359,53473.02,9554.243,16323.86,0,-16323.86,40757.23,53.62793,0,23299.52,8834.799,18383.51,20597.74
4/29/2007 11:00:00 AM,0.6550611,43.63633,-164.8926,17.81124,0.8827522,13023.35,9.519158,19523.35,0,7553.949,7553.949,0,0,0,7553.949,430.8568,0,0,32546.7,0,0,11969.4,11370.93,37149.16,24245.71,24394.28,0,-24394.28,63899.68,84.07851,0,18071.02,10418.68,19523.35,37269.07
4/29/2007 12:00:00 PM,0.7810439,44.75669,174.8128,14.43056,1.068355,15761.57,11.08616,21000,0,7914.433,7914.433,0,0,0,7914.433,464.4878,16092.27,0,36761.57,0,0,0,0,12754.87,46200.57,12754.87,0,-12754.87,76000.02,100,0,19205.88,12609.26,21000,61962.14
4/29/2007 1:00:00 PM,0.6968681,41.42488,155.3567,23.24338,0.9601865,14165.75,11.04125,21000,0,10758.03,10758.03,0,0,0,10758.03,326.8792,24407.72,0,35165.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22333.83,11332.6,21000,71845.7
4/29/2007 2:00:00 PM,0.6056737,34.4434,139.1145,36.234,0.8564661,12635.55,13.63639,21000,0,10254.74,10254.74,0,0,0,10254.74,328.0001,23380.81,0,33635.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21780.21,10108.44,21000,70315.51
4/29/2007 3:00:00 PM,0.4661472,24.99289,126.3326,50.25163,0.6984819,10304.79,12.48231,21000,0,8498.484,8498.484,0,0,0,8498.484,368.3573,22806.31,0,31304.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19848.33,8243.832,21000,67984.74
4/29/2007 4:00:00 PM,0.2115284,14.01232,116.1737,64.61789,0.3448744,5087.975,13.77901,21000,0,11149.93,11149.93,0,0,0,11149.93,233.9743,14938.04,0,26087.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22764.93,4070.38,21000,62767.93
4/29/2007 5:00:00 PM,0.03277714,2.106569,107.7005,79.12419,0.09427878,1390.907,10.69074,21000,0,11942.22,11942.22,0,0,0,11942.22,187.4937,10448.69,0,22390.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23636.44,1112.725,21000,59070.86
4/29/2007 6:00:00 PM,0,0,100.1319,90,0,0,8.708751,16631.64,0,8992.239,8992.239,0,0,0,8992.239,184.9555,7639.403,0,16631.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18207.28,0,16631.64,57679.96
4/29/2007 7:00:00 PM,0,0,92.77499,90,0,0,8.851742,17130.28,0,6313.846,6313.846,0,0,0,6313.846,271.3129,10816.43,0,17130.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15510.37,0,17130.28,57679.96
4/29/2007 8:00:00 PM,0,0,84.83091,90,0,0,9.287416,18750.67,0,13082.29,13082.29,0,0,0,13082.29,143.3286,5668.377,0,18750.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23765.85,0,18750.67,57679.96
4/29/2007 9:00:00 PM,0,0,74.99033,90,0,0,7.947419,13526.97,0,8084.866,8084.866,0,0,0,8084.866,167.3122,5442.104,0,13526.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15656.84,0,13526.97,57679.96
4/29/2007 10:00:00 PM,0,0,60.33093,90,0,0,6.388792,7581.05,0,10456.32,10456.32,0,0,0,10456.32,72.50211,0,0,7581.05,3026.597,2875.267,0,0,0,57679.96,0,3026.597,3026.597,72809.7,95.80222,0,15292.47,0,7581.05,57679.96
4/29/2007 11:00:00 PM,0,0,33.38816,90,0,0,3.930439,834.2349,0,11877.3,11877.3,0,0,0,11877.3,7.023778,0,0,834.2349,11624.28,11043.06,0,0,3362.885,54653.36,0,11624.28,11624.28,60556.64,79.67977,0,13482.14,0,834.2349,54653.36
4/30/2007 12:00:00 AM,0,0,-12.62187,90,0,0,4.894918,2853.415,0,12714.8,12714.8,0,0,0,12714.8,22.44168,0,-1.81899E-12,2853.415,10380.41,9861.386,0,0,16278.75,43029.08,0,10380.41,10380.41,49614.73,65.28253,0,15412.99,0,2853.415,43029.08
4/30/2007 1:00:00 AM,0,0,-49.88775,90,0,0,1.429105,0,0,11579.36,11579.36,0,0,0,11579.36,0,0,1.81899E-12,0,12188.8,11579.36,0,0,27812.53,32648.68,0,12188.8,12188.8,36766.61,48.3771,0,12737.3,0,0,32648.68
4/30/2007 2:00:00 AM,0,0,-69.15089,90,0,0,3.510211,284.8731,0,7217.378,7217.378,0,0,0,7217.378,3.947044,0,0,284.8731,7297.375,6932.505,0,0,41355.64,20459.88,0,7297.375,7297.375,29074.5,38.25591,0,8081.553,0,284.8731,20459.88
4/30/2007 3:00:00 AM,0,0,-80.73071,90,0,0,3.785448,624.769,0,10133.7,10133.7,0,0,0,10133.7,6.165262,0,0,624.769,10009.4,9508.929,0,0,49463.84,13162.5,0,10009.4,10009.4,18523.66,24.37324,0,11459.45,0,624.769,13162.5
4/30/2007 4:00:00 AM,0,0,-89.3315,90,0,0,2.545308,0,0,11369.22,11369.22,8373.772,0,2254.713,11369.22,0,4.54747E-13,0,0,3153.101,2995.446,0,0,60585.39,3153.101,0,3153.101,3153.101,15200,20,0,12506.14,0,19000,3153.101
4/30/2007 5:00:00 AM,0,0,-96.82742,90,0,0,3.264004,107.3759,0,8751.33,8751.33,8643.954,0,2318.469,8751.33,1.226967,0,0,107.3759,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9680.15,0,19107.38,0
4/30/2007 6:00:00 AM,0.00168431,0,-104.1864,90,0,0,5.478602,4518.856,0,9358.302,9358.302,4839.445,0,1420.698,9358.302,48.28714,0,0,4518.856,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12553.56,0,23518.86,0
4/30/2007 7:00:00 AM,0.07179169,8.061739,-112.1159,71.76611,0.08487025,1252.101,3.195129,76.21387,0,11340.83,11340.83,10075.12,0,2656.19,11340.83,11.71268,0,0,1328.315,1252.101,1189.496,0,0,64088.84,0,1.36424E-12,0,-1.36424E-12,15200,20,0,12513.02,1001.681,19076.21,1252.101
4/30/2007 8:00:00 AM,0.3490741,19.52959,-121.33,57.34061,0.5548766,8186.164,2.542303,0,0,8773.78,8773.78,4750,0,1399.591,8773.78,93.30258,0,0,8186.164,4235.558,4023.781,0,0,64088.84,1.72565E-12,3950.605,0,-3950.605,18947.88,24.93141,0,9651.158,6548.931,19000,8186.164
4/30/2007 9:00:00 AM,0.3717697,29.79361,-132.6821,43.14558,0.4738041,6990.091,2.855704,0,0,8543.058,8543.058,4750,0,1399.591,8543.058,81.82188,0,0,6990.091,3992.692,3793.058,0,0,60138.23,3555.545,2997.398,0,-2997.398,21791.46,28.67297,0,9397.363,5592.072,19000,10545.64
4/30/2007 10:00:00 AM,0.5217283,38.09089,-147.1088,29.5559,0.6879979,10150.12,3.128794,46.20102,0,12737.42,12737.42,4750,0,1399.591,12737.42,80.05009,0,0,10196.32,8359.182,7941.222,0,0,57140.84,6253.204,1790.936,0,-1790.936,23490.49,30.90853,0,14034.27,8120.094,19046.2,16403.32
4/30/2007 11:00:00 AM,0.6390288,43.33119,-165.0456,18.03744,0.8602394,12691.22,4.732217,2490.438,0,6245.24,6245.24,0,0,0,6245.24,243.0917,0,0,15181.66,3952.423,3754.802,0,0,55349.9,7865.046,8738.796,0,-8738.796,31780.84,41.81689,0,8114.982,10152.97,2490.438,20556.26
4/30/2007 12:00:00 PM,0.5994498,44.43223,174.7955,14.75166,0.7812417,11525.76,7.05643,9883.114,0,7360.772,7360.772,0,0,0,7360.772,290.8509,0,0,21408.87,0,0,2522.341,2396.224,46611.11,15729.96,13921.98,0,-13921.98,44988.39,59.19524,0,13038.41,9220.604,9883.114,27255.72
4/30/2007 1:00:00 PM,0.4868695,41.11093,155.4669,23.46198,0.5955169,8785.733,5.530872,4672.291,0,8152.874,8152.874,0,0,0,8152.874,165.0709,0,0,13458.03,3663.771,3480.583,0,0,32689.12,28259.74,5121.963,0,-5121.963,49847.51,65.58881,0,11304.31,7028.587,4672.291,37045.48
4/30/2007 2:00:00 PM,0.4778521,34.15789,139.3017,36.38009,0.6408397,9454.388,6.184188,6980.448,0,8082.234,8082.234,0,0,0,8082.234,203.3452,0,0,16434.84,1159.775,1101.786,0,0,27567.16,32869.51,8294.612,0,-8294.612,57716.47,75.94271,0,12380.68,7563.51,6980.448,42323.9
4/30/2007 3:00:00 PM,0.2182665,24.73865,126.5552,50.35618,0.2319203,3421.549,7.344122,10813.86,0,7676.187,7676.187,0,0,0,7676.187,185.4489,0,0,14235.41,0,0,3137.671,2980.787,19272.55,40334.66,6402.336,0,-6402.336,63790.26,83.93453,0,13850.73,2737.239,10813.86,43756.21
4/30/2007 4:00:00 PM,0.1784576,13.78486,116.4124,64.69414,0.2629834,3879.826,6.591143,8240.356,0,9137.018,9137.018,0,0,0,9137.018,132.6492,0,0,12120.18,943.8535,896.6608,0,0,12870.21,46096.77,2935.973,0,-2935.973,66575.57,87.59941,0,14170.9,3103.861,8240.356,49976.59
4/30/2007 5:00:00 PM,0.03342625,1.899541,107.9508,79.17783,0.1097646,1619.37,6.720017,8764.148,0,8224.041,8224.041,0,0,0,8224.041,126.2581,0,0,10383.52,0,0,540.108,513.1027,9934.24,48739.14,2132.473,0,-2132.473,68598.61,90.26131,0,13428.52,1295.496,8764.148,50358.51
4/30/2007 6:00:00 PM,0,0,100.3973,90,0,0,6.767087,8908.439,0,9479.761,9479.761,0,0,0,9479.761,93.97325,0,0,8908.439,601.3906,571.3211,0,0,7801.767,50658.37,0,601.3906,601.3906,67964.69,89.4272,0,14881.96,0,8908.439,50658.37
4/30/2007 7:00:00 PM,0,0,93.06448,90,0,0,8.480883,15859.83,0,9210.035,9210.035,0,0,0,9210.035,172.2016,0,0,15859.83,0,0,6649.796,6317.306,8469.979,50056.98,6317.306,0,-6317.306,73957.81,97.31289,0,18060.95,0,15859.83,50056.98
4/30/2007 8:00:00 PM,0,0,85.15881,90,0,0,5.861197,5858.762,0,9972.306,9972.306,0,0,0,9972.306,58.75032,0,0,5858.762,4330.046,4113.544,0,0,2152.673,55742.55,0,4330.046,4330.046,69393.54,91.30727,0,13898.92,0,5858.762,55742.55
4/30/2007 9:00:00 PM,0,0,75.37653,90,0,0,5.170925,3611.589,0,9164.419,9164.419,0,0,0,9164.419,39.40882,0,1.81899E-12,3611.589,5845.083,5552.829,0,0,6963.836,51412.5,0,5845.083,5845.083,63232.28,83.20036,0,11886.66,0,3611.589,51412.5
4/30/2007 10:00:00 PM,0,0,60.78534,90,0,0,3.435206,222.4163,0,7598.722,7598.722,0,0,0,7598.722,2.927023,0,9.09495E-13,222.4163,7764.532,7376.305,0,0,13458.37,45567.42,0,7764.532,7764.532,55047.75,72.43123,0,8469.802,0,222.4163,45567.42
4/30/2007 11:00:00 PM,0,0,33.75247,90,0,0,3.625511,389.2076,0,8624.123,8624.123,0,0,0,8624.123,4.513011,0,1.81899E-12,389.2076,8668.332,8234.915,0,0,22085.63,37802.89,0,8668.332,8668.332,45910.52,60.40857,0,9681.139,0,389.2076,37802.89
5/01/2007 0:00,0,0,-12.95356,90,0,0,3.228333,91.23695,0,11449.09,11449.09,0,0,0,11449.09,0.7968929,0,1.81899E-12,91.23695,11955.63,11357.85,0,0,31717.11,29134.56,0,11955.63,11955.63,33308.18,43.82655,0,12639.61,0,91.23695,29134.56
5/01/2007 1:00,0,0,-50.48271,90,0,0,1.364857,0,0,11446.26,11446.26,0,0,0,11446.26,0,0,1.81899E-12,0,12048.7,11446.26,0,0,45001.14,17178.93,0,12048.7,12048.7,20607.74,27.11544,0,12590.89,0,0,17178.93
5/01/2007 2:00,0,0,-69.64264,90,0,0,0.9084979,0,0,9707.949,9707.949,4834.233,0,1419.468,9707.949,0,0,0,0,5130.227,4873.716,0,0,58388.59,5130.227,0,5130.227,5130.227,15200,20,0,10678.74,0,19000,5130.227
5/01/2007 3:00,0,0,-81.1305,90,0,0,1.588454,0,0,10956.67,10956.67,10956.67,0,2864.214,10956.67,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12052.33,0,19000,0
5/01/2007 4:00,0,0,-89.67429,90,0,0,1.83935,0,0,9383.492,9383.492,9383.492,0,2492.982,9383.492,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10321.84,0,19000,0
5/01/2007 5:00,0,0,-97.13701,90,0,0,2.620605,0,0,11492.69,11492.69,11492.69,0,2990.701,11492.69,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12641.96,0,19000,0
5/01/2007 6:00,0.00178695,0,-104.4782,90,0,0,2.974906,10.42059,0,10053.83,10053.83,10043.41,0,2648.707,10053.83,0.103648,0,0,10.42059,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11064.42,0,19010.42,0
5/01/2007 7:00,0.1236623,7.908011,-112.3996,71.7572,0.2579356,3805.355,2.983919,11.4352,0,12794.36,12794.36,9167.84,0,2442.094,12794.36,29.83182,0,0,3816.791,3805.355,3615.088,0,0,64088.84,0,0,0,0,15200,20,0,14079.52,3044.284,19011.44,3805.355
