Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/01/2007 8:00,0.3284823,19.34754,-121.6094,57.35754,0.5221509,7703.357,2.39662,0,0,10649.8,10649.8,4750,0,1399.591,10649.8,72.33335,0,0,7703.357,6210.316,5899.801,0,0,64088.84,0,1493.041,0,-1493.041,16616.43,21.86371,0,11714.78,6162.686,19000,7703.357
5/01/2007 9:00,0.507405,29.5746,-132.9511,43.19818,0.7398737,10915.45,3.504657,279.8477,0,9954.742,9954.742,4750,0,1399.591,9954.742,112.4619,0,0,11195.3,5184.1,4924.895,0,0,62595.8,1343.737,5731.348,0,-5731.348,22053.66,29.01797,0,11090.14,8732.358,19279.85,12259.19
5/01/2007 10:00,0.6822168,37.82864,-147.3419,29.66775,0.9600676,14164,2.931362,5.519145,0,8942.07,8942.07,4750,0,1399.591,8942.07,158.459,0,0,14169.51,4406.896,4186.551,0,0,56864.45,6501.95,9757.1,0,-9757.1,31310.06,41.19744,0,9839.037,11331.2,19005.52,20665.95
5/01/2007 11:00,0.8627137,43.02943,-165.1926,18.26462,1.199506,17696.46,2.871853,0,0,13186.91,13186.91,0,0,0,13186.91,134.1971,0,0,17696.46,13880.96,13186.91,0,0,47107.35,15283.34,3815.498,0,-3815.498,34929.76,45.9602,0,14505.6,14157.17,0,32979.8
5/01/2007 12:00,0.780116,44.11216,174.7811,15.06822,1.07627,15878.34,0.8361189,0,0,10323.02,10323.02,0,0,0,10323.02,153.8148,0,0,15878.34,10866.34,10323.02,0,0,43291.85,18717.29,5011.999,0,-5011.999,39684.55,52.21651,0,11355.33,12702.67,0,34595.63
5/01/2007 13:00,0.7537976,40.80165,155.5769,23.67848,1.051343,15510.59,0.3447192,0,0,13221,13221,0,0,0,13221,117.3178,0,0,15510.59,13916.84,13221,0,0,38279.86,23228.09,1593.751,0,-1593.751,41196.52,54.20594,0,14543.1,12408.47,0,38738.68
5/01/2007 14:00,0.662634,33.87691,139.4871,36.52448,0.9507566,14026.63,0.1829997,0,0,8733.719,8733.719,0,0,0,8733.719,160.6032,0,0,14026.63,9193.389,8733.719,0,0,36686.11,24662.46,4833.242,0,-4833.242,45781.74,60.23912,0,9607.091,11221.3,0,38689.09
5/01/2007 15:00,0.4329363,24.48872,126.7754,50.4589,0.6562414,9681.611,0.2554419,0,0,9858.254,9858.254,0,0,0,9858.254,98.20818,0,0,9681.611,10377.11,9858.254,0,0,31852.86,29012.38,0,695.498,695.498,45048.62,59.27449,0,10844.08,7745.289,0,38693.99
5/01/2007 16:00,0.2586881,13.56161,116.6487,64.76836,0.4623605,6821.262,1.235805,0,0,9207.049,9207.049,0,0,0,9207.049,74.08739,0,0,6821.262,9691.631,9207.049,0,0,32625.64,28316.88,0,2870.369,2870.369,42022.98,55.29339,0,10127.75,5457.01,0,35138.14
5/01/2007 17:00,0.02738876,1.696737,108.1987,79.22925,0.0682002,1006.166,2.181097,0,0,9181.712,9181.712,0,0,0,9181.712,10.95837,0,0,1006.166,9664.96,9181.712,0,0,35814.94,25446.51,0,8658.794,8658.794,32895.81,43.28395,0,10099.88,804.9328,0,26452.68
5/01/2007 18:00,0,0,100.6605,90,0,0,2.506613,0,0,7897.159,7897.159,0,0,0,7897.159,0,0,9.09495E-13,0,8312.799,7897.159,0,0,45435.82,16787.72,0,8312.799,8312.799,24133.35,31.75441,0,8686.874,0,0,16787.72
5/01/2007 19:00,0,0,93.35191,90,0,0,1.574371,0,0,8649.055,8649.055,4750,0,1399.591,8649.055,0,0,0,0,4104.269,3899.055,0,0,54672.26,8474.921,0,4104.269,4104.269,19807.08,26.06194,0,9513.961,0,19000,8474.921
5/01/2007 20:00,0,0,85.48502,90,0,0,1.531001,0,0,8522.493,8522.493,4750,0,1399.591,8522.493,0,0,0,0,3971.045,3772.493,0,0,59232.56,4370.653,0,3971.045,3971.045,15621.23,20.55424,0,9374.742,0,19000,4370.653
5/01/2007 21:00,0,0,75.76213,90,0,0,1.51489,0,0,7958.547,7958.547,7578.92,0,2067.147,7958.547,0,0,0,0,399.6073,379.6269,0,0,63644.83,399.6073,0,399.6073,399.6073,15200,20,0,8754.401,0,19000,399.6073
5/01/2007 22:00,0,0,61.24274,90,0,0,2.01675,0,0,9867.891,9867.891,9867.891,0,2607.289,9867.891,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10854.68,0,19000,0
5/01/2007 23:00,0,0,34.12737,90,0,0,2.156108,0,0,10293.11,10293.11,10293.11,0,2707.63,10293.11,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11322.42,0,19000,0
5/02/2007 0:00,0,0,-13.28587,90,0,0,3.576939,345.2546,0,6916.891,6916.891,6571.637,0,1829.453,6916.891,4.991471,0,0,345.2546,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7781.208,0,19345.25,0
5/02/2007 1:00,0,0,-51.07584,90,0,0,3.280708,118.0695,0,5418.46,5418.46,5300.391,0,1529.47,5418.46,2.179023,0,0,118.0695,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6019.341,0,19118.07,0
5/02/2007 2:00,0,0,-70.12945,90,0,0,4.815495,2692.054,0,9573.277,9573.277,6881.223,0,1902.508,9573.277,28.12051,0,0,2692.054,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11876.63,0,21692.05,0
5/02/2007 3:00,0,0,-81.52517,90,0,0,4.303164,1590.243,0,8772.875,8772.875,7182.632,0,1973.633,8772.875,18.12682,0,0,1590.243,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10445.28,0,20590.24,0
5/02/2007 4:00,0,0,-90.01221,90,0,0,3.298975,130.4072,0,6274.441,6274.441,6144.034,0,1728.549,6274.441,2.078388,0,0,130.4072,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6967.088,0,19130.41,0
5/02/2007 5:00,0,0,-97.44186,90,0,0,4.178289,1331.42,0,8746.105,8746.105,7414.686,0,2028.392,8746.105,15.223,0,0,1331.42,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10286.43,0,20331.42,0
5/02/2007 6:00,0.001536069,0,-104.7652,90,0,0,2.363789,0,0,5586.51,5586.51,5586.51,0,1596.987,5586.51,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6145.161,0,19000,0
5/02/2007 7:00,0.1451879,7.754646,-112.6781,71.75087,0.3282326,4842.456,2.071352,0,0,6950.691,6950.691,4750,0,1399.591,6950.691,69.66871,0,0,4842.456,2316.517,2200.691,0,0,64088.84,0,2525.94,0,-2525.94,17596.32,23.15305,0,7645.76,3873.965,19000,4842.456
5/02/2007 8:00,0.3478485,19.16613,-121.883,57.37722,0.5626715,8301.163,1.434473,0,0,6107.327,6107.327,4750,0,1399.591,6107.327,135.9214,0,0,8301.163,1428.765,1357.327,0,0,61562.9,2273.346,6872.398,0,-6872.398,24116.05,31.73164,0,6718.059,6640.931,19000,10574.51
5/02/2007 9:00,0.4764351,29.35681,-133.2135,43.25368,0.6917384,10205.3,2.325143,0,0,7740.12,7740.12,0,0,0,7740.12,131.8494,0,0,10205.3,8147.495,7740.12,0,0,54690.5,8458.504,2057.807,0,-2057.807,26068.26,34.30033,0,8514.132,8164.241,0,18663.81
5/02/2007 10:00,0.6366445,37.5686,-147.5681,29.78244,0.8976604,13243.29,3.034811,17.16386,0,4496.836,4496.836,0,0,0,4496.836,294.8842,0,0,13260.46,4715.444,4479.672,0,0,52632.7,10310.53,8527.851,0,-8527.851,34158.48,44.94537,0,4955.102,10594.64,17.16386,23553.83
5/02/2007 11:00,0.7270623,42.73116,-165.3337,18.49247,1.008562,14879.45,1.612375,0,0,6453.753,6453.753,0,0,0,6453.753,230.5549,0,0,14879.45,6793.425,6453.753,0,0,44104.84,17985.6,8086.022,0,-8086.022,41829.56,55.03888,0,7099.129,11903.56,0,32865.04
5/02/2007 12:00,0.8022578,43.79658,174.7697,15.38015,1.112742,16416.42,1.042451,0,0,6103.692,6103.692,0,0,0,6103.692,268.9589,0,0,16416.42,6424.939,6103.692,0,0,36018.82,25263.02,9991.484,0,-9991.484,51308.31,67.51093,0,6714.062,13133.14,0,41679.44
5/02/2007 13:00,0.7090213,40.49716,155.6868,23.8927,0.9911407,14622.42,3.927464,830.2035,0,3768.913,3768.913,0,0,0,3768.913,410.0021,0,0,15452.62,3093.379,2938.71,0,0,26027.34,34255.35,11529.04,0,-11529.04,62245.73,81.90225,0,4560.906,11697.94,830.2035,48877.77
5/02/2007 14:00,0.547888,33.60055,139.6706,36.66704,0.780396,11513.28,6.882842,9248.232,0,8455.355,8455.355,0,0,0,8455.355,245.5427,1.13687E-13,0,20761.51,0,0,792.8765,753.2327,14498.29,44631.49,12266.51,0,-12266.51,73882.76,97.21414,0,13925.01,9210.623,9248.232,56144.77
5/02/2007 15:00,0.4146949,24.2432,126.9933,50.5597,0.630402,9300.398,7.607124,11976.64,0,8598.289,8598.289,0,0,0,8598.289,247.4566,10446.96,0,21277.04,0,0,0,0,2231.783,55671.35,2231.783,0,-2231.783,76000.02,100,0,15446.44,7440.318,11976.64,64971.75
5/02/2007 16:00,0.2152537,13.34266,116.8825,64.84051,0.3766755,5557.14,4.668349,2331.785,0,6147.853,6147.853,0,0,0,6147.853,128.32,1540.226,0,7888.925,4016.914,3816.068,0,0,0,57679.96,0,0,0,76000.02,100,0,7928.53,4445.712,2331.785,63237.1
5/02/2007 17:00,0.03298027,1.498231,108.4443,79.27843,0.1258824,1857.158,5.312739,4031.9,0,5614.322,5614.322,0,0,0,5614.322,104.8935,191.4511,0,5889.059,1665.707,1582.422,0,0,0,57679.96,0,0,0,76000.02,100,0,8191.704,1485.727,4031.9,59537.11
5/02/2007 18:00,0,0,100.9214,90,0,0,5.472947,4502.255,0,9790.862,9790.862,0,0,0,9790.862,45.98425,0,0,4502.255,5566.956,5288.607,0,0,0,57679.96,0,5566.956,5566.956,70131.93,92.27884,0,13021.08,0,4502.255,57679.96
5/02/2007 19:00,0,0,93.63718,90,0,0,8.751724,16777.23,0,5366.207,5366.207,0,0,0,5366.207,312.646,4899.966,0,16777.23,0,0,6511.059,6185.506,6185.506,52113,6185.506,0,-6185.506,76000.02,100,0,14291.44,0,16777.23,52113
5/02/2007 20:00,0,0,85.80939,90,0,0,8.392073,15473.99,0,6118.667,6118.667,0,0,0,6118.667,252.8981,9355.325,0,15473.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14467.53,0,15473.99,57679.96
5/02/2007 21:00,0,0,76.14693,90,0,0,7.112204,10094.97,0,7084.78,7084.78,0,0,0,7084.78,142.4881,3010.188,0,10094.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12840.74,0,10094.97,57679.96
5/02/2007 22:00,0,0,61.70286,90,0,0,5.317093,4044.686,0,7184.382,7184.382,0,0,0,7184.382,56.29831,0,0,4044.686,3304.943,3139.696,0,0,0,57679.96,0,3304.943,3304.943,72516.3,95.41616,0,9925.163,0,4044.686,57679.96
5/02/2007 23:00,0,0,34.51297,90,0,0,3.180019,69.37759,0,7818.594,7818.594,0,0,0,7818.594,0.887341,0,9.09495E-13,69.37759,8157.07,7749.217,0,0,3672.159,54375.01,0,8157.07,8157.07,63917.99,84.10261,0,8635.143,0,69.37759,54375.01
5/03/2007 0:00,0,0,-13.61848,90,0,0,2.813318,0,0,1724.789,1724.789,0,0,0,1724.789,0,0,2.27374E-13,0,1815.567,1724.789,0,0,12735.57,46217.94,0,1815.567,1815.567,62004.21,81.58448,0,1897.268,0,0,46217.94
5/03/2007 1:00,0,0,-51.66669,90,0,0,3.213945,84.72703,0,8235.767,8235.767,0,0,0,8235.767,1.028769,0,0,84.72703,8580.042,8151.04,0,0,14752.87,44402.38,0,8580.042,8580.042,52960.06,69.68427,0,9101.707,0,84.72703,44402.38
5/03/2007 2:00,0,0,-70.61107,90,0,0,2.508975,0,0,7165.897,7165.897,0,0,0,7165.897,0,0,9.09495E-13,0,7543.05,7165.897,0,0,24286.25,35822.33,0,7543.05,7543.05,45008.98,59.22234,0,7882.487,0,0,35822.33
5/03/2007 3:00,0,0,-81.91457,90,0,0,2.096034,0,0,6283.425,6283.425,0,0,0,6283.425,0,0,9.09495E-13,0,6614.132,6283.425,0,0,32667.41,28279.28,0,6614.132,6614.132,38037.08,50.04878,0,6911.768,0,0,28279.28
5/03/2007 4:00,0,0,-90.34512,90,0,0,3.693854,480.0243,0,6673.97,6673.97,0,0,0,6673.97,7.192485,0,9.09495E-13,480.0243,6519.943,6193.945,0,0,40016.45,21665.15,0,6519.943,6519.943,31164.46,41.00586,0,7581.379,0,480.0243,21665.15
5/03/2007 5:00,0,0,-97.74184,90,0,0,2.208543,0,0,6684.516,6684.516,0,0,0,6684.516,0,0,0,0,7036.333,6684.516,0,0,47260.83,15145.21,0,7036.333,7036.333,23747.51,31.24672,0,7352.968,0,0,15145.21
5/03/2007 6:00,0.000868977,0,-105.0472,90,0,0,1.169054,0,0,5841.099,5841.099,0,0,0,5841.099,0,0,9.09495E-13,0,6148.525,5841.099,0,0,55078.98,8108.876,0,6148.525,6148.525,17266.39,22.71894,0,6425.208,0,0,8108.876
5/03/2007 7:00,0.06277176,7.601696,-112.9514,71.74709,0.07155458,1055.654,0.9324561,0,0,7065.396,7065.396,4750,0,1399.591,7065.396,14.94118,0,0,1055.654,2437.259,2315.396,0,0,61910.67,1960.351,0,1381.605,1381.605,15810.05,20.8027,0,7771.936,844.5229,19000,3016.005
5/03/2007 8:00,0.2504575,18.98544,-122.1509,57.39958,0.3554978,5244.704,0.457801,0,0,7605.521,7605.521,4750,0,1399.591,7605.521,68.95917,0,0,5244.704,3005.811,2855.521,0,0,63445.79,578.7457,2238.893,0,-2238.893,17934.05,23.59743,0,8366.072,4195.763,19000,5823.45
5/03/2007 9:00,0.4471176,29.14035,-133.4696,43.312,0.6417904,9468.414,0.4977378,0,0,8158.229,8158.229,4750,0,1399.591,8158.229,116.0597,0,0,9468.414,3587.609,3408.228,0,0,61206.9,2593.749,5880.805,0,-5880.805,23513.08,30.93825,0,8974.051,7574.731,19000,12062.16
5/03/2007 10:00,0.6821669,37.3109,-147.7875,29.89978,0.9691733,14298.33,0.4899385,0,0,9817.208,9817.208,4750,0,1399.591,9817.208,145.6456,0,0,14298.33,5333.903,5067.208,0,0,55326.09,7886.474,8964.432,0,-8964.432,32017.48,42.12826,0,10798.93,11438.67,19000,22184.81
5/03/2007 11:00,0.5455937,42.43649,-165.469,18.72067,0.7022395,10360.23,0.7078058,0,0,6604.515,6604.515,0,0,0,6604.515,156.8658,0,0,10360.23,6952.121,6604.515,0,0,46361.66,15954.46,3408.106,0,-3408.106,35250.7,46.38248,0,7264.966,8288.182,0,26314.69
5/03/2007 12:00,0.6748319,43.48558,174.7612,15.68735,0.9282663,13694.83,0.9325188,0,0,7737.262,7737.262,0,0,0,7737.262,176.9984,0,0,13694.83,8144.486,7737.262,0,0,42953.55,19021.76,5550.343,0,-5550.343,40516.21,53.31079,0,8510.987,10955.86,0,32716.59
5/03/2007 13:00,0.6326136,40.19754,155.7964,24.10444,0.8789709,12967.57,1.781375,0,0,7313.304,7313.304,0,0,0,7313.304,177.3147,0,0,12967.57,7698.215,7313.304,0,0,37403.21,24017.07,5269.351,0,-5269.351,45515.16,59.88836,0,8044.635,10374.05,0,36984.63
5/03/2007 14:00,0.5881516,33.3289,139.8522,36.80763,0.8489847,12525.18,2.770638,0,0,9306.288,9306.288,0,0,0,9306.288,134.5883,0,0,12525.18,9796.092,9306.288,0,0,32133.86,28759.48,2729.084,0,-2729.084,48104.2,63.29498,0,10236.92,10020.14,0,41284.66
5/03/2007 15:00,0.3826059,24.00217,127.2087,50.65847,0.5754601,8489.835,3.681809,460.9908,0,7516.112,7516.112,0,0,0,7516.112,119.0885,0,0,8950.826,7426.443,7055.121,0,0,29404.78,31215.66,1063.392,0,-1063.392,49113.02,64.62238,0,8498.219,6791.868,460.9908,39705.49
5/03/2007 16:00,0.1956111,13.12808,117.1139,64.91049,0.3317378,4894.168,4.551913,2069.546,0,9012.971,9012.971,0,0,0,9012.971,77.26326,0,1.81899E-12,6963.714,7308.868,6943.424,0,0,28341.38,32172.71,0,2414.699,2414.699,46567.7,61.27328,0,10949.04,3915.335,2069.546,37066.88
5/03/2007 17:00,0.03935883,1.304094,108.6874,79.32532,0.1863655,2749.473,4.51414,1992.765,0,7744.424,7744.424,0,0,0,7744.424,61.23422,0,0,4742.238,6054.378,5751.659,0,0,31024.38,29758.01,0,3304.906,3304.906,43084.02,56.6895,0,9515.249,2199.578,1992.765,32507.48
5/03/2007 18:00,0,0,101.1799,90,0,0,8.420598,15609.26,0,6557.193,6557.193,0,0,0,6557.193,238.0478,0,0,15609.26,0,0,9052.063,8599.46,34696.5,26453.11,8599.46,0,-8599.46,51242.19,67.42392,0,15017.54,0,15609.26,26453.11
5/03/2007 19:00,0,0,93.92017,90,0,0,7.516428,11505.53,0,8785.329,8785.329,0,0,0,8785.329,130.963,0,0,11505.53,0,0,2720.198,2584.188,26097.04,34192.62,2584.188,0,-2584.188,53693.77,70.64967,0,15416.62,0,11505.53,34192.62
5/03/2007 20:00,0,0,86.13177,90,0,0,5.739384,5472.756,0,7727.457,7727.457,0,0,0,7727.457,70.82221,0,0,5472.756,2373.369,2254.701,0,0,23512.85,36518.39,0,2373.369,2373.369,51192.02,67.3579,0,11236.58,0,5472.756,36518.39
5/03/2007 21:00,0,0,76.53071,90,0,0,7.785702,12791.82,0,4835.066,4835.066,0,0,0,4835.066,264.5635,0,0,12791.82,0,0,7956.753,7558.916,26149.93,34145.02,7558.916,0,-7558.916,58363.03,76.79345,0,11714.48,0,12791.82,34145.02
5/03/2007 22:00,0,0,62.16538,90,0,0,6.052488,6506.648,0,7357.25,7357.25,0,0,0,7357.25,88.43858,0,0,6506.648,895.371,850.6025,0,0,18591.01,40948.04,0,895.371,895.371,57419.23,75.5516,0,11346.3,0,6506.648,40948.04
5/03/2007 23:00,0,0,34.90934,90,0,0,5.153685,3557.102,0,8085.686,8085.686,0,0,0,8085.686,43.99258,0,9.09495E-13,3557.102,4766.93,4528.584,0,0,19585.87,40052.67,0,4766.93,4766.93,52394.44,68.94004,0,10672.81,0,3557.102,40052.67
5/04/2007 0:00,0,0,-13.95106,90,0,0,6.240858,7146.797,0,9419.945,9419.945,0,0,0,9419.945,75.86877,0,0,7146.797,2392.787,2273.148,0,0,24882.46,35285.74,0,2392.787,2392.787,49872.22,65.62133,0,13935.34,0,7146.797,35285.74
5/04/2007 1:00,0,0,-52.25481,90,0,0,4.046966,1005.344,0,6461.016,6461.016,0,0,0,6461.016,15.56015,0,0,1005.344,5742.812,5455.672,0,0,27541.11,32892.96,0,5742.812,5742.812,43818.77,57.65626,0,7609.789,0,1005.344,32892.96
5/04/2007 2:00,0,0,-71.08722,90,0,0,2.130933,0,0,7764.983,7764.983,0,0,0,7764.983,0,0,9.09495E-13,0,8173.667,7764.983,0,0,33922.02,27150.14,0,8173.667,8173.667,35202.96,46.31968,0,8541.481,0,0,27150.14
5/04/2007 3:00,0,0,-82.29852,90,0,0,2.566026,0,0,10664.67,10664.67,0,0,0,10664.67,0,0,0,0,11225.97,10664.67,0,0,43003.87,18976.48,0,11225.97,11225.97,23369.75,30.74967,0,11731.14,0,0,18976.48
5/04/2007 4:00,0,0,-90.67291,90,0,0,5.053325,3239.906,0,12161.08,12161.08,4750,0,1399.591,12161.08,26.6416,0,0,3239.906,4390.708,4171.172,0,0,55477.17,7750.503,0,4390.708,4390.708,18741.54,24.65991,0,14997.14,0,22239.91,7750.503
5/04/2007 5:00,0,0,-98.03688,90,0,0,5.408256,4312.357,0,9136.657,9136.657,4750,0,1399.591,9136.657,47.19841,0,0,4312.357,78.21032,74.2998,0,0,60355.73,3359.795,0,78.21032,78.21032,18659.1,24.55144,0,12206.5,0,23312.36,3359.795
5/04/2007 6:00,0.000858023,0,-105.3243,90,0,0,8.193865,14611.79,0,9407.725,9407.725,0,0,0,9407.725,155.317,0,0,14611.79,0,0,5204.07,4943.867,60442.63,3281.585,4943.867,0,-4943.867,23349.26,30.72271,0,17654.39,0,14611.79,3281.585
5/04/2007 7:00,0.1084625,7.449215,-113.2194,71.74586,0.226152,3336.448,7.818031,12923.22,0,8612.817,8612.817,0,0,0,8612.817,188.7845,0,0,16259.66,0,0,4310.398,4094.879,55498.77,7731.065,7431.327,0,-7431.327,30399.24,39.99899,0,15935.71,2669.159,12923.22,11067.51
5/04/2007 8:00,0.1993407,18.80554,-122.413,57.42459,0.2416739,3565.444,7.8817,13185.74,0,7772.674,7772.674,0,0,0,7772.674,215.5138,0,0,16751.19,0,0,5413.067,5142.414,48067.44,14419.26,8707.858,0,-8707.858,38660.24,50.86872,0,15142.81,2852.355,13185.74,17984.7
5/04/2007 9:00,0.2475111,28.92532,-133.7191,43.373,0.2601871,3838.572,7.097889,10042.24,0,11648.82,11648.82,0,0,0,11648.82,119.1606,0,0,13880.81,1691.14,1606.583,0,0,39359.58,22256.33,2147.432,0,-2147.432,40697.47,53.54929,0,17834.82,3070.858,10042.24,26094.9
5/04/2007 10:00,0.3128161,37.05563,-148.0001,30.01957,0.3267709,4820.892,8.474812,15839.27,0,10627.54,10627.54,0,0,0,10627.54,194.4021,0,0,20660.16,0,0,5211.732,4951.146,37212.15,24189.02,9772.037,0,-9772.037,49968.04,65.74741,0,19609.93,3856.714,15839.27,29009.91
5/04/2007 11:00,0.2080157,42.14553,-165.5985,18.94893,0.1992545,2939.627,9.185661,18394.24,0,12090.64,12090.64,0,0,0,12090.64,176.4495,0,0,21333.87,0,0,6303.603,5988.423,27440.11,32983.86,8928.05,0,-8928.05,58437.93,76.892,0,22496.82,2351.702,18394.24,35923.48
5/04/2007 12:00,0.4613922,43.17928,174.7556,15.98974,0.5393125,7956.544,8.594325,16244.04,0,9807.232,9807.232,0,0,0,9807.232,246.7626,0,0,24200.58,0,0,6436.806,6114.966,18512.06,41019.1,14071.51,0,-14071.51,71787.34,94.457,0,18909.97,6365.235,16244.04,48975.64
5/04/2007 13:00,0.4633865,39.90289,155.9058,24.31353,0.5664992,8357.633,11.34868,21000,0,10102.84,10102.84,0,0,0,10102.84,290.588,14814.24,0,29357.63,0,0,0,0,4440.553,53683.46,4440.553,0,-4440.553,76000.02,100,0,21613.12,6686.106,21000,62041.09
5/04/2007 14:00,0.5182282,33.06206,140.032,36.94611,0.7385528,10895.96,10.03755,20564.44,0,13135.12,13135.12,0,0,0,13135.12,239.5137,18325.29,0,31460.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24730.85,8716.77,20564.44,68575.91
5/04/2007 15:00,0.3310329,23.76574,127.4217,50.75512,0.4702079,6937.036,10.22873,20822.49,0,8956.068,8956.068,0,0,0,8956.068,309.9521,18803.46,0,27759.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20262.92,5549.628,20822.49,64616.99
5/04/2007 16:00,0.1985013,12.91796,117.3427,64.97826,0.3472884,5123.589,11.515,21000,0,8979.479,8979.479,0,0,0,8979.479,290.9254,17144.11,0,26123.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20377.43,4098.872,21000,62803.55
5/04/2007 17:00,0.03221544,1.114394,108.928,79.36988,0.1370288,2021.603,9.140697,18262.25,0,12974.39,12974.39,0,0,0,12974.39,156.3377,7309.466,0,20283.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23402.95,1617.282,18262.25,59701.56
5/04/2007 18:00,0,0,101.4359,90,0,0,11.29399,21000,0,10954.66,10954.66,0,0,0,10954.66,191.6992,10045.34,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22550.13,0,21000,57679.96
5/04/2007 19:00,0,0,94.20075,90,0,0,11.31853,21000,0,8503.469,8503.469,0,0,0,8503.469,246.958,12496.53,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19853.82,0,21000,57679.96
5/04/2007 20:00,0,0,86.452,90,0,0,8.373043,15383.75,0,8887.75,8887.75,0,0,0,8887.75,173.0894,6496.003,0,15383.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17468.4,0,15383.75,57679.96
5/04/2007 21:00,0,0,76.9132,90,0,0,5.960401,6153.101,0,8288.952,8288.952,0,0,0,8288.952,74.23255,0,0,6153.101,2248.264,2135.851,0,0,0,57679.96,0,2248.264,2248.264,73630.13,96.88174,0,12194.4,0,6153.101,57679.96
5/04/2007 22:00,0,0,62.62999,90,0,0,6.398371,7609.167,0,7808.371,7808.371,0,0,0,7808.371,97.44884,0,0,7609.167,209.6878,199.2034,0,0,2498.072,55431.69,0,209.6878,209.6878,73409.11,96.59091,0,12393.79,0,7609.167,55431.69
5/04/2007 23:00,0,0,35.31652,90,0,0,4.990676,3047.96,0,7833.337,7833.337,0,0,0,7833.337,38.9101,9.09495E-13,0,3047.96,5037.24,4785.378,0,0,2731.058,55222,0,5037.24,5037.24,68099.39,89.60444,0,10140.65,0,3047.96,55222
5/05/2007 0:00,0,0,-14.28323,90,0,0,3.763793,590.5486,0,11020.11,11020.11,0,0,0,11020.11,5.358827,0,0,590.5486,10978.49,10429.56,0,0,8327.991,50184.77,0,10978.49,10978.49,56527.05,74.37768,0,12417.39,0,590.5486,50184.77
5/05/2007 1:00,0,0,-52.83975,90,0,0,4.913984,2892.149,0,9790.872,9790.872,0,0,0,9790.872,29.53924,0,0,2892.149,7261.813,6898.723,0,0,20526.31,39206.28,0,7261.813,7261.813,48872.43,64.30581,0,12216.03,0,2892.149,39206.28
5/05/2007 2:00,0,0,-71.55766,90,0,0,5.031969,3172.411,0,8032.397,8032.397,0,0,0,8032.397,39.4952,0,9.09495E-13,3172.411,5115.774,4859.986,0,0,28594.99,31944.46,0,5115.774,5115.774,43479.93,57.21042,0,10421.84,0,3172.411,31944.46
5/05/2007 3:00,0,0,-82.67688,90,0,0,2.997633,12.97892,0,14274.83,14274.83,4750,0,1399.591,14274.83,0.09092176,0,-1.81899E-12,12.97892,10012.47,9511.846,0,0,34279.18,26828.69,0,10012.47,10012.47,32925.86,43.32349,0,15708.8,0,19012.98,26828.69
5/05/2007 4:00,0,0,-90.99546,90,0,0,1.743981,0,0,7318.456,7318.456,0,0,0,7318.456,0,0,9.09495E-13,0,7703.638,7318.456,0,0,45404.15,16816.22,0,7703.638,7703.638,24805.51,32.63882,0,8050.302,0,0,16816.22
5/05/2007 5:00,0,0,-98.32687,90,0,0,1.806985,0,0,6051.757,6051.757,0,0,0,6051.757,0,0,9.09495E-13,0,6370.271,6051.757,0,0,53963.75,9112.583,0,6370.271,6370.271,18090.65,23.80349,0,6656.933,0,0,9112.583
5/05/2007 6:00,0.000975779,0,-105.5962,90,0,0,2.431553,0,0,6772.965,6772.965,4750,0,1399.591,6772.965,0,0,0,0,2129.438,2022.966,0,0,61041.83,2742.312,0,2129.438,2129.438,15846.03,20.85003,0,7450.262,0,19000,2742.312
5/05/2007 7:00,0.07366213,7.29726,-113.482,71.74713,0.1025676,1513.193,2.534765,0,0,8490.075,8490.075,6470.312,0,1805.543,8490.075,17.82307,4.54747E-13,0,1513.193,2126.067,2019.764,0,0,63407.87,612.8748,0,612.8748,612.8748,15200,20,0,9339.083,1210.554,19000,2126.067
5/05/2007 8:00,0.1584475,18.62651,-122.6692,57.45218,0.1692868,2497.509,1.317131,0,0,12438.01,12438.01,10065.38,0,2653.891,12438.01,20.07964,0,0,2497.509,2497.509,2372.633,0,0,64088.84,0,0,0,0,15200,20,0,13681.81,1998.007,19000,2497.509
5/05/2007 9:00,0.3071531,28.71181,-133.9621,43.43661,0.3621951,5343.51,1.514598,0,0,12433.65,12433.65,7357.319,0,2014.855,12433.65,42.97618,0,0,5343.51,5343.51,5076.334,0,0,64088.84,0,1.81899E-12,0,-1.81899E-12,15200,20,0,13677.02,4274.808,19000,5343.51
5/05/2007 10:00,0.5451004,36.80292,-148.2058,30.14163,0.7563522,11158.56,4.62957,2235.455,0,8555.641,8555.641,4750,0,1399.591,8555.641,156.5518,0,0,13394.01,1652.827,1570.186,0,0,64088.84,1.72565E-12,9505.73,0,-9505.73,24217.93,31.86569,0,10528.93,8926.846,21235.46,11158.56
5/05/2007 11:00,0.6424957,41.85837,-165.7224,19.17695,0.8901679,13132.76,5.302361,4001.428,0,9251.284,9251.284,0,0,0,9251.284,185.2087,0,0,17134.19,5526.165,5249.856,0,0,54583.11,8555.157,7606.593,0,-7606.593,31434.18,41.36075,0,12177.13,10506.21,4001.428,21687.92
5/05/2007 12:00,0.4845473,42.87774,174.7528,16.28722,0.5851783,8633.208,7.935769,13466.48,0,6878.573,6878.573,0,0,0,6878.573,321.283,0,0,22099.69,0,0,6587.906,6258.511,46976.52,15401.09,14891.72,0,-14891.72,45561.7,59.9496,0,14299.67,6906.566,13466.48,24034.3
5/05/2007 13:00,0.2658767,39.61329,156.0151,24.5198,0.26193,3864.285,6.876347,9229.166,0,10901.35,10901.35,0,0,0,10901.35,120.1085,0,0,13093.45,1760.194,1672.185,0,0,32084.8,28803.64,2104.091,0,-2104.091,47557.82,62.57607,0,16606.07,3091.428,9229.166,32667.92
5/05/2007 14:00,0.2107227,32.80011,140.21,37.08237,0.2060013,3039.163,6.483463,7858.95,0,7221.049,7221.049,0,0,0,7221.049,150.9215,0,0,10898.11,0,0,637.901,606.0059,29980.71,30697.32,3645.169,0,-3645.169,51015.93,67.12621,0,11872.63,2431.33,7858.95,33736.48
5/05/2007 15:00,0.1732595,23.53397,127.6323,50.84957,0.1744276,2573.352,6.989163,9624.933,0,8800.263,8800.263,0,0,0,8800.263,138.6127,0,0,12198.29,0,0,824.67,783.4365,26335.54,33977.97,3356.789,0,-3356.789,54200.46,71.31638,0,14492.76,2058.682,9624.933,36551.32
5/05/2007 16:00,0.1692349,12.71237,117.5689,65.04376,0.2690288,3969.014,4.085526,1101.089,0,6884.692,6884.692,0,0,0,6884.692,73.64314,9.09495E-13,0,5070.104,6088.003,5783.603,0,0,22978.75,36999.08,0,2118.989,2118.989,51966.85,68.37742,0,8123.706,3175.211,1101.089,40968.1
5/05/2007 17:00,0.01292853,0.9291946,109.166,79.41209,0.01469109,216.7395,5.182158,3647.094,0,10540.32,10540.32,0,0,0,10540.32,36.65765,0,0,3863.833,7256.028,6893.227,0,0,25333.18,34880.09,0,7039.289,7039.289,44546.79,58.61418,0,13417.9,173.3916,3647.094,35096.83
5/05/2007 18:00,0,0,101.6894,90,0,0,4.353017,1680.302,0,8475.804,8475.804,0,0,0,8475.804,19.8247,0,0,1680.302,7153.16,6795.502,0,0,33154.61,27840.8,0,7153.16,7153.16,37006.7,48.69301,0,10163.54,0,1680.302,27840.8
5/05/2007 19:00,0,0,94.47884,90,0,0,3.140361,51.43448,0,9637.687,9637.687,0,0,0,9637.687,0.5336808,0,0,51.43448,10090.79,9586.253,0,0,41102.57,20687.64,0,10090.79,10090.79,26370.07,34.69745,0,10627.17,0,51.43448,20687.64
5/05/2007 20:00,0,0,86.7699,90,0,0,4.225313,1448.179,0,9263.173,9263.173,0,0,0,9263.173,15.63373,0,1.81899E-12,1448.179,8226.309,7814.994,0,0,52314.56,10596.85,0,8226.309,8226.309,17698.78,23.28786,0,10913.58,0,1448.179,10596.85
5/05/2007 21:00,0,0,77.29419,90,0,0,3.582423,350.2173,0,13593.28,13593.28,10991.04,0,2872.325,13593.28,2.576401,0,1.81899E-12,350.2173,2370.543,2252.016,0,0,61454.9,2370.543,0,2370.543,2370.543,15200,20,0,15127.71,0,19350.22,2370.543
5/05/2007 22:00,0,0,63.09635,90,0,0,3.28485,120.8674,0,7532.678,7532.678,7411.81,0,2027.714,7532.678,1.604574,0,0,120.8674,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8346.379,0,19120.87,0
5/05/2007 23:00,0,0,35.73453,90,0,0,0.9741111,0,0,10903.72,10903.72,10903.72,0,2851.719,10903.72,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11994.09,0,19000,0
5/06/2007 0:00,0,0,-14.61461,90,0,0,0.9296944,0,0,9131.665,9131.665,9131.665,0,2433.557,9131.665,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10044.83,0,19000,0
5/06/2007 1:00,0,0,-53.42104,90,0,0,0.6002879,0,0,9286.066,9286.066,9286.066,0,2469.992,9286.066,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10214.67,0,19000,0
5/06/2007 2:00,0,0,-72.02211,90,0,0,1.179622,0,0,7050.318,7050.318,7050.318,0,1942.41,7050.318,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7755.35,0,19000,0
5/06/2007 3:00,0,0,-83.04946,90,0,0,2.758167,0,0,7234.649,7234.649,7234.649,0,1985.908,7234.649,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7958.114,0,19000,0
5/06/2007 4:00,0,0,-91.31265,90,0,0,1.641985,0,0,9489.945,9489.945,9489.945,0,2518.103,9489.945,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10438.94,0,19000,0
5/06/2007 5:00,0,0,-98.61169,90,0,0,1.564917,0,0,12102.15,12102.15,12102.15,0,3134.518,12102.15,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13312.36,0,19000,0
5/06/2007 6:00,0.000792759,0,-105.863,90,0,0,1.493007,0,0,7439.119,7439.119,7439.119,0,2034.158,7439.119,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8183.031,0,19000,0
5/06/2007 7:00,0.09768603,7.145888,-113.7392,71.7509,0.1983431,2926.181,0.7875451,0,0,11502.48,11502.48,8722.604,0,2337.029,11502.48,25.43958,0,0,2926.181,2926.181,2779.872,0,0,64088.84,0,0,0,0,15200,20,0,12652.72,2340.945,19000,2926.181
5/06/2007 8:00,0.2765755,18.44843,-122.9195,57.4823,0.435717,6428.186,1.755176,0,0,10575.81,10575.81,4750,0,1399.591,10575.81,60.78195,0,0,6428.186,6132.436,5825.814,0,0,64088.84,0,295.7502,0,-295.7502,15480.58,20.36917,0,11633.4,5142.549,19000,6428.186
5/06/2007 9:00,0.2934531,28.49993,-134.1987,43.5027,0.3391424,5003.41,1.041242,0,0,5996.113,5996.113,4750,0,1399.591,5996.113,83.44422,0,0,5003.41,1311.698,1246.113,0,0,63793.09,266.1752,3691.712,0,-3691.712,18982.84,24.97742,0,6595.725,4002.728,19000,5269.585
5/06/2007 10:00,0.2427669,36.55286,-148.4049,30.26575,0.2386867,3521.374,1.265975,0,0,6937.231,6937.231,4750,0,1399.591,6937.231,50.76051,0,0,3521.374,2302.349,2187.231,0,0,60101.38,3588.716,1219.025,0,-1219.025,20139.31,26.49909,0,7630.955,2817.099,19000,7110.09
5/06/2007 11:00,0.5131158,41.57512,-165.8405,19.40445,0.6520185,9619.31,2.146757,0,0,11400.91,11400.91,4750,0,1399.591,11400.91,84.3732,0,0,9619.31,7000.955,6650.907,0,0,58882.35,4685.839,2618.355,0,-2618.355,22623.3,29.76749,0,12541,7695.448,19000,14305.15
5/06/2007 12:00,0.2347511,42.58107,174.7528,16.57971,0.2262064,3337.251,1.800988,0,0,9558.562,9558.562,4750,0,1399.591,9558.562,34.91373,0,1.81899E-12,3337.251,5061.644,4808.562,0,0,56264,7042.358,0,1724.393,1724.393,20805.63,27.37582,0,10514.42,2669.801,19000,10379.61
5/06/2007 13:00,0.5188739,39.32883,156.1243,24.72308,0.6837351,10087.23,2.865885,0,0,10274.61,10274.61,4750,0,1399.591,10274.61,98.17632,0,0,10087.23,5815.375,5524.606,0,0,58179.99,5317.965,4271.854,0,-4271.854,24858.27,32.70824,0,11302.07,8069.784,19000,15405.19
5/06/2007 14:00,0.4582089,32.54314,140.3861,37.21627,0.6323631,9329.332,2.34523,0,0,10016.75,10016.75,4750,0,1399.591,10016.75,93.13734,0,0,9329.332,5543.945,5266.748,0,0,53908.14,9162.634,3785.387,0,-3785.387,28449.4,37.43341,0,11018.42,7463.465,19000,18491.96
5/06/2007 15:00,0.3094701,23.30696,127.8405,50.94172,0.4314361,6365.03,1.225467,0,0,9028.712,9028.712,0,0,0,9028.712,70.49766,0,0,6365.03,9503.907,9028.712,0,0,50122.75,12569.48,0,3138.876,3138.876,25140.73,33.07991,0,9931.583,5092.024,0,18934.51
5/06/2007 16:00,0.1925477,12.51138,117.7925,65.10693,0.3455124,5097.387,2.001393,0,0,12457.37,12457.37,4750,0,1399.591,12457.37,40.91863,0,1.81899E-12,5097.387,8113.024,7707.373,0,0,53610.39,9430.605,0,3015.637,3015.637,21961.97,28.89733,0,13703.11,4077.909,19000,14527.99
5/06/2007 17:00,0.03049668,0.7485545,109.4013,79.45193,0.1366353,2015.798,1.354218,0,0,8254.772,8254.772,4750,0,1399.591,8254.772,24.41979,0,0,2015.798,3689.234,3504.773,0,0,56961.1,6414.968,0,1673.436,1673.436,20198.02,26.57633,0,9080.25,1612.639,19000,8430.767
5/06/2007 18:00,0,0,101.9402,90,0,0,1.262894,0,0,10172.91,10172.91,5668.457,0,1616.325,10172.91,0,0,1.81899E-12,0,4741.532,4504.456,0,0,58820.47,4741.532,0,4741.532,4741.532,15200,20,0,11190.2,0,19000,4741.532
5/06/2007 19:00,0,0,94.75428,90,0,0,2.10054,0,0,10070.76,10070.76,10070.76,0,2655.16,10070.76,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11077.83,0,19000,0
5/06/2007 20:00,0,0,87.08532,90,0,0,1.178975,0,0,10152.62,10152.62,10152.62,0,2674.478,10152.62,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11167.88,0,19000,0
5/06/2007 21:00,0,0,77.67342,90,0,0,1.4002,0,0,7582.759,7582.759,7582.759,0,2068.053,7582.759,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8341.035,0,19000,0
5/06/2007 22:00,0,0,63.56409,90,0,0,0.6188713,0,0,12155.07,12155.07,12155.07,0,3147.006,12155.07,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13370.57,0,19000,0
5/06/2007 23:00,0,0,36.16333,90,0,0,1.230736,0,0,8158.009,8158.009,8158.009,0,2203.798,8158.009,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8973.81,0,19000,0
5/07/2007 0:00,0,0,-14.94481,90,0,0,1.433323,0,0,3484.385,3484.385,4750,0,1399.591,3484.385,0,0,0,0,0,0,1265.615,1202.334,64088.84,0,1202.334,0,-1202.334,16340.64,21.50084,0,3832.823,0,19000,0
5/07/2007 1:00,0,0,-53.99824,90,0,0,3.264897,107.7801,0,6398.226,6398.226,5262.45,0,1520.517,6398.226,1.684531,2.27374E-13,0,107.7801,1082.101,1027.996,0,0,62886.5,1082.101,0,1082.101,1082.101,15200,20,0,7091.938,0,19107.78,1082.101
5/07/2007 2:00,0,0,-72.48034,90,0,0,2.227304,0,0,6312.392,6312.392,6312.392,0,1768.278,6312.392,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6943.631,0,19000,0
5/07/2007 3:00,0,0,-83.41613,90,0,0,1.067144,0,0,6265.924,6265.924,6265.924,0,1757.312,6265.924,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6892.517,0,19000,0
5/07/2007 4:00,0,0,-91.62437,90,0,0,1.807794,0,0,9245.792,9245.792,9245.792,0,2460.489,9245.792,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10170.37,0,19000,0
5/07/2007 5:00,0,0,-98.89128,90,0,0,2.376042,0,0,6064.065,6064.065,6064.065,0,1709.679,6064.065,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6670.472,0,19000,0
5/07/2007 6:00,0.000382637,0,-106.1245,90,0,0,3.179041,68.93501,0,7226.259,7226.259,7157.324,0,1967.661,7226.259,0.9539515,0,0,68.93501,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7983.353,0,19068.94,0
5/07/2007 7:00,0.06575398,6.995159,-113.9909,71.75713,0.08653545,1276.668,2.803257,0,0,5593.851,5593.851,4750,0,1399.591,5593.851,22.82271,0,0,1276.668,888.2636,843.8505,0,0,64088.84,0,388.4047,0,-388.4047,15568.48,20.48483,0,6153.235,1021.335,19000,1276.668
5/07/2007 8:00,0.1758241,18.27139,-123.1638,57.51487,0.2020103,2980.283,3.336588,155.8105,0,5594.291,5594.291,4750,0,1399.591,5594.291,56.05882,0,0,3136.093,724.7158,688.48,0,0,63700.43,349.5642,2255.567,0,-2255.567,17708.29,23.30038,0,6231.625,2384.226,19155.81,3329.847
5/07/2007 9:00,0.3431857,28.28976,-134.4287,43.57117,0.4414539,6512.824,1.876598,0,0,5996.089,5996.089,4750,0,1399.591,5996.089,108.6179,0,0,6512.824,1311.673,1246.089,0,0,61444.87,2379.574,5201.151,0,-5201.151,22642.54,29.79281,0,6595.698,5210.259,19000,8892.398
5/07/2007 10:00,0.3430571,36.30557,-148.5972,30.39174,0.3773069,5566.455,3.763404,589.9342,0,7120.893,7120.893,0,0,0,7120.893,86.4553,9.09495E-13,0,6156.389,6874.693,6530.958,0,0,56243.72,7060.61,0,1308.238,1308.238,21263.54,27.97833,0,8127.949,4453.164,589.9342,12627.07
5/07/2007 11:00,0.4282035,41.29588,-165.9532,19.63117,0.4947688,7299.385,6.518945,7963.104,0,5627.592,5627.592,0,0,0,5627.592,271.2082,0,0,15262.49,0,0,2335.512,2218.736,57697.32,5752.372,9518.121,0,-9518.121,30293.22,39.85949,0,10171.9,5839.508,7963.104,13051.76
5/07/2007 12:00,0.5884464,42.28936,174.7555,16.86713,0.7941345,11715.96,6.349108,7464.558,0,6573.882,6573.882,0,0,0,6573.882,291.7686,0,0,19180.52,0,0,890.6766,846.1428,48179.2,14318.68,12562.11,0,-12562.11,42210.68,55.54036,0,10963.55,9372.772,7464.558,26034.65
5/07/2007 13:00,0.3633672,39.04959,156.2332,24.92322,0.3969905,5856.85,8.140432,14418.74,0,4537.744,4537.744,0,0,0,4537.744,446.821,0,0,20275.59,0,0,9881,9386.95,35617.09,25624.58,15243.8,0,-15243.8,56672.22,74.5687,0,12200.89,4685.479,14418.74,31481.43
5/07/2007 14:00,0.4376776,32.29124,140.5604,37.34769,0.594816,8775.395,6.843917,9133.972,0,4796.547,4796.547,0,0,0,4796.547,373.3804,0,0,17909.37,0,0,4337.424,4120.553,20373.29,39344,12895.95,0,-12895.95,68906.39,90.66628,0,9843.188,7020.316,9133.972,48119.39
5/07/2007 15:00,0.3609707,23.08477,128.0461,51.03151,0.5535229,8166.192,9.210017,18465.73,0,6774.264,6774.264,0,0,0,6774.264,393.1339,12380.33,0,26631.93,0,0,0,0,7477.338,50950.35,7477.338,0,-7477.338,76000.02,100,0,16684.56,6532.954,18465.73,59116.54
5/07/2007 16:00,0.179729,12.31507,118.0134,65.16773,0.3150171,4647.486,8.525514,16010.99,0,8031.848,8031.848,0,0,0,8031.848,257.207,12626.63,0,20658.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16840.53,3717.989,16010.99,62327.44
5/07/2007 17:00,0.0225537,0.5725296,109.634,79.48936,0.07181339,1059.472,12.51058,21000,0,5907.491,5907.491,0,0,0,5907.491,373.4152,16151.98,0,22059.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16998.24,847.5775,21000,58739.43
5/07/2007 18:00,0,0,102.1883,90,0,0,11.68604,21000,0,4739.317,4739.317,0,0,0,4739.317,443.1018,16260.68,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15713.25,0,21000,57679.96
5/07/2007 19:00,0,0,95.02699,90,0,0,12.02272,21000,0,6057.316,6057.316,0,0,0,6057.316,346.6882,14942.68,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17163.05,0,21000,57679.96
5/07/2007 20:00,0,0,87.39809,90,0,0,12.21712,21000,0,5667.084,5667.084,0,0,0,5667.084,370.5609,15332.92,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16733.79,0,21000,57679.96
5/07/2007 21:00,0,0,78.05064,90,0,0,14.10228,21000,0,5942.316,5942.316,0,0,0,5942.316,353.3976,15057.68,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17036.55,0,21000,57679.96
5/07/2007 22:00,0,0,64.03285,90,0,0,9.530336,19553.64,0,3764.996,3764.996,0,0,0,3764.996,519.3536,15788.65,0,19553.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13918.32,0,19553.64,57679.96
5/07/2007 23:00,0,0,36.60285,90,0,0,6.037026,6447.285,0,5864.763,5864.763,0,0,0,5864.763,109.9326,582.5222,0,6447.285,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9674.881,0,6447.285,57679.96
5/08/2007 0:00,0,0,-15.27341,90,0,0,5.393732,4269.724,0,5642.65,5642.65,0,0,0,5642.65,75.66878,0,0,4269.724,1445.185,1372.926,0,0,0,57679.96,0,1445.185,1445.185,74476.66,97.99558,0,8341.776,0,4269.724,57679.96
5/08/2007 1:00,0,0,-54.57087,90,0,0,5.510562,4612.672,0,8862.087,8862.087,0,0,0,8862.087,52.0495,0,1.81899E-12,4612.672,4473.069,4249.415,0,0,1605.761,56234.77,0,4473.069,4473.069,69761.62,91.7916,0,12054.63,0,4612.672,56234.77
5/08/2007 2:00,0,0,-72.93208,90,0,0,7.167693,10257.85,0,10768.01,10768.01,0,0,0,10768.01,95.26228,0,0,10257.85,537.0095,510.159,0,0,6575.837,51761.7,0,537.0095,537.0095,69195.57,91.04678,0,16973.74,0,10257.85,51761.7
5/08/2007 3:00,0,0,-83.77673,90,0,0,6.093419,6663.79,0,6109.56,6109.56,0,0,0,6109.56,109.0715,0,0,6663.79,0,0,554.2302,526.5187,7172.515,51224.69,526.5187,0,-526.5187,69695.07,91.70402,0,10052.41,0,6663.79,51224.69
5/08/2007 4:00,0,0,-91.9305,90,0,0,7.042535,9829.784,0,9514.411,9514.411,0,0,0,9514.411,103.3147,0,0,9829.784,0,0,315.3729,299.6042,6645.996,51698.56,299.6042,0,-299.6042,69979.3,92.07801,0,15380.74,0,9829.784,51698.56
5/08/2007 5:00,0,0,-99.16553,90,0,0,8.377814,15406.38,0,9601.318,9601.318,0,0,0,9601.318,160.4611,0,0,15406.38,0,0,5805.061,5514.808,6346.392,51968.2,5514.808,0,-5514.808,75211.1,98.96196,0,18264.64,0,15406.38,51968.2
5/08/2007 6:00,0.000156201,0,-106.3806,90,0,0,9.325259,18895.92,0,10292.94,10292.94,0,0,0,10292.94,183.5813,7727.623,0,18895.92,0,0,875.3519,831.5843,831.5843,56931.53,831.5843,0,-831.5843,76000.02,100,0,20770.19,0,18895.92,56931.53
5/08/2007 7:00,0.09938681,6.845133,-114.237,71.76579,0.2229806,3289.661,4.262142,1516.135,0,7192.935,7192.935,0,0,0,7192.935,66.81273,0,9.09495E-13,4805.796,5975.578,5676.799,0,0,0,57679.96,0,2685.917,2685.917,73168.81,96.27473,0,8670.296,2631.729,1516.135,60969.62
5/08/2007 8:00,0.3080547,18.09545,-123.402,57.54985,0.518411,7648.183,5.009482,3101.34,0,7467.078,7467.078,0,0,0,7467.078,143.9589,68.31635,0,10749.52,4595.513,4365.738,0,0,2984.353,54994.04,2984.353,0,-2984.353,76000.02,100,0,9764.456,6118.546,3101.34,62642.22
5/08/2007 9:00,0.4291455,28.08142,-134.6521,43.64188,0.6309152,9307.97,4.886665,2836.646,0,6424.421,6424.421,0,0,0,6424.421,189.0383,5531.364,0,12144.62,3776.606,3587.775,0,0,0,57679.96,0,0,0,76000.02,100,0,8485.187,7446.376,2836.646,66987.93
5/08/2007 10:00,0.3912337,36.06115,-148.7829,30.51941,0.4645278,6853.237,4.442283,1846.698,0,3658.838,3658.838,0,0,0,3658.838,237.7786,4945.721,0,8699.935,1907.515,1812.14,0,0,0,57679.96,0,0,0,76000.02,100,0,4948.07,5482.589,1846.698,64533.19
5/08/2007 11:00,0.4379634,41.02076,-166.0603,19.85684,0.5151951,7600.737,6.91971,9358.364,0,8257.266,8257.266,0,0,0,8257.266,205.384,8701.836,0,16959.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13762.17,6080.59,9358.364,65280.69
5/08/2007 12:00,0.4233673,42.00268,174.761,17.14938,0.4828618,7123.721,8.112661,14318.41,0,5851.837,5851.837,0,0,0,5851.837,366.417,15590.29,0,21442.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13596.22,5698.977,14318.41,64803.68
5/08/2007 13:00,0.4925012,38.77566,156.3419,25.12006,0.6400346,9442.51,5.662686,5161.028,0,8343,8343,0,0,0,8343,175.0394,6093.065,0,14603.54,3349.445,3181.972,0,0,0,57679.96,0,0,0,76000.02,100,0,11757.81,7554.008,5161.028,67122.47
5/08/2007 14:00,0.3880511,32.04448,140.7328,37.47652,0.4951511,7305.025,7.662689,12265.26,0,9128.774,9128.774,0,0,0,9128.774,214.3802,10441.51,0,19570.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16174.28,5844.02,12265.26,64984.98
5/08/2007 15:00,0.4065389,22.86749,128.2493,51.11886,0.6469275,9544.202,8.034256,13977.84,0,10662.37,10662.37,0,0,0,10662.37,220.608,12859.67,0,23522.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18717.53,7635.362,13977.84,67224.16
5/08/2007 16:00,0.2314998,12.12348,118.2317,65.22611,0.45279,6680.067,5.974263,6206.323,0,8892.562,8892.562,0,0,0,8892.562,144.912,3852.448,0,12886.39,2827.619,2686.238,0,0,0,57679.96,0,0,0,76000.02,100,0,12884.98,5344.054,6206.323,64360.02
5/08/2007 17:00,0.03204262,0.4011714,109.8639,79.52437,0.1536405,2266.677,5.992141,6274.959,0,10385.13,10385.13,0,0,0,10385.13,82.24871,9.09495E-13,0,8541.636,4326.497,4110.171,0,0,0,57679.96,0,2059.819,2059.819,73828.77,97.1431,0,14561.12,1813.342,6274.959,59946.63
5/08/2007 18:00,0,0,102.4335,90,0,0,5.33175,4087.728,0,6378.315,6378.315,0,0,0,6378.315,64.0879,0,0,4087.728,2411.144,2290.587,0,0,2288.688,55620.14,0,2411.144,2411.144,71287.2,93.79893,0,9060.011,0,4087.728,55620.14
5/08/2007 19:00,0,0,95.29681,90,0,0,4.766787,2576.312,0,8714.19,8714.19,0,0,0,8714.19,29.56456,0,0,2576.312,6460.924,6137.878,0,0,4967.737,53208.99,0,6460.924,6460.924,64476.79,84.83787,0,10873.77,0,2576.312,53208.99
5/08/2007 20:00,0,0,87.70804,90,0,0,4.056097,1028.017,0,9811.208,9811.208,0,0,0,9811.208,10.47799,0,-1.81899E-12,1028.017,9245.464,8783.191,0,0,12146.54,46748.07,0,9245.464,9245.464,54731.22,72.01475,0,11306.34,0,1028.017,46748.07
5/08/2007 21:00,0,0,78.42558,90,0,0,3.413882,208.0141,0,8223.31,8223.31,0,0,0,8223.31,2.529567,0,0,208.0141,8437.153,8015.295,0,0,22419.28,37502.61,0,8437.153,8437.153,45837.68,60.31272,0,9149.647,0,208.0141,37502.61
5/08/2007 22:00,0,0,64.50222,90,0,0,4.15976,1285.412,0,7555.091,7555.091,0,0,0,7555.091,17.01386,0,0,1285.412,6599.661,6269.678,0,0,31793.89,29065.45,0,6599.661,6599.661,38881.02,51.15923,0,8953.306,0,1285.412,29065.45
5/08/2007 23:00,0,0,37.05299,90,0,0,6.037974,6450.925,0,8335.862,8335.862,0,0,0,8335.862,77.38761,0,0,6450.925,1984.145,1884.938,0,0,39126.85,22465.79,0,1984.145,1984.145,36789.55,48.4073,0,12394.91,0,6450.925,22465.79
5/09/2007 0:00,0,0,-15.59997,90,0,0,5.848357,5821.084,0,8192.416,8192.416,0,0,0,8192.416,71.05456,0,0,5821.084,2496.138,2371.331,0,0,41331.46,20481.64,0,2496.138,2496.138,34158.39,44.94524,0,11922.2,0,5821.084,20481.64
5/09/2007 1:00,0,0,-55.13845,90,0,0,4.315158,1611.91,0,10740.03,10740.03,0,0,0,10740.03,15.00844,0,0,1611.91,9608.543,9128.115,0,0,44104.95,17985.51,0,9608.543,9608.543,24030.1,31.61854,0,12619.98,0,1611.91,17985.51
5/09/2007 2:00,0,0,-73.3771,90,0,0,4.749791,2534.092,0,9956.405,9956.405,4750,0,1399.591,9956.405,25.45188,0,0,2534.092,2812.961,2672.313,0,0,54781.1,8376.964,0,2812.961,2812.961,21064.98,27.71707,0,12219.09,0,21534.09,8376.964
5/09/2007 3:00,0,0,-84.1311,90,0,0,5.532463,4676.959,0,7876.24,7876.24,4750,0,1399.591,7876.24,59.38061,0,0,4676.959,0,0,1550.719,1473.183,57906.61,5564.003,1473.183,0,-1473.183,22462.56,29.556,0,11002.34,0,23676.96,5564.003
5/09/2007 4:00,0,0,-92.23093,90,0,0,6.164182,6921.721,0,7604.268,7604.268,0,0,0,7604.268,91.02415,0,0,6921.721,718.4706,682.5471,0,0,56433.43,6889.868,0,718.4706,718.4706,21705.23,28.5595,0,11825.55,0,6921.721,6889.868
5/09/2007 5:00,0,0,-99.43437,90,0,0,5.938223,6084.783,0,6842.786,6842.786,0,0,0,6842.786,88.92259,0,0,6084.783,797.8981,758.0032,0,0,57231.73,6171.397,0,797.8981,797.8981,20864.17,27.45285,0,10569.46,0,6084.783,6171.397
5/09/2007 6:00,0.000206543,0,-106.6314,90,0,0,5.872304,5891.356,0,6810.551,6810.551,0,0,0,6810.551,86.50337,0,0,5891.356,967.5737,919.195,0,0,58118.29,5373.499,0,967.5737,967.5737,19844.26,26.11086,0,10437.28,0,5891.356,5373.499
5/09/2007 7:00,0.0490752,6.695872,-114.4775,71.77685,0.0535377,789.8483,4.056374,1028.705,0,9182.195,9182.195,4750,0,1399.591,9182.195,19.80521,0,0,1818.553,3582.621,3403.49,0,0,59193.37,4405.925,0,2792.773,2792.773,16900.41,22.23738,0,10614.77,631.8787,20028.71,5195.773
5/09/2007 8:00,0.0675737,17.92072,-123.6343,57.58715,0.06477097,955.5741,6.191575,7002.13,0,10562.1,10562.1,4750,0,1399.591,10562.1,75.34203,0,0,7957.704,0,0,1190.026,1130.524,62296.45,1613.152,2086.098,0,-2086.098,18879.46,24.84139,0,15119.38,764.4592,26002.13,2568.727
5/09/2007 9:00,0.0548119,27.875,-134.869,43.71474,0.0520293,767.5948,7.67138,12310.41,0,7225.907,7225.907,0,0,0,7225.907,180.9877,0,0,13078,0,0,5084.5,4830.275,60210.35,3490.641,5597.87,0,-5597.87,24190.07,31.82903,0,14103.7,614.0758,12310.41,4258.236
5/09/2007 10:00,0.02905529,35.81971,-148.962,30.64857,0.02746412,405.1816,11.13025,21000,0,7712.877,7712.877,0,0,0,7712.877,277.5252,0,0,21405.18,0,0,13287.12,12622.77,54612.48,8528.724,13027.95,0,-13027.95,36549.46,48.09139,0,18984.17,324.1453,21000,8933.905
5/09/2007 11:00,0.07127209,40.74984,-166.162,20.08123,0.06756111,996.7375,10.21191,20802.26,0,9605.196,9605.196,0,0,0,9605.196,226.95,0,0,21799,0,0,11197.06,10637.21,41584.53,20253.88,11633.95,0,-11633.95,47586.39,62.61367,0,20966.85,797.39,20802.26,21250.62
5/09/2007 12:00,0.07396987,41.72113,174.7691,17.4264,0.07012216,1034.521,12.01117,21000,0,7091.702,7091.702,0,0,0,7091.702,310.7085,0,0,22034.52,0,0,13908.3,13212.88,29950.58,30724.43,14247.4,0,-14247.4,61102.67,80.39823,0,18300.87,827.6168,21000,31758.95
5/09/2007 13:00,0.3283425,38.50711,156.4505,25.31347,0.346321,5109.317,10.23908,20834.92,0,9398.411,9398.411,0,0,0,9398.411,276.0492,285.0776,0,25944.24,0,0,11151.43,10593.86,15703.18,43547.09,15703.18,0,-15703.18,76000.02,100,0,20755.71,4087.454,20834.92,48656.41
5/09/2007 14:00,0.1591273,31.80294,140.9034,37.60266,0.1527008,2252.814,7.193817,10334.54,0,10265.79,10265.79,0,0,0,10265.79,122.6146,2321.567,0,12587.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16459.63,1802.251,10334.54,59932.77
5/09/2007 15:00,0.2028788,22.65517,128.4499,51.20368,0.2211116,3262.086,5.287282,3957.146,0,10240.44,10240.44,0,0,0,10240.44,70.49728,0,0,7219.232,6613.996,6283.296,0,0,0,57679.96,0,3351.909,3351.909,72466.79,95.35102,0,13243.06,2609.669,3957.146,60942.04
5/09/2007 16:00,0.08850688,11.93668,118.4472,65.28203,0.09227482,1361.342,4.107394,1155.387,0,8449.064,8449.064,0,0,0,8449.064,29.78707,0,1.81899E-12,2516.729,7677.555,7293.677,0,0,3724.344,54328.05,0,6316.213,6316.213,65808.92,86.59067,0,9871.665,1089.073,1155.387,55689.39
5/09/2007 17:00,0.02689211,0.234528,110.0909,79.55693,0.1239087,1828.04,2.486027,0,0,9440.657,9440.657,0,0,0,9440.657,19.36349,0,1.81899E-12,1828.04,9937.533,9440.657,0,0,10742.36,48011.83,0,8109.493,8109.493,57260.76,75.34309,0,10384.72,1462.432,0,49839.88
5/09/2007 18:00,0,0,102.6759,90,0,0,7.572533,11796.96,0,10288.12,10288.12,0,0,0,10288.12,114.6658,0,0,11796.96,0,0,1508.839,1433.397,19752.91,39902.34,1433.397,0,-1433.397,58620.6,77.13235,0,17215.41,0,11796.96,39902.34
5/09/2007 19:00,0,0,95.56364,90,0,0,7.371859,10920.32,0,9012.154,9012.154,0,0,0,9012.154,121.1732,0,0,10920.32,0,0,1908.161,1812.753,18319.51,41192.4,1812.753,0,-1812.753,60340.33,79.39516,0,15373.53,0,10920.32,41192.4
5/09/2007 20:00,0,0,88.01499,90,0,0,6.176403,6957.595,0,9968.245,9968.245,0,0,0,9968.245,69.79759,0,0,6957.595,3169.105,3010.65,0,0,16506.76,42823.88,0,3169.105,3169.105,56999.8,74.99973,0,14443.87,0,6957.595,42823.88
5/09/2007 21:00,0,0,78.798,90,0,0,8.136422,14404.25,0,8654.928,8654.928,0,0,0,8654.928,166.4284,0,0,14404.25,0,0,5749.326,5461.86,20027.98,39654.77,5461.86,0,-5461.86,62181.38,81.81758,0,16722.55,0,14404.25,39654.77
5/09/2007 22:00,0,0,64.9718,90,0,0,5.970134,6190.47,0,7531.115,7531.115,0,0,0,7531.115,82.19858,0,0,6190.47,1411.206,1340.646,0,0,14566.12,44570.45,0,1411.206,1411.206,60693.84,79.86029,0,11379.46,0,6190.47,44570.45
5/09/2007 23:00,0,0,37.51358,90,0,0,5.131806,3487.954,0,9822.172,9822.172,0,0,0,9822.172,35.51103,0,0,3487.954,6667.598,6334.218,0,0,16134.13,43159.24,0,6667.598,6667.598,53665.57,70.61258,0,12548.37,0,3487.954,43159.24
5/10/2007 0:00,0,0,-15.92402,90,0,0,3.977316,897.7612,0,10513.8,10513.8,0,0,0,10513.8,8.53888,0,1.81899E-12,897.7612,10122.15,9616.044,0,0,23542.57,36491.64,0,10122.15,10122.15,42995.89,56.57352,0,12014.07,0,897.7612,36491.64
5/10/2007 1:00,0,0,-55.70053,90,0,0,3.155932,58.47945,0,10123.32,10123.32,0,0,0,10123.32,0.5776709,0,1.81899E-12,58.47945,10594.56,10064.84,0,0,34789.41,26369.49,0,10594.56,10594.56,31828.23,41.87925,0,11164.89,0,58.47945,26369.49
5/10/2007 2:00,0,0,-73.81515,90,0,0,6.461958,7795.825,0,7120.809,7120.809,0,0,0,7120.809,109.4795,0,0,7795.825,0,0,675.0163,641.2655,46561.14,15774.92,641.2655,0,-641.2655,32436.59,42.67972,0,11730.8,0,7795.825,15774.92
5/10/2007 3:00,0,0,-84.4791,90,0,0,4.81149,2683.919,0,10520.87,10520.87,0,0,0,10520.87,25.51042,0,0,2683.919,8249.426,7836.955,0,0,45919.88,16352.06,0,8249.426,8249.426,23740.93,31.23806,0,12914.92,0,2683.919,16352.06
