Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 4:00,0,0,-92.52556,90,0,0,2.172095,0,0,8806.375,8806.375,4750,0,1399.591,8806.375,0,0,0,0,4269.869,4056.375,0,0,55085.91,8102.638,0,4269.869,4269.869,19240.1,25.31591,0,9687.013,0,19000,8102.638
5/10/2007 5:00,0,0,-99.69769,90,0,0,3.405424,202.3016,0,9267.086,9267.086,5423.653,0,1558.557,9267.086,2.183012,0,0,202.3016,3832.77,3641.131,0,0,59830.21,3832.77,0,3832.77,3832.77,15200,20,0,10294.95,0,19202.3,3832.77
5/10/2007 6:00,7.77872E-05,0,-106.8767,90,0,0,3.980136,901.583,0,10280.46,10280.46,9378.88,0,2491.894,10280.46,8.769868,0,1.81899E-12,901.583,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11759.3,0,19901.58,0
5/10/2007 7:00,0.09598041,6.54744,-114.7123,71.79025,0.2261186,3335.956,5.053422,3240.214,0,8990.351,8990.351,4750,0,1399.591,8990.351,73.14699,0,0,6576.17,1052.775,1000.136,0,0,64088.84,0,2283.181,0,-2283.181,17366.02,22.85002,0,11509.49,2668.765,22240.21,3335.956
5/10/2007 8:00,0.2941695,17.74726,-123.8604,57.6267,0.4993373,7366.785,9.866551,20302.66,0,14747.12,14747.12,4750,0,1399.591,14747.12,187.6261,1.81899E-12,0,27669.45,0,0,10305.55,9790.27,61805.66,2054.863,17157.05,0,-17157.05,33642.63,44.26661,0,26373.16,5893.428,39302.66,9421.648
5/10/2007 9:00,0.4022332,27.6706,-135.0794,43.78961,0.5841191,8617.582,10.19171,20777.98,0,11281.22,11281.22,0,0,0,11281.22,260.5708,0,0,29395.56,0,0,9496.761,9021.922,44648.61,17496.21,17639.5,0,-17639.5,50376.93,66.28542,0,22798.33,6894.066,20777.98,26113.79
5/10/2007 10:00,0.484913,35.58136,-149.1345,30.77901,0.6612008,9754.776,10.90755,21000,0,9785.972,9785.972,0,0,0,9785.972,314.2741,0,0,30754.78,0,0,11214.03,10653.33,27009.1,33371.77,20408.1,0,-20408.1,69737.76,91.76019,0,21264.57,7803.821,21000,43126.54
5/10/2007 11:00,0.7256019,40.48323,-166.2584,20.30409,1.040663,15353.04,11.27726,21000,0,11414.86,11414.86,0,0,0,11414.86,318.4713,18337.18,0,36353.04,0,0,0,0,6600.997,51739.06,6600.997,0,-6600.997,76000.02,100,0,23056.34,12282.43,21000,67092.09
5/10/2007 12:00,0.7331559,41.44478,174.7798,17.6981,1.04744,15453.01,9.469387,19388.45,0,12457.12,12457.12,0,0,0,12457.12,279.6913,22384.35,0,34841.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23397.05,12362.41,19388.45,73132.97
5/10/2007 13:00,0.6923623,38.24403,156.5589,25.50329,1.001891,14781.02,6.607944,8308.641,0,6230.63,6230.63,0,0,0,6230.63,370.5831,16859.04,0,23089.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11008.01,11824.82,8308.641,72460.98
5/10/2007 14:00,0.617871,31.56669,141.0721,37.72599,0.9273646,13681.53,5.495356,4568.034,0,10199.6,10199.6,0,0,0,10199.6,178.9243,7753.563,0,18249.56,5927.962,5631.564,0,0,0,57679.96,0,0,0,76000.02,100,0,13503.57,10945.22,4568.034,71361.48
5/10/2007 15:00,0.4367374,22.4479,128.648,51.28592,0.7074533,10437.15,8.042049,14018.31,0,7390.264,7390.264,0,0,0,7390.264,330.9145,17065.19,0,24455.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15138.45,8349.717,14018.31,68117.1
5/10/2007 16:00,0.1886144,11.75474,118.6598,65.33544,0.3637758,5366.83,6.417418,7665.078,0,7760.358,7760.358,0,0,0,7760.358,167.9292,5266.535,0,13031.91,100.2945,95.27976,0,0,0,57679.96,0,0,0,76000.02,100,0,12368.93,4293.464,7665.078,63046.79
5/10/2007 17:00,0.01853638,0.07264335,110.315,79.58704,0.05563935,820.8542,8.594484,16244.58,0,7890.682,7890.682,0,0,0,7890.682,216.2732,9174.749,0,17065.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16802.04,656.6834,16244.58,58500.81
5/10/2007 18:00,0,0,102.9152,90,0,0,4.928282,2921.197,0,8123.895,8123.895,0,0,0,8123.895,35.95809,0,9.09495E-13,2921.197,5476.524,5202.698,0,0,0,57679.96,0,5476.524,5476.524,70227.25,92.40426,0,10396.88,0,2921.197,57679.96
5/10/2007 19:00,0,0,95.82737,90,0,0,7.11451,10101.74,0,7504.166,7504.166,0,0,0,7504.166,134.6151,0,0,10101.74,0,0,2597.571,2467.692,6085.026,52203.43,2467.692,0,-2467.692,72568.31,95.4846,0,13305.45,0,10101.74,52203.43
5/10/2007 20:00,0,0,88.31879,90,0,0,4.109998,1161.853,0,9943.496,9943.496,0,0,0,9943.496,11.68455,0,0,1161.853,9243.835,8781.644,0,0,3617.334,54424.36,0,9243.835,9243.835,62824.45,82.66373,0,11518.77,0,1161.853,54424.36
5/10/2007 21:00,0,0,79.16764,90,0,0,6.044273,6475.107,0,10105.31,10105.31,0,0,0,10105.31,64.07627,0,0,6475.107,3821.269,3630.206,0,0,13888.26,45180.52,0,3821.269,3821.269,58796.48,77.36378,0,14353.4,0,6475.107,45180.52
5/10/2007 22:00,0,0,65.44116,90,0,0,7.314806,10701.34,0,12389.24,12389.24,0,0,0,12389.24,86.37604,0,0,10701.34,1776.743,1687.906,0,0,18134.12,41359.25,0,1776.743,1776.743,56923.63,74.8995,0,18978.84,0,10701.34,41359.25
5/10/2007 23:00,0,0,37.98444,90,0,0,9.319368,18873.31,0,12198.94,12198.94,0,0,0,12198.94,154.7126,0,0,18873.31,0,0,6674.362,6340.644,20108.28,39582.51,6340.644,0,-6340.644,62938.89,82.81432,0,22855.49,0,18873.31,39582.51
5/11/2007 0:00,0,0,-16.24508,90,0,0,6.659481,8518.104,0,9870.563,9870.563,0,0,0,9870.563,86.29805,0,0,8518.104,1423.641,1352.459,0,0,13767.63,45289.09,0,1423.641,1423.641,61438.24,80.83978,0,15116.67,0,8518.104,45289.09
5/11/2007 1:00,0,0,-56.25662,90,0,0,6.832057,9099.157,0,7089.067,7089.067,0,0,0,7089.067,128.3548,0,0,9099.157,0,0,2010.091,1909.586,15349.46,43865.45,1909.586,0,-1909.586,63249.84,83.22345,0,12347.55,0,9099.157,43865.45
5/11/2007 2:00,0,0,-74.24598,90,0,0,7.423759,11119.51,0,7192.296,7192.296,0,0,0,7192.296,154.6031,0,0,11119.51,0,0,3927.218,3730.857,13439.87,45584.07,3730.857,0,-3730.857,66789.23,87.88056,0,13471.28,0,11119.51,45584.07
5/11/2007 3:00,0,0,-84.82059,90,0,0,8.625455,16349.47,0,8400.029,8400.029,0,0,0,8400.029,194.6358,0,0,16349.47,0,0,7949.438,7551.966,9709.012,48941.84,7551.966,0,-7551.966,73953.66,97.30743,0,17414.77,0,16349.47,48941.84
5/11/2007 4:00,0,0,-92.81428,90,0,0,5.940371,6091.086,0,11578.86,11578.86,0,0,0,11578.86,52.60526,0,0,6091.086,5776.599,5487.769,0,0,2157.045,55738.62,0,5776.599,5776.599,67864.59,89.2955,0,15782.28,0,6091.086,55738.62
5/11/2007 5:00,0,0,-99.95542,90,0,0,3.520136,293.8541,0,6443.128,6443.128,0,0,0,6443.128,4.560737,0,0,293.8541,6472.92,6149.274,0,0,8575.488,49962.02,0,6472.92,6472.92,61041.54,80.31779,0,7234.368,0,293.8541,49962.02
5/11/2007 6:00,5.06211E-05,0,-107.1165,90,0,0,2.001233,0,0,7321.378,7321.378,0,0,0,7321.378,0,0,9.09495E-13,0,7706.714,7321.378,0,0,15767.62,43489.1,0,7706.714,7706.714,52917.95,69.62886,0,8053.516,0,0,43489.1
5/11/2007 7:00,0.0864784,6.399902,-114.9413,71.80598,0.1902633,2806.978,3.744102,559.4309,0,6005.454,6005.454,0,0,0,6005.454,56.05587,0,0,3366.409,5732.655,5446.022,0,0,24330.64,35782.38,0,2925.677,2925.677,49834.01,65.57105,0,6885.714,2245.583,559.4309,38589.36
5/11/2007 8:00,0.3182304,17.57516,-124.0804,57.66843,0.5535311,8166.313,2.006012,0,0,5032.323,5032.323,0,0,0,5032.323,162.2772,0,0,8166.313,5297.182,5032.323,0,0,27581.39,32856.71,2869.131,0,-2869.131,52555.91,69.1525,0,5535.555,6533.05,0,41023.02
5/11/2007 9:00,0.4820235,27.46832,-135.2833,43.86638,0.743303,10966.04,2.373714,0,0,9229.81,9229.81,0,0,0,9229.81,118.8111,0,0,10966.04,9715.589,9229.81,0,0,24712.26,35438.92,1250.453,0,-1250.453,53742.19,70.71339,0,10152.79,8772.833,0,46404.96
5/11/2007 10:00,0.5845712,35.3462,-149.3004,30.91055,0.8543402,12604.19,4.471656,1906.406,0,11830.57,11830.57,0,0,0,11830.57,122.6534,0,0,14510.59,10446.49,9924.162,0,0,23461.81,36564.33,2157.701,0,-2157.701,55789.16,73.40678,0,13966.83,10083.35,1906.406,49168.52
5/11/2007 11:00,0.5812655,40.22103,-166.3495,20.5252,0.8075835,11914.38,4.128607,1208.059,0,7497.746,7497.746,0,0,0,7497.746,175.0184,0,0,13122.44,6620.724,6289.688,0,0,21304.11,38506.26,5293.655,0,-5293.655,60811.17,80.01468,0,8851.55,9531.503,1208.059,50420.64
5/11/2007 12:00,0.6926569,41.17373,174.793,17.96441,0.9913431,14625.41,3.581928,349.769,0,7124.596,7124.596,0,0,0,7124.596,210.1898,0,0,14975.18,7131.397,6774.827,0,0,16010.45,43270.55,7494.011,0,-7494.011,67920.61,89.36921,0,8011.94,11700.33,349.769,57895.96
5/11/2007 13:00,0.6224177,37.98648,156.667,25.68942,0.8987746,13259.73,4.204959,1397.641,0,9515.691,9515.691,0,0,0,9515.691,154.0337,0,0,14657.37,8545.316,8118.05,0,0,8516.439,50015.16,4714.417,0,-4714.417,72393.1,95.25406,0,11166.08,10607.79,1397.641,63274.89
5/11/2007 14:00,0.5018774,31.33581,141.239,37.84642,0.7431886,10964.35,3.831346,697.3011,0,9032.336,9032.336,0,0,0,9032.336,129.1101,0,0,11661.65,8773.721,8335.034,0,0,3802.023,54258.14,2190.632,0,-2190.632,74471.31,97.98856,0,10284.22,8771.482,697.3011,65222.49
5/11/2007 15:00,0.3235167,22.24573,128.8435,51.3655,0.4911085,7245.385,2.614989,0,0,9006.06,9006.06,0,0,0,9006.06,80.4501,0,1.81899E-12,7245.385,9480.063,9006.06,0,0,1611.391,56229.7,0,2234.678,2234.678,72115.76,94.88914,0,9906.666,5796.308,0,63475.09
5/11/2007 16:00,0.1305688,11.57769,118.8697,65.38631,0.1871192,2760.593,1.802503,0,0,9832.111,9832.111,0,0,0,9832.111,28.07731,0,0,2760.593,10349.59,9832.111,0,0,4094.367,53995.03,0,7588.999,7588.999,64116.25,84.36347,0,10815.32,2208.474,0,56755.62
5/11/2007 17:00,0.01305198,0,110.5361,90,0,0,2.15926,0,0,6305.422,6305.422,0,0,0,6305.422,0,0,9.09495E-13,0,6637.287,6305.422,0,0,12526.59,46406.03,0,6637.287,6637.287,57119.94,75.1578,0,6935.965,0,0,46406.03
5/11/2007 18:00,0,0,103.1515,90,0,0,1.186805,0,0,8688.52,8688.52,0,0,0,8688.52,0,0,1.81899E-12,0,9145.81,8688.52,0,0,19901.35,39768.74,0,9145.81,9145.81,47479.41,62.47289,0,9557.371,0,0,39768.74
5/11/2007 19:00,0,0,96.08785,90,0,0,0.7580065,0,0,9439.195,9439.195,0,0,0,9439.195,0,0,1.81899E-12,0,9935.994,9439.195,0,0,30063.36,30622.93,0,9935.994,9935.994,37005.95,48.69203,0,10383.11,0,0,30622.93
5/11/2007 20:00,0,0,88.61924,90,0,0,1.493479,0,0,10585.52,10585.52,0,0,0,10585.52,0,0,0,0,11142.65,10585.52,0,0,41103.36,20686.94,0,11142.65,11142.65,25260.56,33.23757,0,11644.07,0,0,20686.94
5/11/2007 21:00,0,0,79.53421,90,0,0,2.37418,0,0,4474.777,4474.777,0,0,0,4474.777,0,0,9.09495E-13,0,4710.292,4474.777,0,0,53484.08,9544.283,0,4710.292,4710.292,20295.48,26.70457,0,4922.255,0,0,9544.283
5/11/2007 22:00,0,0,65.90987,90,0,0,2.870969,0,0,10241.17,10241.17,5648.879,0,1611.705,10241.17,0,9.09495E-13,0,0,4833.991,4592.291,0,0,58717.74,4833.991,0,4833.991,4833.991,15200,20,0,11265.29,0,19000,4833.991
5/11/2007 23:00,0,0,38.46529,90,0,0,2.049333,0,0,9178.138,9178.138,9178.138,0,2444.524,9178.138,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10095.95,0,19000,0
5/12/2007 0:00,0,0,-16.56265,90,0,0,1.948005,0,0,5073.395,5073.395,5073.395,0,1475.905,5073.395,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5580.734,0,19000,0
5/12/2007 1:00,0,0,-56.80626,90,0,0,3.178477,68.6799,0,8805.26,8805.26,8736.58,0,2340.327,8805.26,0.7799872,0,0,68.6799,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9720.126,0,19068.68,0
5/12/2007 2:00,0,0,-74.66937,90,0,0,3.18738,72.70773,0,6921.689,6921.689,6848.981,0,1894.9,6921.689,1.050433,0,0,72.70773,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7650.212,0,19072.71,0
5/12/2007 3:00,0,0,-85.15542,90,0,0,2.307621,0,0,7282.892,7282.892,7282.892,0,1997.292,7282.892,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8011.181,0,19000,0
5/12/2007 4:00,0,0,-93.09699,90,0,0,3.289815,124.2204,0,4423.689,4423.689,4750,0,1399.591,4423.689,2.808072,0,0,124.2204,0,0,450.5313,428.0048,64088.84,0,428.0048,0,-428.0048,15606.04,20.53426,0,4928.168,0,19124.22,0
5/12/2007 5:00,0,0,-100.2075,90,0,0,4.271416,1532.889,0,9189.653,9189.653,7290.82,0,1999.163,9189.653,16.6806,0,1.81899E-12,1532.889,385.2043,365.9441,0,0,63660.84,385.2043,0,385.2043,385.2043,15200,20,0,10875.06,0,20532.89,385.2043
5/12/2007 6:00,2.28483E-05,0,-107.3506,90,0,0,4.991458,3049.549,0,8522.055,8522.055,5472.505,0,1570.085,8522.055,35.7842,0,0,3049.549,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10899.03,0,22049.55,0
5/12/2007 7:00,0.1013458,6.253324,-115.1646,71.82397,0.2693545,3973.82,2.638782,0,0,13667.88,13667.88,9892.746,0,2613.154,13667.88,29.07416,0,0,3973.82,3973.82,3775.129,0,0,64088.84,0,0,0,0,15200,20,0,15034.66,3179.056,19000,3973.82
5/12/2007 8:00,0.3163431,17.40451,-124.2943,57.71225,0.554744,8184.207,2.613887,0,0,5458.64,5458.64,4750,0,1399.591,5458.64,149.9312,0,0,8184.207,745.9368,708.64,0,0,64088.84,0,7438.27,0,-7438.27,22256.57,29.28495,0,6004.504,6547.366,19000,8184.207
5/12/2007 9:00,0.5482897,27.26826,-135.4806,43.94492,0.8553609,12619.25,3.552477,323.1194,0,9147.161,9147.161,4750,0,1399.591,9147.161,141.4905,0,0,12942.36,4288.465,4074.042,0,0,56650.57,6694.443,8330.78,0,-8330.78,30159.84,39.68399,0,10223.44,10095.4,19323.12,19313.69
5/12/2007 10:00,0.666036,35.11433,-149.4599,31.043,0.9852178,14535.04,6.496432,7897.019,0,10111.87,10111.87,0,0,0,10111.87,221.8388,0,0,22432.06,2331.424,2214.853,0,0,48319.79,14192.15,12203.62,0,-12203.62,41737.2,54.91736,0,15071.57,11628.03,7897.019,28727.18
5/12/2007 11:00,0.6422552,39.96332,-166.4354,20.74434,0.9210407,13588.23,5.232284,3795.641,0,9348.799,9348.799,0,0,0,9348.799,185.9476,0,0,17383.87,5845.429,5553.158,0,0,36116.18,25175.4,7742.798,0,-7742.798,49082.67,64.58244,0,12181.5,10870.58,3795.641,38763.62
5/12/2007 12:00,0.7451918,40.90804,174.8088,18.22526,1.073754,15841.22,9.092238,18120,0,7908.546,7908.546,0,0,0,7908.546,429.4244,0,0,33961.22,0,0,10211.46,9700.884,28373.38,32143.92,25542.11,0,-25542.11,73314.03,96.46581,0,17759.4,12672.98,18120,47985.14
5/12/2007 13:00,0.6676919,37.73454,156.7749,25.87171,0.9729388,14353.89,6.878602,9235.784,0,9501.28,9501.28,0,0,0,9501.28,248.2789,11243.15,0,23589.67,279.4695,265.4961,0,0,2831.272,55131.81,2831.272,0,-2831.272,76000.02,100,0,15069.3,11483.11,9235.784,69485.7
5/12/2007 14:00,0.5167579,31.11035,141.404,37.96384,0.7746689,11428.79,7.228671,10436.85,0,7809.772,7809.772,0,0,0,7809.772,279.9779,14055.86,0,21865.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13809.17,9143.028,10436.85,69108.74
5/12/2007 15:00,0.3633056,22.04872,129.0364,51.44237,0.5854976,8637.918,6.937284,9425.815,0,9068.229,9068.229,0,0,0,9068.229,199.198,8995.504,0,18063.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14687.96,6910.334,9425.815,66317.88
5/12/2007 16:00,0.1688549,11.4056,119.0766,65.43461,0.3172434,4680.332,5.434613,4389.729,0,10242.62,10242.62,0,0,0,10242.62,88.55215,0,0,9070.061,6160.938,5852.891,0,0,0,57679.96,0,1480.606,1480.606,74439.32,97.94646,0,13461.75,3744.265,4389.729,62360.29
5/12/2007 17:00,0.01243306,0,110.7542,90,0,0,4.987892,3042.302,0,5405.841,5405.841,0,0,0,5405.841,56.27806,0,9.09495E-13,3042.302,2487.935,2363.539,0,0,1645.118,56199.35,0,2487.935,2487.935,71816.8,94.49578,0,7467.576,0,3042.302,56199.35
5/12/2007 18:00,0,0,103.3845,90,0,0,5.266979,3897.527,0,10055.86,10055.86,0,0,0,10055.86,38.75875,0,0,3897.527,6482.459,6158.336,0,0,4409.49,53711.41,0,6482.459,6482.459,64983.69,85.50484,0,13010.21,0,3897.527,53711.41
5/12/2007 19:00,0,0,96.34498,90,0,0,5.801515,5683.635,0,4810.416,4810.416,0,0,0,4810.416,118.1527,0,0,5683.635,0,0,873.2192,829.5582,11612.22,47228.96,829.5582,0,-829.5582,65770.68,86.54035,0,8133.274,0,5683.635,47228.96
5/12/2007 20:00,0,0,88.91618,90,0,0,3.912001,809.2495,0,7727.391,7727.391,0,0,0,7727.391,10.47248,0,9.09495E-13,809.2495,7282.253,6918.141,0,0,10782.67,47975.56,0,7282.253,7282.253,58094.51,76.44013,0,8904.754,0,809.2495,47975.56
5/12/2007 21:00,0,0,79.89746,90,0,0,2.439621,0,0,6854.297,6854.297,0,0,0,6854.297,0,0,9.09495E-13,0,7215.05,6854.297,0,0,18874.06,40693.3,0,7215.05,7215.05,50489.18,66.43312,0,7539.727,0,0,40693.3
5/12/2007 22:00,0,0,66.37748,90,0,0,2.082077,0,0,8309.799,8309.799,0,0,0,8309.799,0,0,0,0,8747.157,8309.799,0,0,26890.78,33478.25,0,8747.157,8747.157,41268.87,54.30113,0,9140.779,0,0,33478.25
5/12/2007 23:00,0,0,38.95586,90,0,0,3.167608,63.76194,0,10361.36,10361.36,0,0,0,10361.36,0.6153818,0,0,63.76194,10839.58,10297.6,0,0,36609.84,24731.1,0,10839.58,10839.58,29842.95,39.26703,0,11429.38,0,63.76194,24731.1
5/13/2007 12:00:00 AM,0,0,-16.8762,90,0,0,3.683564,463.7646,0,7569.897,7569.897,0,0,0,7569.897,6.126431,0,0,463.7646,7480.14,7106.132,0,0,48653.82,13891.52,0,7480.14,7480.14,21958.19,28.89235,0,8558.77,0,463.7646,13891.52
5/13/2007 1:00:00 AM,0,0,-57.34895,90,0,0,3.663365,431.8439,0,8468.658,8468.658,4750,0,1399.591,8468.658,5.099319,0,0,431.8439,3459.805,3286.814,0,0,56965.09,6411.378,0,3459.805,3459.805,18311.23,24.09373,0,9531.446,0,19431.84,6411.378
5/13/2007 2:00:00 AM,0,0,-75.0851,90,0,0,3.747646,565.0319,0,6921.848,6921.848,4750,0,1399.591,6921.848,8.163021,0,0,565.0319,1691.385,1606.816,0,0,60809.31,2951.573,0,1691.385,1691.385,16528.36,21.74784,0,7896.549,0,19565.03,2951.573
5/13/2007 3:00:00 AM,0,0,-85.48346,90,0,0,4.939497,2943.981,0,8178.237,8178.237,4750,0,1399.591,8178.237,35.99774,0,0,2943.981,509.7431,484.256,0,0,62688.63,1260.188,0,509.7431,509.7431,15991.04,21.04084,0,10468.05,0,21943.98,1260.188
5/13/2007 4:00:00 AM,0,0,-93.3736,90,0,0,6.468463,7814.919,0,8411.544,8411.544,4750,0,1399.591,8411.544,92.90707,0,0,7814.919,0,0,4153.375,3945.706,63255.01,750.4452,3945.706,0,-3945.706,19734.27,25.96614,0,13160.16,0,26814.92,750.4452
5/13/2007 5:00:00 AM,0,0,-100.4538,90,0,0,5.615167,4967.892,0,9249.191,9249.191,4750,0,1399.591,9249.191,53.71163,0,0,4967.892,0,0,468.7004,445.2654,59309.3,4301.581,445.2654,0,-445.2654,20156.68,26.52195,0,12658.06,0,23967.89,4301.581
5/13/2007 6:00:00 AM,3.62851E-06,0,-107.579,90,0,0,4.938916,2942.802,0,12465.45,12465.45,5055.445,0,1471.669,12465.45,23.60767,0,1.81899E-12,2942.802,4702.319,4467.204,0,0,58864.04,4702.319,0,4702.319,4702.319,15200,20,0,15183.4,0,21942.8,4702.319
5/13/2007 7:00:00 AM,0.04489158,6.107774,-115.3821,71.84418,0.05003981,738.2435,5.731947,5442.531,0,7406.029,7406.029,4750,0,1399.591,7406.029,83.45598,0,0,6180.774,0,0,2786.501,2647.176,64088.84,0,3385.42,0,-3385.42,18411.69,24.22591,0,10867.9,590.5948,24442.53,738.2435
5/13/2007 8:00:00 AM,0.1556089,17.2354,-124.502,57.7581,0.1750146,2582.012,7.345507,10819.17,0,7369.622,7369.622,0,0,0,7369.622,181.8436,0,0,13401.18,0,0,3449.551,3277.073,60703.42,3046.878,5859.085,0,-5859.085,23970.11,31.53961,0,13516.17,2065.609,10819.17,5628.89
5/13/2007 9:00:00 AM,0.3291732,27.07052,-135.6714,44.0251,0.4334756,6395.12,5.687549,5262.08,0,9640.643,9640.643,0,0,0,9640.643,120.9173,0,0,11657.2,4609.013,4378.562,0,0,54844.34,8320.055,1786.107,0,-1786.107,25664.56,33.76915,0,13235.75,5116.096,5262.08,14715.17
5/13/2007 10:00:00 AM,0.3434697,34.88586,-149.6129,31.17617,0.3895313,5746.804,7.089716,10010.87,0,8801.325,8801.325,0,0,0,8801.325,179.0376,0,0,15757.68,0,0,1209.547,1149.07,53058.23,9927.55,6895.874,0,-6895.874,32206.56,42.37704,0,14686.89,4597.443,10010.87,15674.35
5/13/2007 11:00:00 AM,0.5374666,39.7102,-166.5161,20.96131,0.7305598,10778.04,3.669918,442.199,0,7740.911,7740.911,0,0,0,7740.911,144.9473,0,0,11220.24,7682.855,7298.712,0,0,46162.36,16133.84,3095.184,0,-3095.184,35142.91,46.24066,0,8736.102,8622.432,442.199,26911.88
5/13/2007 12:00:00 PM,0.3489292,40.64779,174.827,18.48058,0.3709097,5472.076,4.540114,2045.563,0,9391.145,9391.145,0,0,0,9391.145,80.0503,0,1.81899E-12,7517.64,7732.19,7345.581,0,0,43067.17,18919.5,0,2260.114,2260.114,32760.54,43.10596,0,11353.04,4377.661,2045.563,24391.58
5/13/2007 1:00:00 PM,0.2041303,37.48828,156.8826,26.05005,0.1967218,2902.261,9.81827,20226.37,0,7794.716,7794.716,0,0,0,7794.716,296.7219,0,0,23128.63,0,0,12431.65,11810.07,45578.41,16659.39,14712.33,0,-14712.33,46717.88,61.47088,0,18687.37,2321.809,20226.37,19561.65
5/13/2007 2:00:00 PM,0.07571035,30.8904,141.5671,38.07817,0.07198616,1062.021,9.291153,18765.01,0,9119.312,9119.312,0,0,0,9119.312,217.418,0,0,19827.03,0,0,9645.697,9163.412,30866.08,29900.48,10225.43,0,-10225.43,56418.58,74.23495,0,19413.75,849.6166,18765.01,30962.5
5/13/2007 3:00:00 PM,0.08345381,21.85693,129.2267,51.51647,0.07992049,1179.077,9.983702,20487.79,0,7286.602,7286.602,0,0,0,7286.602,297.3522,0,0,21666.87,0,0,13201.19,12541.13,20640.65,39103.37,13720.21,0,-13720.21,69434.71,91.36144,0,18259.16,943.2615,20487.79,40282.45
5/13/2007 4:00:00 PM,0.1500268,11.2385,119.2805,65.48031,0.2604837,3842.948,9.965478,20459,0,10720.31,10720.31,0,0,0,10720.31,226.6906,6499.218,0,24301.94,0,0,3239.463,3077.49,6920.438,51451.56,6920.438,0,-6920.438,76000.02,100,0,22021.84,3074.359,20459,55294.51
5/13/2007 5:00:00 PM,0.01814654,0,110.9691,90,0,0,9.438563,19304.91,0,8813.875,8813.875,0,0,0,8813.875,219.0287,10491.04,0,19304.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19347.72,0,19304.91,57679.96
5/13/2007 6:00:00 PM,0,0,103.6143,90,0,0,7.983515,13714.39,0,9112.654,9112.654,0,0,0,9112.654,150.4983,4601.733,0,13714.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16881.11,0,13714.39,57679.96
5/13/2007 7:00:00 PM,0,0,96.59862,90,0,0,8.588925,16225.75,0,6129.931,6129.931,0,0,0,6129.931,264.6971,10095.82,0,16225.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14855.8,0,16225.75,57679.96
5/13/2007 8:00:00 PM,0,0,89.20944,90,0,0,7.085199,9993.535,0,7603.3,7603.3,0,0,0,7603.3,131.4368,2390.234,0,9993.535,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13360.4,0,9993.535,57679.96
5/13/2007 9:00:00 PM,0,0,80.25712,90,0,0,4.302482,1589.011,0,9395.833,9395.833,0,0,0,9395.833,16.91186,0,1.81899E-12,1589.011,8217.708,7806.823,0,0,0,57679.96,0,8217.708,8217.708,67337.79,88.60234,0,11129.92,0,1589.011,57679.96
5/13/2007 10:00:00 PM,0,0,66.84351,90,0,0,2.515667,0,0,5845.766,5845.766,0,0,0,5845.766,0,0,9.09495E-13,0,6153.438,5845.766,0,0,9130.787,49462.25,0,6153.438,6153.438,60851.5,80.06774,0,6430.342,0,0,49462.25
5/13/2007 11:00:00 PM,0,0,39.45576,90,0,0,2.678649,0,0,7918.74,7918.74,0,0,0,7918.74,0,0,1.81899E-12,0,8335.516,7918.74,0,0,15967.94,43308.81,0,8335.516,8335.516,52065.09,68.50668,0,8710.613,0,0,43308.81
5/14/2007 12:00:00 AM,0,0,-17.18518,90,0,0,3.202143,79.3874,0,9012.104,9012.104,0,0,0,9012.104,0.8808975,0,0,79.3874,9402.859,8932.717,0,0,25229.62,34973.29,0,9402.859,9402.859,42153.61,55.46526,0,9953.008,0,79.3874,34973.29
5/14/2007 1:00:00 AM,0,0,-57.88424,90,0,0,3.020475,15.5501,0,7865.323,7865.323,0,0,0,7865.323,0.1977045,0,9.09495E-13,15.5501,8262.919,7849.773,0,0,35677.25,25570.44,0,8262.919,8262.919,33443.73,44.00489,0,8659.631,0,15.5501,25570.44
5/14/2007 2:00:00 AM,0,0,-75.49292,90,0,0,1.76879,0,0,5687.664,5687.664,0,0,0,5687.664,0,0,9.09495E-13,0,5987.015,5687.664,0,0,44858.27,17307.52,0,5987.015,5987.015,27132.86,35.70112,0,6256.43,0,0,17307.52
5/14/2007 3:00:00 AM,0,0,-85.80457,90,0,0,4.995619,3058.001,0,5570.81,5570.81,0,0,0,5570.81,54.8933,0,0,3058.001,2645.062,2512.809,0,0,51510.5,11320.5,0,2645.062,2645.062,24344.72,32.03252,0,7656.892,0,3058.001,11320.5
5/14/2007 4:00:00 AM,0,0,-93.644,90,0,0,5.217146,3751.19,0,9430.816,9430.816,4750,0,1399.591,9430.816,39.77588,0,0,3751.19,978.554,929.6263,0,0,54449.46,8675.439,0,978.554,978.554,23313.23,30.6753,0,12249.49,0,22751.19,8675.439
5/14/2007 5:00:00 AM,0,0,-100.6943,90,0,0,6.615352,8338.749,0,9808.879,9808.879,0,0,0,9808.879,85.01225,0,0,8338.749,1547.505,1470.13,0,0,55536.75,7696.886,0,1547.505,1547.505,21682.02,28.52897,0,14959.14,0,8338.749,7696.886
5/14/2007 6:00:00 AM,0,0,-107.8018,90,0,0,7.384274,10967.97,0,7439.742,7439.742,0,0,0,7439.742,147.424,0,0,10967.97,0,0,3528.225,3351.814,57256.2,6149.38,3351.814,0,-3351.814,24861.83,32.71292,0,13667.7,0,10967.97,6149.38
5/14/2007 7:00:00 AM,0.07373615,5.963319,-115.5936,71.86655,0.1529727,2256.825,6.495776,7895.093,0,4228.16,4228.16,0,0,0,4228.16,240.1026,0,0,10151.92,0,0,3666.934,3483.587,53904.38,9166.013,5740.413,0,-5740.413,30307.66,39.87849,0,8598.522,1805.46,7895.093,11422.84
5/14/2007 8:00:00 AM,0.2259435,17.0679,-124.7035,57.80588,0.3455799,5098.382,7.500102,11420.72,0,11451.64,11451.64,0,0,0,11451.64,144.251,0,0,16519.1,32.54685,30.91951,0,0,48163.97,14332.38,5065.835,0,-5065.835,35113.54,46.20201,0,18307.16,4078.706,11420.72,19430.77
5/14/2007 9:00:00 AM,0.4616484,26.87519,-135.8557,44.1068,0.7213466,10642.12,6.417891,7666.466,0,8111.669,8111.669,0,0,0,8111.669,225.7067,0,0,18308.58,468.6346,445.2029,0,0,43098.13,18891.64,10173.48,0,-10173.48,44764.95,58.90123,0,12756.07,8513.692,7666.466,29533.75
5/14/2007 10:00:00 AM,0.5551853,34.66088,-149.7596,31.30987,0.8164069,12044.55,8.697906,16594.9,0,9348.143,9348.143,0,0,0,9348.143,306.3652,0,0,28639.45,0,0,7246.758,6884.42,32924.65,28047.77,18928.97,0,-18928.97,62722.55,82.52966,0,18580.41,9635.642,16594.9,40092.32
5/14/2007 11:00:00 AM,0.7320813,39.46175,-166.5919,21.17588,1.067098,15743.03,7.33135,10764.84,0,7392.439,7392.439,0,0,0,7392.439,358.5807,5119.743,0,26507.86,0,0,0,0,13995.68,45083.84,13995.68,0,-13995.68,76000.02,100,0,13514.1,12594.42,10764.84,60826.87
5/14/2007 12:00:00 PM,0.6713145,40.39306,174.8476,18.73029,0.9703545,14315.76,8.298409,15029.84,0,7593.185,7593.185,0,0,0,7593.185,386.4729,21752.42,0,29345.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15867.42,11452.61,15029.84,71995.72
5/14/2007 1:00:00 PM,0.466852,37.24775,156.99,26.22432,0.6123474,9034.038,6.370511,7527.387,0,8364.123,8364.123,0,0,0,8364.123,198.0055,8153.263,0,16561.43,880.7744,836.7357,0,0,0,57679.96,0,0,0,76000.02,100,0,12964.23,7227.23,7527.387,66713.99
5/14/2007 2:00:00 PM,0.4550934,30.676,141.7282,38.18932,0.6651556,9813.124,5.950431,6120.606,0,8290.503,8290.503,0,0,0,8290.503,192.1926,7529.022,0,15933.73,2284.102,2169.897,0,0,0,57679.96,0,0,0,76000.02,100,0,12179.86,7850.499,6120.606,67493.08
5/14/2007 3:00:00 PM,0.27232,21.67041,129.4142,51.58774,0.3802409,5609.742,4.540826,2047.01,0,5339.884,5339.884,0,0,0,5339.884,143.388,2143.558,0,7656.751,3466.184,3292.875,0,0,0,57679.96,0,0,0,76000.02,100,0,6897.377,4487.793,2047.01,63289.7
5/14/2007 4:00:00 PM,0.1148568,11.07644,119.4815,65.52338,0.1546821,2282.044,5.744462,5493.396,0,6746.007,6746.007,0,0,0,6746.007,115.2599,963.5065,0,7775.44,1318.538,1252.611,0,0,0,57679.96,0,0,0,76000.02,100,0,10167.31,1825.635,5493.396,59962
5/14/2007 5:00:00 PM,0.009842705,0,111.1809,90,0,0,6.086661,6637.844,0,6277.46,6277.46,0,0,0,6277.46,105.7409,360.3836,0,6637.844,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10224.13,0,6637.844,57679.96
5/14/2007 6:00:00 PM,0,0,103.8406,90,0,0,4.428047,1817.761,0,7282.978,7282.978,0,0,0,7282.978,24.95903,0,0,1817.761,5752.86,5465.217,0,0,0,57679.96,0,5752.86,5752.86,69935.97,92.02099,0,8920.156,0,1817.761,57679.96
5/14/2007 7:00:00 PM,0,0,96.84866,90,0,0,2.636198,0,0,8254.428,8254.428,0,0,0,8254.428,0,0,0,0,8688.871,8254.428,0,0,6392.067,51927.1,0,8688.871,8688.871,60777.09,79.96984,0,9079.87,0,0,51927.1
5/14/2007 8:00:00 PM,0,0,89.49885,90,0,0,2.499323,0,0,12287.17,12287.17,0,0,0,12287.17,0,0,0,0,12933.86,12287.17,0,0,16046.37,43238.23,0,12933.86,12933.86,47143.61,62.03105,0,13515.89,0,0,43238.23
5/14/2007 9:00:00 PM,0,0,80.6129,90,0,0,1.844627,0,0,8809.607,8809.607,0,0,0,8809.607,0,0,1.81899E-12,0,9273.271,8809.607,0,0,30417.33,30304.36,0,9273.271,9273.271,37368.72,49.16936,0,9690.568,0,0,30304.36
5/14/2007 10:00:00 PM,0,0,67.30751,90,0,0,2.313741,0,0,6100.94,6100.94,0,0,0,6100.94,0,0,9.09495E-13,0,6422.042,6100.94,0,0,40720.96,21031.09,0,6422.042,6422.042,30599.29,40.26222,0,6711.034,0,0,21031.09
5/14/2007 11:00:00 PM,0,0,39.9646,90,0,0,2.635324,0,0,9029.412,9029.412,0,0,0,9029.412,0,0,0,0,9504.644,9029.412,0,0,47856.56,14609.05,0,9504.644,9504.644,20580.52,27.07963,0,9932.353,0,0,14609.05
5/15/2007 12:00:00 AM,0,0,-17.48901,90,0,0,4.389155,1745.587,0,9867.472,9867.472,4750,0,1399.591,9867.472,17.69031,0,0,1745.587,3549.353,3371.885,0,0,58417.28,5104.406,0,3549.353,3549.353,16839.17,22.1568,0,11727.01,0,20745.59,5104.406
5/15/2007 1:00:00 AM,0,0,-58.41164,90,0,0,4.490176,1944.051,0,5377.86,5377.86,4750,0,1399.591,5377.86,36.14916,0,0,1944.051,0,0,1316.191,1250.382,62361,1555.053,1250.382,0,-1250.382,18025.39,23.71761,0,6887.672,0,20944.05,1555.053
5/15/2007 2:00:00 AM,0,0,-75.89262,90,0,0,4.794877,2646.09,0,8706.142,8706.142,4750,0,1399.591,8706.142,30.39337,0,0,2646.09,1379.001,1310.051,0,0,61110.62,2680.397,0,1379.001,1379.001,16571.79,21.80499,0,10899.8,0,21646.09,2680.397
5/15/2007 3:00:00 AM,0,0,-86.11863,90,0,0,4.179571,1334.601,0,7777.636,7777.636,5206.71,0,1507.364,7777.636,17.15947,2.27374E-13,0,1334.601,1301.395,1236.326,0,0,62642.84,1301.395,0,1301.395,1301.395,15200,20,0,9222.7,0,20334.6,1301.395
5/15/2007 4:00:00 AM,0,0,-93.9081,90,0,0,3.357018,169.6086,0,11411.58,11411.58,11241.97,0,2931.538,11411.58,1.486286,0,1.81899E-12,169.6086,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12637.54,0,19169.61,0
5/15/2007 5:00:00 AM,0,0,-100.9289,90,0,0,4.027792,966.1644,0,6242.667,6242.667,5276.502,0,1523.833,6242.667,15.47679,0,0,966.1644,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7350.015,0,19966.16,0
5/15/2007 6:00:00 AM,0,0,-108.0187,90,0,0,4.173302,1319.035,0,6846.658,6846.658,5527.623,0,1583.091,6846.658,19.26538,0,0,1319.035,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8190.841,0,20319.04,0
5/15/2007 7:00:00 AM,0.09275359,5.820031,-115.7993,71.89104,0.2604596,3842.593,5.904717,5986.467,0,7397.561,7397.561,4750,0,1399.591,7397.561,132.8689,0,0,9829.06,0,0,3338.906,3171.961,64088.84,0,7014.554,0,-7014.554,21854.59,28.75604,0,11130.55,3074.074,24986.47,3842.593
5/15/2007 8:00:00 AM,0.2445031,16.90211,-124.8988,57.85551,0.4025612,5939.035,5.105064,3403.434,0,7393.541,7393.541,0,0,0,7393.541,126.3599,0,0,9342.47,4200.112,3990.107,0,0,57074.29,6313.099,1738.923,0,-1738.923,23504.28,30.92668,0,9834.612,4751.228,3403.434,12252.13
5/15/2007 9:00:00 AM,0.42923,26.68237,-136.0335,44.18989,0.6647803,9807.586,5.273604,3916.981,0,6917.374,6917.374,0,0,0,6917.374,198.4072,0,0,13724.57,3158.307,3000.392,0,0,55335.36,7878.129,6649.278,0,-6649.278,29812.34,39.22675,0,9567.602,7846.068,3916.981,17685.71
5/15/2007 10:00:00 AM,0.669847,34.4395,-149.9,31.44391,1.004143,14814.25,3.679224,456.9052,0,7495.11,7495.11,0,0,0,7495.11,203.7483,0,0,15271.16,7408.637,7038.205,0,0,48686.09,13862.48,7405.616,0,-7405.616,36837.92,48.47094,0,8473.073,11851.4,456.9052,28676.73
5/15/2007 11:00:00 AM,0.5336594,39.21807,-166.6626,21.38789,0.7314703,10791.47,4.307164,1597.468,0,8444.45,8444.45,0,0,0,8444.45,146.711,0,0,12388.94,7207.349,6846.982,0,0,41280.47,20527.53,3584.123,0,-3584.123,40238.12,52.94489,0,10087.63,8633.178,1597.468,31319.01
5/15/2007 12:00:00 PM,0.5593908,40.14392,174.8705,18.97434,0.7739367,11417.98,2.268753,0,0,9438.651,9438.651,0,0,0,9438.651,120.9705,0,0,11417.98,9935.423,9438.651,0,0,37696.35,23753.24,1482.561,0,-1482.561,41644.6,54.79552,0,10382.52,9134.387,0,35171.23
5/15/2007 1:00:00 PM,0.6127844,37.01304,157.097,26.39441,0.8994761,13270.08,3.138584,50.63043,0,8212.693,8212.693,0,0,0,8212.693,162.1966,0,0,13320.71,8591.645,8162.062,0,0,36213.79,25087.55,4678.438,0,-4678.438,46082.96,60.63546,0,9059.277,10616.07,50.63043,38357.63
5/15/2007 2:00:00 PM,0.544449,30.46721,141.8874,38.29721,0.8328617,12287.31,4.108295,1157.624,0,5773.659,5773.659,0,0,0,5773.659,232.8668,0,0,13444.94,4858.984,4616.035,0,0,31535.35,29298.14,7428.328,0,-7428.328,53130.09,69.908,0,6929.836,9829.85,1157.624,41585.45
5/15/2007 3:00:00 PM,0.3323959,21.48921,129.5991,51.65614,0.533173,7865.966,4.641004,2263.858,0,8822.129,8822.129,0,0,0,8822.129,114.8229,0,0,10129.82,6903.443,6558.271,0,0,24107.02,35983.64,962.5229,0,-962.5229,54043.22,71.10948,0,10836.27,6292.773,2263.858,43849.61
5/15/2007 4:00:00 PM,0.128504,10.91946,119.6794,65.5638,0.1993427,2940.928,5.866273,5873.657,0,8139.115,8139.115,0,0,0,8139.115,108.2991,0,0,8814.585,2384.693,2265.458,0,0,23144.5,36849.91,556.235,0,-556.235,54570.91,71.80381,0,11889.86,2352.742,5873.657,39790.84
5/15/2007 5:00:00 PM,0.01009229,0,111.3893,90,0,0,6.727966,8793.603,0,9628.823,9628.823,0,0,0,9628.823,91.32583,0,0,8793.603,879.1796,835.2206,0,0,22588.26,37350.52,0,879.1796,879.1796,53644.17,70.58442,0,14988.51,0,8793.603,37350.52
5/15/2007 6:00:00 PM,0,0,104.0635,90,0,0,8.000408,13802.1,0,4125.003,4125.003,0,0,0,4125.003,334.5961,0,0,13802.1,0,0,9677.096,9193.241,23565.13,36471.34,9193.241,0,-9193.241,62365.64,82.06004,0,11438.55,0,13802.1,36471.34
5/15/2007 7:00:00 PM,0,0,97.09496,90,0,0,7.91614,13364.56,0,6847.895,6847.895,0,0,0,6847.895,195.1631,0,0,13364.56,0,0,6516.667,6190.833,14371.89,44745.26,6190.833,0,-6190.833,68238.79,89.78786,0,14214.97,0,13364.56,44745.26
5/15/2007 8:00:00 PM,0,0,89.78422,90,0,0,14.19671,21000,0,8433.492,8433.492,0,0,0,8433.492,249.0072,3954.872,0,21000,0,0,8611.636,8181.054,8181.054,50317.01,8181.054,0,-8181.054,76000.02,100,0,19776.84,0,21000,50317.01
5/15/2007 9:00:00 PM,0,0,80.96455,90,0,0,10.70116,21000,0,6891.179,6891.179,0,0,0,6891.179,304.7374,14108.82,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18080.3,0,21000,57679.96
5/15/2007 10:00:00 PM,0,0,67.76899,90,0,0,10.39671,21000,0,5228.75,5228.75,0,0,0,5228.75,401.6256,15771.25,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16251.63,0,21000,57679.96
5/15/2007 11:00:00 PM,0,0,40.4819,90,0,0,9.442927,19316.74,0,9109.634,9109.634,0,0,0,9109.634,212.0474,10207.11,0,19316.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19678.97,0,19316.74,57679.96
5/16/2007 12:00:00 AM,0,0,-17.78709,90,0,0,9.052931,18004.62,0,10833.76,10833.76,0,0,0,10833.76,166.1899,7170.857,0,18004.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20919.45,0,18004.62,57679.96
5/16/2007 1:00:00 AM,0,0,-58.93068,90,0,0,8.382913,15430.56,0,11772,11772,0,0,0,11772,131.0784,3658.553,0,15430.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20664.48,0,15430.56,57679.96
5/16/2007 2:00:00 AM,0,0,-76.28397,90,0,0,8.570763,16164.24,0,9444.022,9444.022,0,0,0,9444.022,171.1584,6720.215,0,16164.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18470.54,0,16164.24,57679.96
5/16/2007 3:00:00 AM,0,0,-86.4255,90,0,0,8.917572,17427.55,0,6371.133,6371.133,0,0,0,6371.133,273.5392,11056.42,0,17427.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15722.02,0,17427.55,57679.96
5/16/2007 4:00:00 AM,0,0,-94.16582,90,0,0,7.338316,10791.58,0,4618.404,4618.404,0,0,0,4618.404,233.6646,6173.171,0,10791.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10476.03,0,10791.58,57679.96
5/16/2007 5:00:00 AM,0,0,-101.1575,90,0,0,7.119399,10116.09,0,8099.058,8099.058,0,0,0,8099.058,124.9045,2017.031,0,10116.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13967.01,0,10116.09,57679.96
5/16/2007 6:00:00 AM,0,0,-108.2298,90,0,0,4.549908,2065.47,0,6317.554,6317.554,0,0,0,6317.554,32.69415,0,9.09495E-13,2065.47,4475.878,4252.084,0,0,0,57679.96,0,4475.878,4475.878,71282.02,93.79212,0,7982.045,0,2065.47,57679.96
5/16/2007 7:00:00 AM,0.0435046,5.677978,-115.999,71.9176,0.05086794,750.461,9.565309,19648.43,0,10141.93,10141.93,0,0,0,10141.93,201.1343,5061.519,0,20398.89,0,0,4444.986,4222.737,4973.198,53204.08,4973.198,0,-4973.198,76000.02,100,0,20980.33,600.3688,19648.43,53954.54
5/16/2007 8:00:00 AM,0.1434924,16.7381,-125.0879,57.9069,0.1578191,2328.325,12.41179,21000,0,10896.35,10896.35,0,0,0,10896.35,214.093,12431.97,0,23328.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22485.99,1862.66,21000,60008.28
5/16/2007 9:00:00 AM,0.2565596,26.49216,-136.2048,44.27425,0.2925522,4316.059,10.18718,20772.53,0,10043.46,10043.46,0,0,0,10043.46,249.8003,15045.13,0,25088.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21434.07,3452.847,20772.53,61996.02
5/16/2007 10:00:00 AM,0.2918764,34.22181,-150.0341,31.57812,0.3099151,4572.216,9.706015,19985.34,0,7761.045,7761.045,0,0,0,7761.045,316.4207,16796.51,0,24557.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18529.82,3657.773,19985.34,62252.17
5/16/2007 11:00:00 AM,0.2824625,38.97924,-166.7285,21.59714,0.2843146,4194.529,9.648046,19854.46,0,7942.24,7942.24,0,0,0,7942.24,302.7985,16106.74,0,24048.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18663.69,3355.623,19854.46,61874.48
5/16/2007 12:00:00 PM,0.2033805,39.90045,174.8958,19.21265,0.1953798,2882.463,11.54299,21000,0,9795.718,9795.718,0,0,0,9795.718,243.8051,14086.75,0,23882.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21275.29,2305.97,21000,60562.42
5/16/2007 1:00:00 PM,0.1258096,36.78419,157.2037,26.56023,0.1199916,1770.251,10.71963,21000,0,8889.692,8889.692,0,0,0,8889.692,256.1422,13880.56,0,22770.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20278.66,1416.201,21000,59450.21
5/16/2007 2:00:00 PM,0.1013424,30.2641,142.0446,38.40175,0.09670281,1426.668,13.91929,21000,0,8254.584,8254.584,0,0,0,8254.584,271.6874,14172.08,0,22426.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19580.04,1141.335,21000,59106.62
5/16/2007 3:00:00 PM,0.1168512,21.31338,129.7811,51.72161,0.1131409,1669.182,11.73516,21000,0,5532.764,5532.764,0,0,0,5532.764,409.7262,17136.42,0,22669.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16586.04,1335.345,21000,59349.14
5/16/2007 4:00:00 PM,0.08135372,10.76759,119.8741,65.60155,0.08702781,1283.932,13.49782,21000,0,6555.758,6555.758,0,0,0,6555.758,339.9139,15728.17,0,22283.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17711.33,1027.146,21000,58963.89
5/16/2007 5:00:00 PM,0.01216182,0,111.5944,90,0,0,12.84803,21000,0,6795.082,6795.082,0,0,0,6795.082,309.0471,14204.92,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17974.59,0,21000,57679.96
5/16/2007 6:00:00 PM,0,0,104.2828,90,0,0,10.30754,20917.23,0,9686.554,9686.554,0,0,0,9686.554,215.9409,11230.68,0,20917.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21113.83,0,20917.23,57679.96
5/16/2007 7:00:00 PM,0,0,97.33739,90,0,0,12.65779,21000,0,6214.497,6214.497,0,0,0,6214.497,337.9195,14785.5,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17335.95,0,21000,57679.96
5/16/2007 8:00:00 PM,0,0,90.06538,90,0,0,11.56664,21000,0,6403.354,6403.354,0,0,0,6403.354,327.9531,14596.65,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17543.69,0,21000,57679.96
5/16/2007 9:00:00 PM,0,0,81.31179,90,0,0,13.09564,21000,0,10451.75,10451.75,0,0,0,10451.75,200.9233,10548.25,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21996.92,0,21000,57679.96
5/16/2007 10:00:00 PM,0,0,68.22746,90,0,0,10.32057,20932.89,0,14132.31,14132.31,0,0,0,14132.31,148.1208,6800.587,0,20932.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,26011.99,0,20932.89,57679.96
5/16/2007 11:00:00 PM,0,0,41.00713,90,0,0,4.551276,2068.252,0,7846.321,7846.321,0,0,0,7846.321,26.35951,0,9.09495E-13,2068.252,6082.178,5778.069,0,0,0,57679.96,0,6082.178,6082.178,69588.84,91.56424,0,9665.08,0,2068.252,57679.96
5/17/2007 12:00:00 AM,0,0,-18.07882,90,0,0,6.489779,7877.49,0,10864.57,10864.57,0,0,0,10864.57,72.50626,0,0,7877.49,3144.29,2987.075,0,0,6757.976,51597.78,0,3144.29,3144.29,66274.46,87.20322,0,15889.77,0,7877.49,51597.78
5/17/2007 1:00:00 AM,0,0,-59.44088,90,0,0,7.774262,12745.32,0,8356.202,8356.202,0,0,0,8356.202,152.5253,0,0,12745.32,0,0,4389.121,4169.665,10251.63,48453.49,4169.665,0,-4169.665,70230.16,92.40808,0,15564.48,0,12745.32,48453.49
5/17/2007 2:00:00 AM,0,0,-76.66677,90,0,0,7.872934,13146.36,0,12316.14,12316.14,0,0,0,12316.14,106.7409,1.13687E-13,0,13146.36,0,0,830.2233,788.7121,6081.967,52206.19,788.7121,0,-788.7121,70978.39,93.3926,0,20120.93,0,13146.36,52206.19
5/17/2007 3:00:00 AM,0,0,-86.72506,90,0,0,8.694775,16584.29,0,6095.009,6095.009,0,0,0,6095.009,272.0962,4917.434,0,16584.29,0,0,5571.847,5293.254,5293.254,52916.03,5293.254,0,-5293.254,76000.02,100,0,14996.66,0,16584.29,52916.03
5/17/2007 4:00:00 AM,0,0,-94.41707,90,0,0,9.55134,19610.57,0,11925.74,11925.74,0,0,0,11925.74,164.4391,7684.835,0,19610.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22923.6,0,19610.57,57679.96
5/17/2007 5:00:00 AM,0,0,-101.3801,90,0,0,9.055207,18011.3,0,9154.223,9154.223,0,0,0,9154.223,196.754,8857.077,0,18011.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19075.29,0,18011.3,57679.96
5/17/2007 6:00:00 AM,0,0,-108.435,90,0,0,10.03215,20556.91,0,10269.06,10269.06,0,0,0,10269.06,200.1829,10287.85,0,20556.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21574.42,0,20556.91,57679.96
5/17/2007 7:00:00 AM,0.06640581,5.537232,-116.1926,71.94615,0.1392989,2055.094,12.22196,21000,0,8610.973,8610.973,0,0,0,8610.973,267.7409,14444.12,0,23055.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19972.07,1644.075,21000,59735.05
5/17/2007 8:00:00 AM,0.09912656,16.57597,-125.2707,57.95996,0.09725317,1434.788,9.008459,17837.97,0,9596.4,9596.4,0,0,0,9596.4,200.8332,9676.356,0,19272.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19475.03,1147.83,17837.97,59114.74
5/17/2007 9:00:00 AM,0.1323013,26.30465,-136.3697,44.35973,0.1272967,1878.024,7.300965,10649.07,0,9036.265,9036.265,0,0,0,9036.265,138.6313,3490.825,0,12527.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15264.42,1502.42,10649.07,59557.98
5/17/2007 10:00:00 AM,0.2196458,34.0079,-150.162,31.71231,0.215847,3184.417,9.235993,18553.3,0,6448.813,6448.813,0,0,0,6448.813,337.0809,15288.9,0,21737.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16370.34,2547.534,18553.3,60864.38
5/17/2007 11:00:00 AM,0.2040592,38.74534,-166.7896,21.80345,0.1963828,2897.26,7.112458,10095.71,0,10912.14,10912.14,0,0,0,10912.14,119.0689,2037.86,0,12992.97,859.4001,816.4301,0,0,0,57679.96,0,0,0,76000.02,100,0,17051.22,2317.808,10095.71,60577.21
5/17/2007 12:00:00 PM,0.3014935,39.6627,174.9232,19.44518,0.3077656,4540.503,10.24319,20839.87,0,10855.81,10855.81,0,0,0,10855.81,233.7954,14524.57,0,25380.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22361.32,3632.403,20839.87,62220.46
5/17/2007 1:00:00 PM,0.3637164,36.56128,157.3101,26.72168,0.4171735,6154.612,6.75168,8863.214,0,8636.24,8636.24,0,0,0,8636.24,173.8931,6381.585,0,15017.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13931.47,4923.689,8863.214,63834.57
5/17/2007 2:00:00 PM,0.2267939,30.06671,142.1998,38.50287,0.2309261,3406.882,6.005044,6324.499,0,11170.86,11170.86,0,0,0,11170.86,87.11395,0,0,9731.38,5101.438,4846.366,0,0,0,57679.96,0,1694.556,1694.556,74213.8,97.64971,0,15450.2,2725.505,6324.499,61086.84
5/17/2007 3:00:00 PM,0.2430597,21.14297,129.9604,51.78411,0.320548,4729.085,5.450282,4435.723,0,7570.156,7570.156,0,0,0,7570.156,121.065,0,0,9164.808,3299.403,3134.433,0,0,1882.84,55985.4,1429.682,0,-1429.682,75570.11,99.43433,0,10545.03,3783.268,4435.723,60714.48
5/17/2007 4:00:00 PM,0.1570301,10.62086,120.0657,65.63662,0.3120672,4603.965,6.886373,9258.597,0,9033.913,9033.913,0,0,0,9033.913,153.4502,4375.49,0,13862.56,0,0,0,0,453.1582,57272.11,453.1582,0,-453.1582,76000.02,100,0,14566.6,3683.172,9258.597,61876.08
5/17/2007 5:00:00 PM,0.00796545,0,111.7961,90,0,0,4.008038,939.3939,0,10389.79,10389.79,0,0,0,10389.79,9.04151,0,0,939.3939,9947.785,9450.396,0,0,0,57679.96,0,9947.785,9947.785,65514.13,86.20278,0,11898.47,0,939.3939,57679.96
5/17/2007 6:00:00 PM,0,0,104.4985,90,0,0,3.885447,773.2647,0,10069.68,10069.68,0,0,0,10069.68,7.679138,0,1.81899E-12,773.2647,9785.701,9296.416,0,0,11053.09,47732.17,0,9785.701,9785.701,55199.09,72.63037,0,11463.28,0,773.2647,47732.17
5/17/2007 7:00:00 PM,0,0,97.57587,90,0,0,2.913086,3.461873,0,5734.325,5734.325,0,0,0,5734.325,0.06037107,0,9.09495E-13,3.461873,6032.487,5730.863,0,0,21926.1,37946.47,0,6032.487,6032.487,48840.29,64.26353,0,6309.488,0,3.461873,37946.47
5/17/2007 8:00:00 PM,0,0,90.34218,90,0,0,2.261566,0,0,10289.35,10289.35,0,0,0,10289.35,0,0,0,0,10830.89,10289.35,0,0,28628.86,31913.98,0,10830.89,10830.89,37423.53,49.24147,0,11318.29,0,0,31913.98
5/17/2007 9:00:00 PM,0,0,81.65436,90,0,0,2.686966,0,0,6435.757,6435.757,0,0,0,6435.757,0,0,9.09495E-13,0,6774.481,6435.757,0,0,40663.19,21083.09,0,6774.481,6774.481,30282.6,39.84552,0,7079.333,0,0,21083.09
5/17/2007 10:00:00 PM,0,0,68.68242,90,0,0,3.428327,217.77,0,11457.33,11457.33,0,0,0,11457.33,1.900704,0,1.81899E-12,217.77,11831.12,11239.56,0,0,48190.39,14308.61,0,11831.12,11831.12,17811.5,23.43618,0,12711.95,0,217.77,14308.61
5/17/2007 11:00:00 PM,0,0,41.5397,90,0,0,3.704767,497.2699,0,9636.863,9636.863,6785.981,0,1880.033,9636.863,5.16008,0,0,497.2699,2477.487,2353.612,0,0,61336.08,2477.487,0,2477.487,2477.487,15200,20,0,10849.18,0,19497.27,2477.487
5/18/2007 12:00:00 AM,0,0,-18.36354,90,0,0,4.475996,1915.229,0,6604.761,6604.761,4750,0,1399.591,6604.761,28.9977,0,0,1915.229,0,0,60.46812,57.44471,64088.84,0,57.44471,0,-57.44471,15254.5,20.07171,0,8222.852,0,20915.23,0
5/18/2007 1:00:00 AM,0,0,-59.94178,90,0,0,2.84756,0,0,9661.548,9661.548,9612.433,0,2547.007,9661.548,0,0,1.81899E-12,0,51.70024,49.11523,0,0,64031.39,51.70024,0,51.70024,51.70024,15200,20,0,10627.7,0,19000,51.70024
5/18/2007 2:00:00 AM,0,0,-77.04081,90,0,0,3.542071,313.7028,0,10644.46,10644.46,10330.76,0,2716.515,10644.46,2.947098,0,0,313.7028,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11865.76,0,19313.7,0
5/18/2007 3:00:00 AM,0,0,-87.01718,90,0,0,3.383472,187.4753,0,7619.966,7619.966,7432.491,0,2032.594,7619.966,2.460316,0,0,187.4753,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8475.7,0,19187.47,0
5/18/2007 4:00:00 AM,0,0,-94.66174,90,0,0,5.826355,5756.525,0,10446.36,10446.36,4750,0,1399.591,10446.36,55.10557,0,0,5756.525,0,0,60.16711,57.15876,64088.84,0,57.15876,0,-57.15876,15254.23,20.07135,0,14369.26,0,24756.53,0
5/18/2007 5:00:00 AM,0,0,-101.5965,90,0,0,7.964486,13615.58,0,9758.313,9758.313,4750,0,1399.591,9758.313,139.528,0,0,13615.58,0,0,8607.271,8176.907,64031.68,51.44288,8176.907,0,-8176.907,23011.52,30.27831,0,17541.94,0,32615.58,51.44288
5/18/2007 6:00:00 AM,0,0,-108.6342,90,0,0,5.731343,5440.072,0,11141.4,11141.4,4750,0,1399.591,11141.4,48.82756,0,0,5440.072,1001.393,951.3234,0,0,55854.77,7410.659,0,1001.393,1001.393,21955.96,28.88942,0,14975.57,0,24440.07,7410.659
5/18/2007 7:00:00 AM,0.05381303,5.397865,-116.3803,71.97665,0.08677785,1280.244,6.593312,8249.169,0,8530.136,8530.136,0,0,0,8530.136,111.7147,0,0,9529.414,295.7541,280.9664,0,0,56967.43,6409.266,984.4902,0,-984.4902,22889.93,30.11833,0,13507.73,1024.195,8249.169,7689.51
5/18/2007 8:00:00 AM,0.1271877,16.41581,-125.4473,58.01461,0.1336967,1972.444,3.948164,858.256,0,7957.989,7957.989,4750,0,1399.591,7957.989,35.57054,0,0,2830.7,2473.404,2349.733,0,0,55982.94,7295.307,0,500.96,500.96,22361.87,29.42351,0,9182.916,1577.955,19858.26,9267.751
5/18/2007 9:00:00 AM,0.4035017,26.11995,-136.5282,44.44622,0.6250665,9221.684,7.944685,13512.78,0,10276.33,10276.33,0,0,0,10276.33,221.2313,0,0,22734.46,0,0,3236.444,3074.622,56539.57,6794.347,12296.31,0,-12296.31,34027.17,44.77259,0,18060.35,7377.347,13512.78,16016.03
5/18/2007 10:00:00 AM,0.2085757,33.79788,-150.2838,31.84631,0.2036677,3004.735,8.670508,16502.08,0,8894.448,8894.448,0,0,0,8894.448,219.3145,0,0,19506.81,0,0,7607.631,7227.25,44243.26,17861.02,10231.99,0,-10231.99,43734.09,57.54484,0,18034.93,2403.788,16502.08,20865.76
5/18/2007 11:00:00 AM,0.3407636,38.51646,-166.8459,22.00666,0.3684991,5436.514,6.302501,7327.748,0,8659.223,8659.223,0,0,0,8659.223,147.4066,0,0,12764.26,1401.553,1331.475,0,0,34011.27,27069.81,4034.961,0,-4034.961,47561.99,62.58155,0,13189.02,4349.211,7327.748,32506.32
5/18/2007 12:00:00 PM,0.4664643,39.43075,174.9529,19.67184,0.5947644,8774.633,10.10354,20656.46,0,10407.1,10407.1,0,0,0,10407.1,282.7981,0,0,29431.1,0,0,10249.36,9736.891,29976.31,30701.27,18511.52,0,-18511.52,65123.56,85.68888,0,21776.04,7019.706,20656.46,39475.91
5/18/2007 1:00:00 PM,0.6714018,36.34434,157.416,26.87866,1.00228,14786.76,8.199444,14631.95,0,10517.58,10517.58,0,0,0,10517.58,279.71,7436.341,0,29418.71,0,0,0,0,11464.79,47361.64,11464.79,0,-11464.79,76000.02,100,0,18885.31,11829.4,14631.95,62148.4
5/18/2007 2:00:00 PM,0.4930551,29.8751,142.353,38.6005,0.7577797,11179.62,7.714388,12501.98,0,6473.218,6473.218,0,0,0,6473.218,365.8396,17208.38,0,23681.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13371.53,8943.694,12501.98,68859.57
5/18/2007 3:00:00 PM,0.2549598,20.97801,130.1369,51.84361,0.3530483,5208.565,8.551388,16098.62,0,8893.016,8893.016,0,0,0,8893.016,239.5946,12414.17,0,21307.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17831.62,4166.853,16098.62,62888.52
5/18/2007 4:00:00 PM,0.08492722,10.47931,120.2541,65.669,0.09506251,1402.469,9.108726,18168.4,0,7802.604,7802.604,0,0,0,7802.604,250.8248,11768.26,0,19570.87,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17667.06,1121.975,18168.4,59082.43
5/18/2007 5:00:00 PM,0.007964076,0,111.9943,90,0,0,6.795002,8990.382,0,6454.979,6454.979,0,0,0,6454.979,139.2782,2535.403,0,8990.382,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11595.67,0,8990.382,57679.96
5/18/2007 6:00:00 PM,0,0,104.7104,90,0,0,6.202629,7034.579,0,8825.941,8825.941,0,0,0,8825.941,79.70345,0,0,7034.579,1885.644,1791.362,0,0,0,57679.96,0,1885.644,1885.644,74012.38,97.38468,0,13225.82,0,7034.579,57679.96
5/18/2007 7:00:00 PM,0,0,97.81023,90,0,0,4.001414,930.4176,0,8337.316,8337.316,0,0,0,8337.316,11.15968,0,1.81899E-12,930.4176,7796.736,7406.899,0,0,2095.16,55794.31,0,7796.736,7796.736,65793.89,86.57089,0,9636.257,0,930.4176,55794.31
5/18/2007 8:00:00 PM,0,0,90.61443,90,0,0,1.964371,0,0,11882.56,11882.56,0,0,0,11882.56,0,0,1.81899E-12,0,12507.96,11882.56,0,0,10758.2,47997.57,0,12507.96,12507.96,52609.35,69.22281,0,13070.81,0,0,47997.57
