Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 9:00:00 PM,0,0,81.99197,90,0,0,2.593451,0,0,11311.5,11311.5,0,0,0,11311.5,0,0,1.81899E-12,0,11906.85,11311.5,0,0,24655.93,35489.62,0,11906.85,11906.85,40058.43,52.70845,0,12442.65,0,0,35489.62
5/18/2007 10:00:00 PM,0,0,69.13338,90,0,0,3.827231,690.7991,0,8999.477,8999.477,0,0,0,8999.477,7.675992,0,0,690.7991,8745.977,8308.678,0,0,37885.76,23582.77,0,8745.977,8745.977,30839.36,40.5781,0,10244.82,0,690.7991,23582.77
5/18/2007 11:00:00 PM,0,0,42.07896,90,0,0,5.109262,3416.699,0,10307.39,10307.39,0,0,0,10307.39,33.14807,0,1.81899E-12,3416.699,7253.355,6890.687,0,0,47603.51,14836.8,0,7253.355,7253.355,23193.65,30.51796,0,13046.47,0,3416.699,14836.8
5/19/2007 12:00:00 AM,0,0,-18.6406,90,0,0,2.941052,6.609914,0,6634.441,6634.441,4750,0,1399.591,6634.441,0.0996303,0,0,6.609914,1976.664,1877.831,0,0,55662.79,7583.442,0,1976.664,1976.664,21110.07,27.7764,0,7301.19,0,19006.61,7583.442
5/19/2007 1:00:00 AM,0,0,-60.4329,90,0,0,6.716607,8750.286,0,5855.967,5855.967,0,0,0,5855.967,149.4251,0,0,8750.286,0,0,2894.32,2749.604,57859.09,5606.778,2749.604,0,-2749.604,23718.57,31.20864,0,10816.71,0,8750.286,5606.778
5/19/2007 2:00:00 AM,0,0,-77.40588,90,0,0,6.975841,9573.8,0,8423.408,8423.408,0,0,0,8423.408,113.6571,0,0,9573.8,0,0,1150.392,1092.872,55109.48,8081.421,1092.872,0,-1092.872,24755.36,32.57283,0,14052.65,0,9573.8,8081.421
5/19/2007 3:00:00 AM,0,0,-87.30176,90,0,0,5.217179,3751.286,0,5888.232,5888.232,0,0,0,5888.232,63.70819,0,0,3751.286,2249.417,2136.946,0,0,54016.61,9065.006,0,2249.417,2249.417,22384.27,29.45297,0,8352.698,0,3751.286,9065.006
5/19/2007 4:00:00 AM,0,0,-94.89978,90,0,0,5.408827,4314.036,0,7563.281,7563.281,0,0,0,7563.281,57.03922,0,0,4314.036,3420.258,3249.245,0,0,56515.96,6815.589,0,3420.258,3420.258,18779,24.7092,0,10476.63,0,4314.036,6815.589
5/19/2007 5:00:00 AM,0,0,-101.8068,90,0,0,3.095641,31.20115,0,9759.045,9759.045,6502.279,0,1813.086,9759.045,0.3197152,0,0,31.20115,3395.331,3225.565,0,0,60316.25,3395.331,0,3395.331,3395.331,15200,20,0,10750.55,0,19031.2,3395.331
5/19/2007 6:00:00 AM,0,0,-108.8275,90,0,0,4.145698,1250.496,0,5057.987,5057.987,4750,0,1399.591,5057.987,24.72319,0,0,1250.496,0,0,942.509,895.3836,64088.84,0,895.3836,0,-895.3836,16049.44,21.11768,0,6189.033,0,20250.5,0
5/19/2007 7:00:00 AM,0.06625548,5.259951,-116.5619,72.00902,0.1551527,2288.988,3.125725,44.81242,0,9021.999,9021.999,6037.096,0,1703.314,9021.999,25.86788,0,0,2333.8,3094.833,2940.091,0,0,63193.46,805.8452,0,805.8452,805.8452,15200,20,0,9946.605,1831.19,19044.81,3094.833
5/19/2007 8:00:00 AM,0.2339673,16.25769,-125.6177,58.07075,0.3947075,5823.168,5.564905,4772.193,0,7470.802,7470.802,4750,0,1399.591,7470.802,141.8236,0,0,10595.36,0,0,2051.391,1948.821,64088.84,0,7771.99,0,-7771.99,22573.16,29.70152,0,10603.98,4658.535,23772.19,5823.168
5/19/2007 9:00:00 AM,0.3029654,25.93814,-136.6802,44.53358,0.3954639,5834.328,6.912018,9333.875,0,7393,7393,0,0,0,7393,205.1698,0,0,15168.2,0,0,1940.875,1843.831,56316.85,6994.791,7678.159,0,-7678.159,29857.3,39.28592,0,12799.24,4667.462,9333.875,12829.12
5/19/2007 10:00:00 AM,0.3689935,33.59184,-150.3995,31.97994,0.4520691,6669.432,6.632539,8408.604,0,7831.982,7831.982,0,0,0,7831.982,192.5188,0,0,15078.04,0,0,576.6213,547.7902,48638.69,13905.13,7217.222,0,-7217.222,36704.16,48.29494,0,12819.48,5335.545,8408.604,20574.56
5/19/2007 11:00:00 AM,0.414147,38.29268,-166.8976,22.2066,0.5006012,7385.432,8.30586,15065.18,0,5180.816,5180.816,0,0,0,5180.816,433.3411,0,0,22450.61,0,0,9884.359,9390.142,41421.47,20400.63,16775.57,0,-16775.57,52618.86,69.23534,0,13231.49,5908.345,15065.18,27786.06
5/19/2007 12:00:00 PM,0.3289526,39.20466,174.9846,19.8926,0.348101,5135.578,8.292713,15002.84,0,6833.729,6833.729,0,0,0,6833.729,294.6914,0,0,20138.41,0,0,8169.107,7760.652,24645.9,35498.65,12896.23,0,-12896.23,64853.3,85.33327,0,15018.52,4108.462,15002.84,40634.23
5/19/2007 1:00:00 PM,0.3207408,36.13345,157.5215,27.03107,0.3476039,5128.244,3.84407,717.193,0,8944.472,8944.472,0,0,0,8944.472,65.35252,0,0,5845.437,8660.294,8227.279,0,0,11749.67,47105.26,0,3532.05,3532.05,61130.2,80.43445,0,10197.52,4102.595,717.193,52233.5
5/19/2007 2:00:00 PM,0.4056772,29.6893,142.5041,38.69458,0.5793631,8547.415,5.817173,5729.58,0,4093.905,4093.905,0,0,0,4093.905,348.7379,0,0,14277,0,0,1635.675,1553.891,15674.17,43573.21,10101.31,0,-10101.31,70713.13,93.04358,0,7368.085,6837.932,5729.58,52120.62
5/19/2007 3:00:00 PM,0.2278336,20.81854,130.3104,51.90007,0.2910502,4293.899,3.842856,715.4906,0,7276.284,7276.284,0,0,0,7276.284,68.84544,0,9.09495E-13,5009.39,6906.098,6560.793,0,0,5572.859,52664.38,0,2612.199,2612.199,67959.64,89.42056,0,8361.657,3435.12,715.4906,56958.28
5/19/2007 4:00:00 PM,0.09271284,10.34295,120.4391,65.69866,0.112238,1655.861,6.59955,8274.524,0,6840.141,6840.141,0,0,0,6840.141,145.1781,0,0,9930.386,0,0,1434.384,1362.665,8475.303,50052.18,3018.526,0,-3018.526,70823.27,93.18848,0,11661.42,1324.689,8274.524,51708.05
5/19/2007 5:00:00 PM,0.004580724,0,112.189,90,0,0,3.362304,173.1788,0,6436.621,6436.621,0,0,0,6436.621,2.690523,0,9.09495E-13,173.1788,6593.097,6263.442,0,0,5456.777,52768.86,0,6593.097,6593.097,63873.53,84.0441,0,7166.873,0,173.1788,52768.86
5/19/2007 6:00:00 PM,0,0,104.9184,90,0,0,5.541724,4704.146,0,4816.896,4816.896,0,0,0,4816.896,97.65929,0,0,4704.146,118.6836,112.7494,0,0,12782.44,46175.76,0,118.6836,118.6836,63748.43,83.87949,0,7650.658,0,4704.146,46175.76
5/19/2007 7:00:00 PM,0,0,98.04038,90,0,0,5.752081,5524.361,0,8282.592,8282.592,0,0,0,8282.592,66.69846,0,0,5524.361,2903.401,2758.231,0,0,12914.31,46057.08,0,2903.401,2903.401,60687.97,79.85258,0,11873.03,0,5524.361,46057.08
5/19/2007 8:00:00 PM,0,0,90.88196,90,0,0,3.492287,268.6544,0,7843.184,7843.184,0,0,0,7843.184,3.425323,0,9.09495E-13,268.6544,7973.189,7574.529,0,0,16140.31,43153.68,0,7973.189,7973.189,52283.49,68.79405,0,8761.829,0,268.6544,43153.68
5/19/2007 9:00:00 PM,0,0,82.32437,90,0,0,2.942721,6.797697,0,11694.79,11694.79,0,0,0,11694.79,0.05812585,0,0,6.797697,12303.15,11687.99,0,0,24999.41,35180.49,0,12303.15,12303.15,39314.83,51.73003,0,12867.67,0,6.797697,35180.49
5/19/2007 10:00:00 PM,0,0,69.57983,90,0,0,3.478956,256.5909,0,8514.727,8514.727,0,0,0,8514.727,3.013495,0,0,256.5909,8692.774,8258.136,0,0,38669.58,22877.34,0,8692.774,8692.774,30151.85,39.67347,0,9494.494,0,256.5909,22877.34
5/19/2007 11:00:00 PM,0,0,42.62421,90,0,0,2.747764,0,0,6245.893,6245.893,0,0,0,6245.893,0,0,9.09495E-13,0,6574.624,6245.893,0,0,48328.21,14184.56,0,6574.624,6574.624,23221.58,30.55471,0,6870.481,0,0,14184.56
5/20/2007 12:00:00 AM,0,0,-18.9093,90,0,0,2.423363,0,0,7582.094,7582.094,4750,0,1399.591,7582.094,0,0,0,0,2981.152,2832.094,0,0,55633.35,7609.939,0,2981.152,2981.152,20079.17,26.41996,0,8340.304,0,19000,7609.939
5/20/2007 1:00:00 AM,0,0,-60.91378,90,0,0,4.12235,1192.523,0,7232.709,7232.709,4750,0,1399.591,7232.709,16.48791,0,0,1192.523,1358.091,1290.186,0,0,58945.74,4628.787,0,1358.091,1358.091,18647.62,24.53634,0,8552.241,0,20192.52,4628.787
5/20/2007 2:00:00 AM,0,0,-77.76178,90,0,0,4.355946,1685.593,0,3611.667,3611.667,4750,0,1399.591,3611.667,46.67079,0,0,1685.593,0,0,2823.927,2682.73,60454.73,3270.697,2682.73,0,-2682.73,21192.68,27.8851,0,4815.63,0,20685.59,3270.697
5/20/2007 3:00:00 AM,0,0,-87.57866,90,0,0,5.702248,5321.818,0,9177.503,9177.503,4750,0,1399.591,9177.503,57.98766,0,0,5321.818,0,0,894.3158,849.6,57772,5685.154,849.6,0,-849.6,21998.68,28.94563,0,12756.16,0,24321.82,5685.154
5/20/2007 4:00:00 AM,0,0,-95.13109,90,0,0,6.748328,8853.373,0,6063.03,6063.03,0,0,0,6063.03,146.0222,0,0,8853.373,0,0,2790.343,2650.825,56922.4,6449.794,2650.825,0,-2650.825,24513.48,32.25457,0,11096.02,0,8853.373,6449.794
5/20/2007 5:00:00 AM,0,0,-102.0109,90,0,0,8.690153,16568.63,0,10274.17,10274.17,0,0,0,10274.17,161.2649,0,0,16568.63,0,0,6294.46,5979.737,54271.58,8835.537,5979.737,0,-5979.737,30186.35,39.71888,0,19585.91,0,16568.63,8835.537
5/20/2007 6:00:00 AM,0,0,-109.0147,90,0,0,11.07678,21000,0,5447.587,5447.587,0,0,0,5447.587,385.4918,0,0,21000,0,0,15552.41,14774.79,48291.84,14217.3,14774.79,0,-14774.79,44202.95,58.16177,0,16492.35,0,21000,14217.3
5/20/2007 7:00:00 AM,0.05188179,5.123563,-116.7375,72.04321,0.08790606,1296.889,12.04171,21000,0,9685.693,9685.693,0,0,0,9685.693,230.2044,0,0,22296.89,0,0,11314.31,10748.59,33517.05,27514.61,12045.48,0,-12045.48,55630.3,73.19775,0,21154.26,1037.511,21000,28811.5
5/20/2007 8:00:00 AM,0.2381553,16.10171,-125.7817,58.12828,0.412226,6081.622,14.81312,21000,0,9005.676,9005.676,0,0,0,9005.676,300.7173,0,0,27081.62,0,0,11994.32,11394.61,21471.57,38355.55,17476.23,0,-17476.23,72209.7,95.01275,0,20406.24,4865.297,21000,44437.17
5/20/2007 9:00:00 AM,0.3723065,25.75932,-136.8259,44.62169,0.5637594,8317.213,10.06508,20602.83,0,11679.24,11679.24,0,0,0,11679.24,247.6191,13245.46,0,28920.04,0,0,0,0,3995.338,54084.15,3995.338,0,-3995.338,76000.02,100,0,23148.58,6653.771,20602.83,62401.36
5/20/2007 10:00:00 AM,0.6204349,33.38987,-150.5091,32.11304,0.9461059,13958.02,8.842469,17088.4,0,7747.2,7747.2,0,0,0,7747.2,400.7438,23299.22,0,31046.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17066.12,11166.41,17088.4,71637.98
5/20/2007 11:00:00 AM,0.5638787,38.07407,-166.9447,22.40312,0.8128199,11991.63,7.766106,12712.18,0,5384.299,5384.299,0,0,0,5384.299,458.812,19319.51,0,24703.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12278.82,9593.307,12712.18,69671.59
5/20/2007 12:00:00 PM,0.4456694,38.98449,175.0184,20.10739,0.5584811,8239.341,9.016919,17876.17,0,7146.755,7146.755,0,0,0,7146.755,365.4178,18968.76,0,26115.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16799.52,6591.473,17876.17,65919.3
5/20/2007 1:00:00 PM,0.4545236,35.92864,157.6266,27.17885,0.6088749,8982.807,7.813121,12903.26,0,8478.983,8478.983,0,0,0,8478.983,258.1214,13407.08,0,21886.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15778.51,7186.245,12903.26,66662.77
5/20/2007 2:00:00 PM,0.2842337,29.50938,142.6531,38.78504,0.3232006,4768.218,10.53456,21000,0,8930.226,8930.226,0,0,0,8930.226,288.5506,16837.99,0,25768.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20323.25,3814.575,21000,62448.18
5/20/2007 3:00:00 PM,0.2115996,20.6646,130.481,51.95345,0.2576801,3801.586,11.19018,21000,0,7598.634,7598.634,0,0,0,7598.634,326.3953,17202.95,0,24801.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18858.5,3041.269,21000,61481.54
5/20/2007 4:00:00 PM,0.1353133,10.21182,120.6208,65.72562,0.2504169,3694.432,9.114803,18186.24,0,9554.626,9554.626,0,0,0,9554.626,229.0061,12326.05,0,21880.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19603.21,2955.545,18186.24,61374.39
5/20/2007 5:00:00 PM,0.009640266,0,112.38,90,0,0,8.637175,16389.16,0,8425.117,8425.117,0,0,0,8425.117,194.5274,7964.041,0,16389.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17462.21,0,16389.16,57679.96
5/20/2007 6:00:00 PM,0,0,105.1226,90,0,0,11.0125,21000,0,9199.197,9199.197,0,0,0,9199.197,228.2808,11800.8,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20619.12,0,21000,57679.96
5/20/2007 7:00:00 PM,0,0,98.26619,90,0,0,13.46459,21000,0,5815.205,5815.205,0,0,0,5815.205,361.1223,15184.79,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16896.73,0,21000,57679.96
5/20/2007 8:00:00 PM,0,0,91.14461,90,0,0,12.06342,21000,0,5721.326,5721.326,0,0,0,5721.326,367.0478,15278.67,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16793.46,0,21000,57679.96
5/20/2007 9:00:00 PM,0,0,82.6513,90,0,0,16.39418,21000,0,9795.104,9795.104,0,0,0,9795.104,214.3928,11204.9,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21274.62,0,21000,57679.96
5/20/2007 10:00:00 PM,0,0,70.02127,90,0,0,16.92098,21000,0,9549.304,9549.304,0,0,0,9549.304,219.9113,11450.7,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21004.23,0,21000,57679.96
5/20/2007 11:00:00 PM,0,0,43.17469,90,0,0,15.62348,21000,0,6888.035,6888.035,0,0,0,6888.035,304.8765,14111.97,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18076.84,0,21000,57679.96
5/21/2007 12:00:00 AM,0,0,-19.16895,90,0,0,13.68053,21000,0,12571.63,12571.63,0,0,0,12571.63,167.0428,8428.368,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24328.79,0,21000,57679.96
5/21/2007 1:00:00 AM,0,0,-61.38395,90,0,0,15.76457,21000,0,10417.34,10417.34,0,0,0,10417.34,201.587,10582.66,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21959.07,0,21000,57679.96
5/21/2007 2:00:00 AM,0,0,-78.10831,90,0,0,13.55312,21000,0,10095.77,10095.77,0,0,0,10095.77,208.0079,10904.23,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21605.35,0,21000,57679.96
5/21/2007 3:00:00 AM,0,0,-87.84779,90,0,0,10.7928,21000,0,8877.127,8877.127,0,0,0,8877.127,236.563,12122.87,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20264.84,0,21000,57679.96
5/21/2007 4:00:00 AM,0,0,-95.3556,90,0,0,11.22353,21000,0,7136.863,7136.863,0,0,0,7136.863,294.2469,13863.14,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18350.55,0,21000,57679.96
5/21/2007 5:00:00 AM,0,0,-102.2087,90,0,0,9.423029,19262.81,0,8359.308,8359.308,0,0,0,8359.308,230.4355,10903.5,0,19262.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18826.64,0,19262.81,57679.96
5/21/2007 6:00:00 AM,0,0,-109.1958,90,0,0,6.954451,9491.705,0,9681.57,9681.57,0,0,0,9681.57,98.0389,0,0,9491.705,199.8578,189.8649,0,0,0,57679.96,0,199.8578,199.8578,75789.34,99.7228,0,15395.58,0,9491.705,57679.96
5/21/2007 7:00:00 AM,0.05546072,4.988774,-116.9069,72.07913,0.1104967,1630.172,6.951965,9482.161,0,9660.377,9660.377,0,0,0,9660.377,115.03,1220.512,0,11112.33,187.5952,178.2154,0,0,222.0642,57480.1,222.0642,0,-222.0642,76000.02,100,0,15367.5,1304.137,9482.161,59110.27
5/21/2007 8:00:00 AM,0.1619852,15.94795,-125.9396,58.18712,0.203638,3004.297,6.56141,8119.511,0,7128.089,7128.089,0,0,0,7128.089,156.056,3995.719,0,11123.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11900.65,2403.438,8119.511,60684.25
5/21/2007 9:00:00 AM,0.155487,25.58359,-136.9652,44.71042,0.151926,2241.382,6.487928,7872.056,0,6714.132,6714.132,0,0,0,6714.132,150.6291,3399.306,0,10113.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11321.57,1793.106,7872.056,59921.34
5/21/2007 10:00:00 AM,0.3935087,33.19205,-150.6129,32.24543,0.5093589,7514.635,7.258111,10523.27,0,6360.432,6360.432,0,0,0,6360.432,283.5956,11677.47,0,18037.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12258.11,6011.708,10523.27,65194.59
5/21/2007 11:00:00 AM,0.529774,37.86071,-166.9873,22.59606,0.7481996,11038.28,5.830391,5768.367,0,8554.32,8554.32,0,0,0,8554.32,196.4697,8105.7,0,16806.65,2932.582,2785.953,0,0,0,57679.96,0,0,0,76000.02,100,0,12293.94,8830.626,5768.367,68718.23
5/21/2007 12:00:00 PM,0.5033797,38.77031,175.0541,20.31616,0.6827572,10072.8,6.096545,6675.791,0,10115.95,10115.95,0,0,0,10115.95,165.5661,6451.579,0,16748.59,3621.223,3440.162,0,0,0,57679.96,0,0,0,76000.02,100,0,14465.44,8058.242,6675.791,67752.76
5/21/2007 1:00:00 PM,0.5696502,35.72998,157.7311,27.32191,0.8480818,12511.86,3.413221,207.5675,0,13553.88,13553.88,0,0,0,13553.88,93.84341,0,1.81899E-12,12719.42,14048.75,13346.31,0,0,0,57679.96,0,1536.894,1536.894,74379.98,97.86839,0,15013.05,10009.48,207.5675,70191.81
5/21/2007 2:00:00 PM,0.344962,29.33536,142.8,38.87182,0.4485441,6617.426,3.302496,132.7851,0,8726.669,8726.669,0,0,0,8726.669,77.35152,0,0,6750.211,9046.193,8593.884,0,0,1707.66,56143.06,0,2428.768,2428.768,71819.84,94.49977,0,9665.729,5293.941,132.7851,62760.49
5/21/2007 3:00:00 PM,0.1319948,20.51621,130.6487,52.00372,0.1305831,1926.509,3.134565,48.81204,0,8500.22,8500.22,0,0,0,8500.22,23.23847,0,0,1975.321,8896.218,8451.407,0,0,4406.291,53714.29,0,6969.709,6969.709,64473.12,84.83304,0,9374.647,1541.207,48.81204,55640.8
5/21/2007 4:00:00 PM,0.1295118,10.08592,120.7991,65.74986,0.2338057,3449.364,3.859949,738.7104,0,8149.869,8149.869,0,0,0,8149.869,51.38825,0,9.09495E-13,4188.075,7801.219,7411.158,0,0,12150.41,46744.59,0,4351.855,4351.855,59885.86,78.79717,0,9334.211,2759.491,738.7104,50193.95
5/21/2007 5:00:00 PM,0.01180471,0,112.5673,90,0,0,4.554999,2075.819,0,9364.265,9364.265,0,0,0,9364.265,22.16746,0,1.81899E-12,2075.819,7672.048,7288.445,0,0,16985.81,42392.73,0,7672.048,7672.048,51798.82,68.15632,0,11338.6,0,2075.819,42392.73
5/21/2007 6:00:00 PM,0,0,105.3226,90,0,0,5.975164,6209.781,0,5525.915,5525.915,0,0,0,5525.915,112.3756,0,0,6209.781,0,0,683.8659,649.6726,25510.3,34720.68,649.6726,0,-649.6726,52415.15,68.96729,0,9183.396,0,6209.781,34720.68
5/21/2007 7:00:00 PM,0,0,98.48753,90,0,0,5.743557,5489.716,0,7160.328,7160.328,0,0,0,7160.328,76.6685,0,0,5489.716,1758.539,1670.612,0,0,24860.63,35305.39,0,1758.539,1758.539,50561.48,66.52826,0,10621.22,0,5489.716,35305.39
5/21/2007 8:00:00 PM,0,0,91.40221,90,0,0,4.593495,2154.072,0,8403.765,8403.765,0,0,0,8403.765,25.63223,0,0,2154.072,6578.624,6249.693,0,0,26814.56,33546.85,0,6578.624,6578.624,43627.01,57.40395,0,10321.18,0,2154.072,33546.85
5/21/2007 9:00:00 PM,0,0,82.97248,90,0,0,3.846627,720.6582,0,8458.386,8458.386,0,0,0,8458.386,8.520043,0,1.81899E-12,720.6582,8144.977,7737.728,0,0,34124.15,26968.22,0,8144.977,8144.977,35041.45,46.10716,0,9664.554,0,720.6582,26968.22
5/21/2007 10:00:00 PM,0,0,70.45719,90,0,0,4.484392,1932.295,0,7463.822,7463.822,0,0,0,7463.822,25.88881,0,9.09495E-13,1932.295,5822.66,5531.527,0,0,43174.12,18823.25,0,5822.66,5822.66,28903.82,38.03134,0,9176.352,0,1932.295,18823.25
5/21/2007 11:00:00 PM,0,0,43.72956,90,0,0,4.323966,1627.82,0,7918.854,7918.854,0,0,0,7918.854,20.55626,0,9.09495E-13,1627.82,6622.141,6291.034,0,0,49643.74,13000.59,0,6622.141,6622.141,21923.48,28.84667,0,9524.649,0,1627.82,13000.59
5/22/2007 12:00:00 AM,0,0,-19.41883,90,0,0,2.068814,0,0,7705.37,7705.37,4750,0,1399.591,7705.37,0,0,9.09495E-13,0,3110.916,2955.37,0,0,57001.68,6378.446,0,3110.916,3110.916,18644.28,24.53195,0,8475.907,0,19000,6378.446
5/22/2007 1:00:00 AM,0,0,-61.84296,90,0,0,0.751215,0,0,12759.69,12759.69,9655.537,0,2557.178,12759.69,0,0,0,0,3267.531,3104.154,0,0,60458.25,3267.531,0,3267.531,3267.531,15200,20,0,14035.66,0,19000,3267.531
5/22/2007 2:00:00 AM,0,0,-78.44527,90,0,0,2.85263,0,0,8478.746,8478.746,8478.746,0,2279.484,8478.746,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9326.62,0,19000,0
5/22/2007 3:00:00 AM,0,0,-88.10902,90,0,0,2.875206,0,0,7716.255,7716.255,7716.255,0,2099.555,7716.255,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8487.88,0,19000,0
5/22/2007 4:00:00 AM,0,0,-95.57323,90,0,0,8.540726,16062.51,0,6392.811,6392.811,0,0,0,6392.811,251.259,0,0,16062.51,0,0,9669.698,9186.214,64088.84,0,9186.214,0,-9186.214,23914.81,31.46685,0,15063.35,0,16062.51,0
5/22/2007 5:00:00 AM,0,0,-102.4002,90,0,0,6.218508,7081.191,0,11349.13,11349.13,4750,0,1399.591,11349.13,62.39415,0,0,7081.191,0,0,482.0648,457.9615,54902.62,8267.592,457.9615,0,-457.9615,24349.27,32.03851,0,16024.63,0,26081.19,8267.592
5/22/2007 6:00:00 AM,0,0,-109.3708,90,0,0,3.878327,763.6165,0,11317.23,11317.23,4750,0,1399.591,11317.23,6.747382,0,0,763.6165,6109.063,5803.61,0,0,54444.66,8679.758,0,6109.063,6109.063,17909.75,23.56546,0,12830.76,0,19763.62,8679.758
5/22/2007 7:00:00 AM,0.07036258,4.855661,-117.0702,72.11674,0.2111298,3114.823,5.870805,5886.956,0,8778.328,8778.328,4750,0,1399.591,8778.328,102.5455,0,0,9001.779,0,0,1858.627,1765.696,61232.51,2570.695,4880.52,0,-4880.52,22539.82,29.65765,0,12599.64,2491.859,24886.96,5685.518
5/22/2007 8:00:00 AM,0.2058028,15.7965,-126.0911,58.24716,0.3264721,4816.483,4.588863,2144.657,0,5321.387,5321.387,0,0,0,5321.387,130.8144,0,0,6961.14,3343.927,3176.73,0,0,56351.99,6963.162,1472.556,0,-1472.556,23936.81,31.4958,0,6925.854,3853.186,2144.657,11779.64
5/22/2007 9:00:00 AM,0.4517953,25.41103,-137.0982,44.79963,0.7358268,10855.74,8.030152,13956.54,0,9929.238,9929.238,0,0,0,9929.238,249.8911,0,0,24812.28,0,0,4027.299,3825.934,54879.44,8288.463,14681.68,0,-14681.68,37865.07,49.82245,0,17900.43,8684.596,13956.54,19144.21
5/22/2007 10:00:00 AM,0.4923602,32.99849,-150.7107,32.37695,0.7288539,10752.87,10.76466,21000,0,10544.97,10544.97,0,0,0,10544.97,301.1186,0,0,31752.87,0,0,10455.03,9932.277,40197.76,21501.97,20685.15,0,-20685.15,57488.73,75.64305,0,22099.47,8602.299,21000,32254.85
5/22/2007 11:00:00 AM,0.5593825,37.65269,-167.0255,22.78528,0.811882,11977.8,11.82518,21000,0,9166.706,9166.706,0,0,0,9166.706,359.7562,3901.912,0,32977.8,0,0,7931.382,7534.812,19512.61,40118.61,19512.61,0,-19512.61,76000.02,100,0,20583.38,9582.236,21000,52096.4
5/22/2007 12:00:00 PM,0.5184134,38.56217,175.0918,20.51886,0.7182314,10596.16,9.826033,20238.63,0,8142.606,8142.606,0,0,0,8142.606,378.6845,22692.18,0,30834.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19076.18,8476.926,20238.63,68276.11
5/22/2007 1:00:00 PM,0.4700312,35.5375,157.8351,27.46017,0.6497541,9585.903,6.747509,8850.973,0,9604.521,9604.521,0,0,0,9604.521,191.9604,8792.695,0,18436.88,793.2083,753.5479,0,0,0,57679.96,0,0,0,76000.02,100,0,14990.46,7668.723,8850.973,67265.86
5/22/2007 2:00:00 PM,0.4628104,29.16728,142.9447,38.95487,0.7155074,10555.97,6.814325,9047.104,0,5559.823,5559.823,0,0,0,5559.823,352.5845,14043.25,0,19603.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10639.36,8444.775,9047.104,68235.92
5/22/2007 3:00:00 PM,0.3748382,20.37341,130.8133,52.05087,0.6511456,9606.432,5.214306,3742.85,0,5729.958,5729.958,0,0,0,5729.958,232.9735,7514.739,0,13349.28,2091.693,1987.108,0,0,0,57679.96,0,0,0,76000.02,100,0,8174.378,7685.146,3742.85,67286.39
5/22/2007 4:00:00 PM,0.1750522,9.965281,120.9739,65.77139,0.4016577,5925.706,5.905242,5988.006,0,12506.44,12506.44,0,0,0,12506.44,95.26064,0,0,11913.71,6861.507,6518.432,0,0,0,57679.96,0,935.8011,935.8011,75013.59,98.70208,0,16751.08,4740.565,5988.006,63605.66
5/22/2007 5:00:00 PM,0.00891915,0,112.7507,90,0,0,7.495317,11395.87,0,12939.15,12939.15,0,0,0,12939.15,88.07274,0,0,11395.87,1624.512,1543.286,0,0,1039.779,56744.16,0,1624.512,1624.512,73301.21,96.44894,0,19931,0,11395.87,56744.16
5/22/2007 6:00:00 PM,0,0,105.5186,90,0,0,8.858441,17160.53,0,9782.018,9782.018,0,0,0,9782.018,175.4294,4383.994,0,17160.53,0,0,2994.518,2844.792,2844.792,55119.64,2844.792,0,-2844.792,76000.02,100,0,19340.48,0,17160.53,55119.64
5/22/2007 7:00:00 PM,0,0,98.7043,90,0,0,7.321126,10725.59,0,9753.419,9753.419,0,0,0,9753.419,109.9675,972.176,0,10725.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16091.56,0,10725.59,57679.96
5/22/2007 8:00:00 PM,0,0,91.6546,90,0,0,5.770121,5591.514,0,9343.271,9343.271,0,0,0,9343.271,59.84536,0,0,5591.514,3949.218,3751.757,0,0,0,57679.96,0,3949.218,3949.218,71837.17,94.52258,0,13073.36,0,5591.514,57679.96
5/22/2007 9:00:00 PM,0,0,83.28767,90,0,0,5.632277,5037.431,0,6600.76,6600.76,0,0,0,6600.76,76.31592,0,0,5037.431,1645.61,1563.329,0,0,4388.02,53730.74,0,1645.61,1645.61,70102.55,92.24018,0,9779.552,0,5037.431,53730.74
5/22/2007 10:00:00 PM,0,0,70.8871,90,0,0,4.672811,2342.869,0,6834.721,6834.721,0,0,0,6834.721,34.27892,0,9.09495E-13,2342.869,4728.266,4491.853,0,0,6216.475,52085.13,0,4728.266,4728.266,65118.52,85.68224,0,8689.627,0,2342.869,52085.13
5/22/2007 11:00:00 PM,0,0,44.28796,90,0,0,4.32343,1626.853,0,10418.66,10418.66,0,0,0,10418.66,15.6148,0,0,1626.853,9254.535,8791.808,0,0,11470.1,47356.86,0,9254.535,9254.535,55363.38,72.84654,0,12273.95,0,1626.853,47356.86
5/23/2007 12:00:00 AM,0,0,-19.65819,90,0,0,5.25781,3870.599,0,7675.251,7675.251,0,0,0,7675.251,50.42961,0,0,3870.599,4004.896,3804.652,0,0,21752.92,38102.33,0,4004.896,4004.896,51141.85,67.2919,0,10378.08,0,3870.599,38102.33
5/23/2007 1:00:00 AM,0,0,-62.29035,90,0,0,3.034991,17.18413,0,8163.683,8163.683,0,0,0,8163.683,0.2104948,0,1.81899E-12,17.18413,8575.262,8146.499,0,0,26202.8,34097.43,0,8575.262,8575.262,42102.73,55.39832,0,8988.644,0,17.18413,34097.43
5/23/2007 2:00:00 AM,0,0,-78.77249,90,0,0,2.672713,0,0,10000.68,10000.68,0,0,0,10000.68,0,0,1.81899E-12,0,10527.03,10000.68,0,0,35730.88,25522.17,0,10527.03,10527.03,31006.27,40.79771,0,11000.75,0,0,25522.17
5/23/2007 3:00:00 AM,0,0,-88.36226,90,0,0,2.976007,10.54457,0,8369.573,8369.573,0,0,0,8369.573,0.1259869,0,0,10.54457,8798.978,8359.029,0,0,47427.57,14995.14,0,8798.978,8798.978,21731.33,28.59385,0,9211.804,0,10.54457,14995.14
5/23/2007 4:00:00 AM,0,0,-95.78391,90,0,0,3.205154,80.74957,0,6455.355,6455.355,4750,0,1399.591,6455.355,1.250893,0,0,80.74957,1710.111,1624.606,0,0,57204.22,6196.16,0,1710.111,1710.111,19928.71,26.22199,0,7141.266,0,19080.75,6196.16
5/23/2007 5:00:00 AM,0,0,-102.5853,90,0,0,1.78041,0,0,9046.845,9046.845,4785.098,0,1407.874,9046.845,0,0,0,0,4486.048,4261.746,0,0,59104.34,4486.048,0,4486.048,4486.048,15200,20,0,9951.528,0,19000,4486.048
5/23/2007 6:00:00 AM,0,0,-109.5396,90,0,0,3.535253,307.5335,0,11660.37,11660.37,11352.84,0,2957.699,11660.37,2.637425,0,0,307.5335,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,12980.17,0,19307.53,0
5/23/2007 7:00:00 AM,0.0492598,4.724297,-117.2273,72.15594,0.09091505,1341.281,3.439188,225.1059,0,7136.437,7136.437,5637.114,0,1608.928,7136.437,21.94915,0,9.09495E-13,1566.387,1341.281,1274.217,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,7962.633,1073.025,19225.11,1341.281
5/23/2007 8:00:00 AM,0.1305553,15.64744,-126.2364,58.30831,0.1436322,2119.023,5.31811,4047.672,0,8791.97,8791.97,4750,0,1399.591,8791.97,70.14009,0,0,6166.695,0,0,5.702684,5.41755,64088.84,1.72565E-12,2124.44,0,-2124.44,17215.42,22.65187,0,11695,1695.218,23047.67,2119.023
5/23/2007 9:00:00 AM,0.2999967,25.24174,-137.2249,44.88919,0.4016423,5925.479,5.031282,3170.24,0,8537.193,8537.193,4750,0,1399.591,8537.193,106.5423,0,0,9095.719,649.4242,616.953,0,0,61964.4,1911.996,5276.054,0,-5276.054,22220.73,29.23779,0,10976.03,4740.383,22170.24,7837.475
5/23/2007 10:00:00 AM,0.5422381,32.80926,-150.8028,32.50743,0.8289812,12230.06,5.232354,3795.847,0,7196.968,7196.968,0,0,0,7196.968,222.6758,0,0,16025.91,3580.128,3401.121,0,0,56688.34,6660.445,8649.935,0,-8649.935,30426.78,40.03522,0,9814.589,9784.05,3795.847,18890.51
5/23/2007 11:00:00 AM,0.546193,37.45006,-167.0594,22.97066,0.7894799,11647.29,5.639223,5065.663,0,7697.3,7697.3,0,0,0,7697.3,217.1275,0,0,16712.96,2770.144,2631.637,0,0,48038.41,14445.39,8877.15,0,-8877.15,38848.38,51.11628,0,10999.86,9317.836,5065.663,26092.68
5/23/2007 12:00:00 PM,0.5260144,38.36013,175.1313,20.71543,0.7379139,10886.54,5.13386,3494.445,0,8954.276,8954.276,0,0,0,8954.276,160.6046,0,0,14380.98,5747.191,5459.832,0,0,39161.26,22434.82,5139.344,0,-5139.344,43723.99,57.53156,0,11596.93,8709.228,3494.445,33321.36
5/23/2007 1:00:00 PM,0.4986573,35.35126,157.9384,27.59357,0.7151173,10550.21,4.825026,2711.418,0,10466.91,10466.91,0,0,0,10466.91,126.7005,0,0,13261.63,8163.677,7755.493,0,0,34021.92,27060.23,2386.538,0,-2386.538,45988.06,60.51059,0,12869.31,8440.172,2711.418,37610.45
5/23/2007 2:00:00 PM,0.320101,29.00518,143.0871,39.03414,0.3998515,5899.059,6.282645,7269.461,0,4870.019,4870.019,0,0,0,4870.019,270.3998,0,0,13168.52,0,0,2399.443,2279.47,31635.38,29208.12,8178.529,0,-8178.529,53746.89,70.71958,0,8991.751,4719.247,7269.461,35107.18
5/23/2007 3:00:00 PM,0.2135045,20.23622,130.9749,52.09487,0.2683082,3958.385,4.803174,2666.702,0,12588.64,12588.64,0,0,0,12588.64,52.62749,0,0,6625.086,10444.15,9921.938,0,0,23456.85,36568.79,0,6485.762,6485.762,46910.3,61.72407,0,15180.86,3166.708,2666.702,40527.18
5/23/2007 4:00:00 PM,0.1133004,9.849907,121.1452,65.79021,0.1828811,2698.068,3.976116,896.1349,0,8952.314,8952.314,0,0,0,8952.314,40.14831,0,0,3594.203,8480.189,8056.18,0,0,30663.25,30083.03,0,5782.121,5782.121,40815.41,53.70448,0,10295.61,2158.454,896.1349,32781.1
5/23/2007 5:00:00 PM,0.0112585,0,112.9304,90,0,0,4.130484,1212.718,0,9279.094,9279.094,0,0,0,9279.094,13.06936,0,0,1212.718,8490.922,8066.376,0,0,37087.83,24300.91,0,8490.922,8490.922,31865.19,41.92788,0,10813.36,0,1212.718,24300.91
5/23/2007 6:00:00 PM,0,0,105.7103,90,0,0,5.655951,5133.653,0,6564.566,6564.566,0,0,0,6564.566,78.20248,0,0,5133.653,1506.224,1430.913,0,0,46522.19,15809.99,0,1506.224,1506.224,30277.49,39.8388,0,9787.849,0,5133.653,15809.99
5/23/2007 7:00:00 PM,0,0,98.91637,90,0,0,3.535387,307.6545,0,9554.257,9554.257,0,0,0,9554.257,3.220078,0,0,307.6545,9733.266,9246.602,0,0,48195.77,14303.76,0,9733.266,9733.266,20017.73,26.33911,0,10663.51,0,307.6545,14303.76
5/23/2007 8:00:00 PM,0,0,91.90163,90,0,0,2.462534,0,0,6187.99,6187.99,4750,0,1399.591,6187.99,0,0,0,0,1513.674,1437.99,0,0,59010.51,4570.498,0,1513.674,1513.674,18422.18,24.2397,0,6806.79,0,19000,4570.498
5/23/2007 9:00:00 PM,0,0,83.5966,90,0,0,4.698577,2406.874,0,11147.54,11147.54,5836.687,0,1656.023,11147.54,21.59107,0,0,2406.874,3056.824,2903.982,0,0,60692.37,3056.824,0,3056.824,3056.824,15200,20,0,13465.73,0,21406.87,3056.824
5/23/2007 10:00:00 PM,0,0,71.31049,90,0,0,3.604658,370.3377,0,4901.905,4901.905,4750,0,1399.591,4901.905,7.554976,0,0,370.3377,0,0,218.4328,207.5111,64088.84,0,207.5111,0,-207.5111,15396.87,20.25903,0,5577.264,0,19370.34,0
5/23/2007 11:00:00 PM,0,0,44.84894,90,0,0,6.015911,6366.219,0,9184.887,9184.887,4750,0,1399.591,9184.887,69.31189,0,0,6366.219,0,0,1931.332,1834.766,63881.33,186.76,1834.766,0,-1834.766,17137.48,22.54931,0,13286.49,0,25366.22,186.76
5/24/2007 12:00:00 AM,0,0,-19.88628,90,0,0,4.685295,2373.88,0,9985.163,9985.163,5865.137,0,1662.736,9985.163,23.77407,0,0,2373.88,1838.049,1746.146,0,0,62046.56,1838.049,0,1838.049,1838.049,15200,20,0,12170.62,0,21373.88,1838.049
5/24/2007 1:00:00 AM,0,0,-62.72567,90,0,0,7.128195,10141.91,0,13642.23,13642.23,4750,0,1399.591,13642.23,74.34205,0,0,10141.91,0,0,1249.684,1187.199,64088.84,0,1187.199,0,-1187.199,16326.28,21.48194,0,20077.4,0,29141.91,0
5/24/2007 2:00:00 AM,0,0,-79.08978,90,0,0,7.202534,10360.13,0,10273.36,10273.36,4750,0,1399.591,10273.36,100.8446,0,0,10360.13,0,0,4836.769,4594.931,62901.64,1068.479,4594.931,0,-4594.931,20685.41,27.21764,0,16480.76,0,29360.12,1068.479
5/24/2007 3:00:00 AM,0,0,-88.60739,90,0,0,6.30953,7348.382,0,11624.57,11624.57,4750,0,1399.591,11624.57,63.21425,0,0,7348.382,0,0,473.8159,450.1251,58306.71,5203.917,450.1251,0,-450.1251,21112.44,27.77952,0,16461.21,0,26348.38,5203.917
5/24/2007 4:00:00 AM,0,0,-95.98756,90,0,0,4.358757,1690.671,0,11602.62,11602.62,4750,0,1399.591,11602.62,14.57145,0,0,1690.671,5433.636,5161.954,0,0,57856.59,5609.03,0,5433.636,5433.636,15384.88,20.24327,0,13608.22,0,20690.67,5609.03
5/24/2007 5:00:00 AM,0,0,-102.7639,90,0,0,6.136933,6830.85,0,10788.63,10788.63,4750,0,1399.591,10788.63,63.31527,1.13687E-13,0,6830.85,0,0,792.2205,752.6095,63893.96,175.3941,752.6095,0,-752.6095,16098.87,21.18272,0,15282.92,0,25830.85,175.3941
5/24/2007 6:00:00 AM,0,0,-109.7023,90,0,0,3.309237,137.3378,0,13118.06,13118.06,12170.62,0,3150.676,13118.06,1.046937,1.02318E-12,0,137.3378,852.7427,810.1055,0,0,63141.35,852.7427,0,852.7427,852.7427,15200,20,0,14498.54,0,19137.34,852.7427
5/24/2007 7:00:00 AM,0.03446753,4.594758,-117.3783,72.19669,0.04145852,611.6426,7.521533,11532.04,0,13592.52,13592.52,4750,0,1399.591,13592.52,89.34093,0,0,12143.68,0,0,2689.521,2555.044,64088.84,0,3166.687,0,-3166.687,18204.19,23.95287,0,20717.79,489.3141,30532.04,611.6426
5/24/2007 8:00:00 AM,0.1035944,15.50086,-126.3754,58.37047,0.1043687,1539.764,9.175789,18365.26,0,8258.868,8258.868,0,0,0,8258.868,241.014,0,0,19905.03,0,0,10106.39,9601.073,60922.15,2850.018,11140.84,0,-11140.84,28773.31,37.85962,0,18267.38,1231.811,18365.26,4389.783
5/24/2007 9:00:00 AM,0.1563655,25.0758,-137.3454,44.97899,0.1534982,2264.579,11.37385,21000,0,11371.78,11371.78,0,0,0,11371.78,204.5818,0,0,23264.58,0,0,9628.225,9146.813,49781.32,12876.77,11411.39,0,-11411.39,39599.11,52.10408,0,23008.95,1811.663,21000,15141.35
5/24/2007 10:00:00 AM,0.09360729,32.62445,-150.889,32.63673,0.08918078,1315.695,10.48362,21000,0,11322.35,11322.35,0,0,0,11322.35,197.0943,0,0,22315.7,0,0,9677.654,9193.771,38369.92,23147.03,10509.47,0,-10509.47,49569.27,65.2227,0,22954.58,1052.556,21000,24462.72
5/24/2007 11:00:00 AM,0.1340957,37.25291,-167.0891,23.15204,0.1280438,1889.045,10.50756,21000,0,6814.744,6814.744,0,0,0,6814.744,335.8754,0,0,22889.04,0,0,14185.26,13475.99,27860.46,32605.54,15365.04,0,-15365.04,64145.82,84.40238,0,17996.22,1511.236,21000,34494.59
5/24/2007 12:00:00 PM,0.1089885,38.16424,175.1726,20.90584,0.1037784,1531.056,10.82333,21000,0,12604.57,12604.57,0,0,0,12604.57,178.753,0,0,22531.06,0,0,8395.427,7975.655,12495.42,46434.08,9506.711,0,-9506.711,73164.68,96.26929,0,24365.03,1224.845,21000,47965.14
5/24/2007 1:00:00 PM,0.2534484,35.17129,158.0412,27.72203,0.2555382,3769.987,11.14278,21000,0,13512.57,13512.57,0,0,0,13512.57,183.3106,8268.706,0,24769.99,0,0,0,0,2988.707,54990.12,2988.707,0,-2988.707,76000.02,100,0,25363.83,3015.989,21000,58760.11
5/24/2007 2:00:00 PM,0.2783516,28.8491,143.2274,39.10958,0.318819,4703.576,5.266267,3895.434,0,10951.49,10951.49,0,0,0,10951.49,78.5191,0,1.81899E-12,8599.01,7427.425,7056.054,0,0,0,57679.96,0,2723.849,2723.849,73128.83,96.22212,0,13994.35,3762.861,3895.434,62383.53
5/24/2007 3:00:00 PM,0.1519847,20.10465,131.1333,52.1357,0.1573588,2321.533,5.404272,4300.664,0,12714.93,12714.93,0,0,0,12714.93,52.08208,0,0,6622.197,8857.117,8414.262,0,0,3026.499,54956.11,0,6535.584,6535.584,66239.72,87.1575,0,16136.75,1857.227,4300.664,57277.64
5/24/2007 4:00:00 PM,0.03173748,9.739808,121.3129,65.80633,0.03066102,452.3458,3.511289,285.8482,0,12488.44,12488.44,0,0,0,12488.44,5.911018,0,1.81899E-12,738.1941,12844.84,12202.59,0,0,10288.26,48420.52,0,12392.49,12392.49,53176.88,69.96957,0,13880.21,361.8766,285.8482,48872.87
5/24/2007 5:00:00 PM,0.008858839,0,113.106,90,0,0,5.357265,4162.653,0,14329.13,14329.13,0,0,0,14329.13,29.05028,0,1.81899E-12,4162.653,10701.56,10166.48,0,0,24057.69,36028.03,0,10701.56,10701.56,41896.45,55.1269,0,17843.37,0,4162.653,36028.03
5/24/2007 6:00:00 PM,0,0,105.8977,90,0,0,8.495715,15910.07,0,8926.501,8926.501,0,0,0,8926.501,178.2341,0,0,15910.07,0,0,6983.567,6634.389,35948.31,25326.47,6634.389,0,-6634.389,48190.38,63.40839,0,17774.18,0,15910.07,25326.47
5/24/2007 7:00:00 PM,0,0,99.12363,90,0,0,12.6117,21000,0,12137.71,12137.71,0,0,0,12137.71,173.0145,0,0,21000,0,0,8862.291,8419.177,29313.93,31297.42,8419.177,0,-8419.177,56177.52,73.91777,0,23851.48,0,21000,31297.42
5/24/2007 8:00:00 PM,0,0,92.14312,90,0,0,11.00502,21000,0,10792.93,10792.93,0,0,0,10792.93,194.5719,0,0,21000,0,0,10207.07,9696.72,20894.75,38874.68,9696.72,0,-9696.72,65376.63,86.02187,0,22372.22,0,21000,38874.68
5/24/2007 9:00:00 PM,0,0,83.89903,90,0,0,10.3888,21000,0,9763.526,9763.526,0,0,0,9763.526,215.0862,0,0,21000,0,0,11236.47,10674.65,11198.03,47601.73,10674.65,0,-10674.65,75503.49,99.34668,0,21239.88,0,21000,47601.73
5/24/2007 10:00:00 PM,0,0,71.72688,90,0,0,9.776602,20144.71,0,14765.59,14765.59,0,0,0,14765.59,136.4302,4828.202,0,20144.71,0,0,550.9255,523.3793,523.3793,57208.91,523.3793,0,-523.3793,76000.02,100,0,26314.5,0,20144.71,57208.91
5/24/2007 11:00:00 PM,0,0,45.41153,90,0,0,9.976937,20477.11,0,13933.06,13933.06,0,0,0,13933.06,146.9678,6544.046,0,20477.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,25564.92,0,20477.11,57679.96
5/25/2007 12:00:00 AM,0,0,-20.10233,90,0,0,9.088109,18107.88,0,9317.474,9317.474,0,0,0,9317.474,194.3433,8790.409,0,18107.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19303.16,0,18107.88,57679.96
5/25/2007 1:00:00 AM,0,0,-63.14849,90,0,0,8.182764,14571.69,0,8524.863,8524.863,0,0,0,8524.863,170.9317,6046.826,0,14571.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16663.19,0,14571.69,57679.96
5/25/2007 2:00:00 AM,0,0,-79.39695,90,0,0,5.759937,5556.289,0,9817.328,9817.328,0,0,0,9817.328,56.59675,0,0,5556.289,4485.304,4261.039,0,0,0,57679.96,0,4485.304,4485.304,71272.09,93.77905,0,13577.21,0,5556.289,57679.96
5/25/2007 3:00:00 AM,0,0,-88.84433,90,0,0,4.639947,2261.232,0,8276.615,8276.615,0,0,0,8276.615,27.32074,0,1.81899E-12,2261.232,6331.981,6015.383,0,0,4983.671,53194.65,0,6331.981,6331.981,64597.59,84.99682,0,10234.89,0,2261.232,53194.65
5/25/2007 4:00:00 AM,0,0,-96.18413,90,0,0,3.891603,781.6071,0,5624.275,5624.275,0,0,0,5624.275,13.89703,0,0,781.6071,5097.545,4842.668,0,0,12019.21,46862.67,0,5097.545,5097.545,59224.31,77.9267,0,6577.506,0,781.6071,46862.67
5/25/2007 5:00:00 AM,0,0,-102.9361,90,0,0,4.442805,1847.76,0,8604.662,8604.662,0,0,0,8604.662,21.47394,0,0,1847.76,7112.528,6756.902,0,0,17683.15,41765.12,0,7112.528,7112.528,51727.05,68.06189,0,10389.01,0,1847.76,41765.12
5/25/2007 6:00:00 AM,0,0,-109.8587,90,0,0,5.018462,3129.72,0,7938.479,7938.479,0,0,0,7938.479,39.42469,0,0,3129.72,5061.852,4808.759,0,0,25585.96,34652.6,0,5061.852,5061.852,46391.39,61.04129,0,10297.19,0,3129.72,34652.6
5/25/2007 7:00:00 AM,0.07625014,4.46712,-117.5231,72.23889,0.2804943,4138.167,4.365614,1703.059,0,6431.742,6431.742,0,0,0,6431.742,90.81872,0,9.09495E-13,5841.226,4977.561,4728.683,0,0,31210.23,29590.74,0,839.3944,839.3944,45506.59,59.87708,0,7926.446,3310.533,1703.059,33728.91
5/25/2007 8:00:00 AM,0.2605626,15.35685,-126.5082,58.43354,0.4984791,7354.125,3.349866,164.7784,0,6138.095,6138.095,0,0,0,6138.095,122.4957,0,0,7518.903,6287.702,5973.316,0,0,32142.89,28751.35,1066.423,0,-1066.423,46518.29,61.20826,0,6834.293,5883.299,164.7784,36105.48
5/25/2007 9:00:00 AM,0.3406993,24.91331,-137.4596,45.06889,0.5087383,7505.479,2.99105,12.23785,0,10449.18,10449.18,0,0,0,10449.18,71.94549,0,0,7517.716,10986.26,10436.95,0,0,31076.47,29711.13,0,3480.78,3480.78,42849.22,56.38054,0,11500.22,6004.383,12.23785,37216.61
5/25/2007 10:00:00 AM,0.5455866,32.44415,-150.9697,32.76469,0.841795,12419.11,4.549279,2064.193,0,5594.315,5594.315,0,0,0,5594.315,258.8931,0,0,14483.3,3715.918,3530.123,0,0,34944,26230.35,8703.188,0,-8703.188,51105.79,67.24445,0,7185.843,9935.285,2064.193,38649.46
5/25/2007 11:00:00 AM,0.6077419,37.0613,-167.1145,23.32932,0.9117134,13450.62,4.190183,1360.952,0,7176.487,7176.487,0,0,0,7176.487,206.3903,0,0,14811.57,6121.615,5815.535,0,0,26240.82,34063.22,7329.005,0,-7329.005,58058.7,76.39301,0,8574.611,10760.5,1360.952,47513.84
5/25/2007 12:00:00 PM,0.5134299,37.97455,175.2156,21.09003,0.7184843,10599.89,4.754279,2545.242,0,7887.551,7887.551,0,0,0,7887.551,166.6567,0,0,13145.13,5623.483,5342.309,0,0,18911.81,40659.32,4976.405,0,-4976.405,62779.73,82.60489,0,9948.928,8479.91,2545.242,51259.21
5/25/2007 1:00:00 PM,0.513675,34.99763,158.1432,27.8455,0.7539014,11122.4,4.441568,1845.246,0,5555.225,5555.225,0,0,0,5555.225,233.4315,0,0,12967.65,3905.24,3709.978,0,0,13935.41,45138.09,7217.16,0,-7217.16,69626.52,91.61383,0,7033.37,8897.92,1845.246,56260.49
5/25/2007 2:00:00 PM,0.4082763,28.69906,143.3653,39.18114,0.6086152,8978.975,3.810198,663.8814,0,8238.837,8238.837,0,0,0,8238.837,117.0415,0,0,9642.856,7973.638,7574.956,0,0,6718.249,51633.53,1005.337,0,-1005.337,70580.27,92.86876,0,9394.662,7183.18,663.8814,60612.51
5/25/2007 3:00:00 PM,0.250057,19.97875,131.2886,52.17334,0.3649605,5384.308,5.44244,4412.702,0,5686.435,5686.435,0,0,0,5686.435,172.2874,0,0,9797.01,1340.771,1273.733,0,0,5712.912,52538.34,4043.537,0,-4043.537,74416.3,97.91618,0,8461.43,4307.446,4412.702,57922.64
5/25/2007 4:00:00 PM,0.1051352,9.634993,121.4769,65.81975,0.161547,2383.323,7.214275,10394.59,0,10047.12,10047.12,0,0,0,10047.12,127.1798,1061.415,0,12777.92,0,0,0,0,1669.375,56177.52,1669.375,0,-1669.375,76000.02,100,0,16249.13,1906.658,10394.59,58560.84
5/25/2007 5:00:00 PM,0.005800621,0,113.2777,90,0,0,8.619658,16329.84,0,8000.646,8000.646,0,0,0,8000.646,204.1065,8329.19,0,16329.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16965.63,0,16329.84,57679.96
5/25/2007 6:00:00 PM,0,0,106.0807,90,0,0,9.847228,20272.13,0,7449.618,7449.618,0,0,0,7449.618,272.1231,12822.51,0,20272.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18330.64,0,20272.13,57679.96
5/25/2007 7:00:00 PM,0,0,99.32597,90,0,0,10.10944,20664.69,0,10164.38,10164.38,0,0,0,10164.38,203.305,10500.31,0,20664.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21513.16,0,20664.69,57679.96
5/25/2007 8:00:00 PM,0,0,92.37893,90,0,0,10.50749,21000,0,8244.363,8244.363,0,0,0,8244.363,254.7195,12755.64,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19568.8,0,21000,57679.96
5/25/2007 9:00:00 PM,0,0,84.19473,90,0,0,9.671304,19906.97,0,9007.58,9007.58,0,0,0,9007.58,221.0024,10899.39,0,19906.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19861.82,0,19906.97,57679.96
5/25/2007 10:00:00 PM,0,0,72.13578,90,0,0,8.666821,16489.59,0,11339.83,11339.83,0,0,0,11339.83,145.4131,5149.765,0,16489.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20718.6,0,16489.59,57679.96
5/25/2007 11:00:00 PM,0,0,45.97472,90,0,0,5.988616,6261.429,0,8195.967,8195.967,0,0,0,8195.967,76.39645,0,0,6261.429,2036.356,1934.539,0,0,0,57679.96,0,2036.356,2036.356,73853.51,97.17564,0,12146.28,0,6261.429,57679.96
5/26/2007 12:00:00 AM,0,0,-20.30557,90,0,0,6.567242,8143.213,0,8077.913,8077.913,0,0,0,8077.913,100.8084,0,0,8143.213,0,0,65.30036,62.03534,2262.618,55643.6,62.03534,0,-62.03534,73912.36,97.25308,0,12957.31,0,8143.213,55643.6
5/26/2007 1:00:00 AM,0,0,-63.55835,90,0,0,6.683594,8616.11,0,11613.43,11613.43,0,0,0,11613.43,74.1909,0,0,8616.11,3155.077,2997.323,0,0,2200.583,55699.43,0,3155.077,3155.077,70586.62,92.87711,0,17082.83,0,8616.11,55699.43
5/26/2007 2:00:00 AM,0,0,-79.69384,90,0,0,9.167777,18341.74,0,12132.25,12132.25,0,0,0,12132.25,151.1817,202.9383,0,18341.74,0,0,6006.552,5706.225,5706.225,52544.36,5706.225,0,-5706.225,76000.02,100,0,22516.35,0,18341.74,52544.36
5/26/2007 3:00:00 AM,0,0,-89.07297,90,0,0,7.24409,10482.11,0,8220.486,8220.486,0,0,0,8220.486,127.5121,2261.625,0,10482.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14283.59,0,10482.11,57679.96
5/26/2007 4:00:00 AM,0,0,-96.37355,90,0,0,9.681141,19929.18,0,10997.72,10997.72,0,0,0,10997.72,181.2118,8931.452,0,19929.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22062.08,0,19929.18,57679.96
5/26/2007 5:00:00 AM,0,0,-103.1017,90,0,0,5.974598,6207.608,0,10979.51,10979.51,0,0,0,10979.51,56.53814,0,1.81899E-12,6207.608,5023.051,4771.899,0,0,0,57679.96,0,5023.051,5023.051,70705.26,93.03321,0,15181.26,0,6207.608,57679.96
5/26/2007 6:00:00 AM,0,0,-110.0089,90,0,0,7.907656,13320.51,0,10825.6,10825.6,0,0,0,10825.6,123.0463,0,0,13320.51,0,0,2494.906,2370.161,5581.168,52656.91,2370.161,0,-2370.161,72953.79,95.99181,0,18568.42,0,13320.51,52656.91
5/26/2007 7:00:00 AM,0.0710081,4.34146,-117.6617,72.28248,0.2607004,3846.146,7.87161,13140.98,0,6536.857,6536.857,0,0,0,6536.857,259.8669,7239.264,0,16987.13,0,0,0,0,3211.007,54790.05,3211.007,0,-3211.007,76000.02,100,0,13761.03,3076.917,13140.98,58636.2
5/26/2007 8:00:00 AM,0.2937413,15.21549,-126.6348,58.49743,0.5741494,8470.498,5.134278,3495.765,0,10665.11,10665.11,0,0,0,10665.11,112.2001,923.8151,0,11966.26,7546.683,7169.348,0,0,0,57679.96,0,0,0,76000.02,100,0,13479.51,6776.398,3495.765,66150.45
5/26/2007 9:00:00 AM,0.4670063,24.75436,-137.5677,45.15876,0.7762449,11452.04,4.529752,2024.499,0,10422.39,10422.39,0,0,0,10422.39,129.3037,2612.15,0,13476.54,8839.888,8397.894,0,0,0,57679.96,0,0,0,76000.02,100,0,12476.88,9161.63,2024.499,69131.99
5/26/2007 10:00:00 AM,0.5956709,32.26843,-151.0446,32.89116,0.9271246,13677.98,3.782692,620.4138,0,10514.61,10514.61,0,0,0,10514.61,135.986,3263.042,0,14298.4,10414.94,9894.195,0,0,0,57679.96,0,0,0,76000.02,100,0,11876.28,10942.39,620.4138,71357.94
5/26/2007 11:00:00 AM,0.6248264,36.87529,-167.1359,23.50236,0.9431579,13914.53,4.593377,2153.831,0,9570.942,9570.942,0,0,0,9570.942,167.8869,6107.04,0,16068.36,7807.485,7417.111,0,0,0,57679.96,0,0,0,76000.02,100,0,11604.95,11131.62,2153.831,71594.48
5/26/2007 12:00:00 PM,0.6792358,37.79112,175.2603,21.26797,1.02326,15096.29,2.532187,0,0,11340.48,11340.48,0,0,0,11340.48,133.1186,3158.942,0,15096.29,11937.34,11340.48,0,0,0,57679.96,0,0,0,76000.02,100,0,12474.52,12077.03,0,72776.24
5/26/2007 1:00:00 PM,0.6467392,34.83033,158.2445,27.96392,0.9910549,14621.16,5.951132,6122.664,0,9946.945,9946.945,0,0,0,9946.945,208.5446,10595.6,0,20743.82,4025.56,3824.282,0,0,0,57679.96,0,0,0,76000.02,100,0,14002.97,11696.92,6122.664,72301.11
5/26/2007 2:00:00 PM,0.5403695,28.5551,143.5009,39.2488,0.8659059,12774.82,7.12523,10133.21,0,11317.76,11317.76,0,0,0,11317.76,202.4077,11527.92,0,22908.02,1246.901,1184.556,0,0,0,57679.96,0,0,0,76000.02,100,0,17516.14,10219.85,10133.21,70454.77
5/26/2007 3:00:00 PM,0.3692034,19.85851,131.4406,52.20778,0.6548615,9661.253,8.700106,16602.35,0,11675.27,11675.27,0,0,0,11675.27,224.9507,14588.33,0,26263.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21143.97,7729.002,16602.35,67341.21
5/26/2007 4:00:00 PM,0.1665533,9.535463,121.6372,65.83047,0.3973778,5862.563,10.74012,21000,0,10158.83,10158.83,0,0,0,10158.83,264.4256,16703.73,0,26862.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21674.72,4690.051,21000,63542.52
5/26/2007 5:00:00 PM,0.008033984,0,113.4453,90,0,0,7.797355,12839.18,0,9271.259,9271.259,0,0,0,9271.259,138.4837,3567.922,0,12839.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16617.97,0,12839.18,57679.96
5/26/2007 6:00:00 PM,0,0,106.2592,90,0,0,6.167477,6931.392,0,10495.69,10495.69,0,0,0,10495.69,66.04035,0,0,6931.392,3751.895,3564.301,0,0,0,57679.96,0,3751.895,3751.895,72045.17,94.79626,0,15010.96,0,6931.392,57679.96
5/26/2007 7:00:00 PM,0,0,99.52327,90,0,0,5.411676,4322.399,0,9904.181,9904.181,0,0,0,9904.181,43.64217,0,1.81899E-12,4322.399,5875.56,5581.782,0,0,4168.772,53928.06,0,5875.56,5875.56,65851.79,86.64707,0,13055.8,0,4322.399,53928.06
5/26/2007 8:00:00 PM,0,0,92.6089,90,0,0,7.596836,11923.2,0,8181.471,8181.471,0,0,0,8181.471,145.7342,0,0,11923.2,0,0,3741.726,3554.64,10697.17,48052.5,3554.64,0,-3554.64,69224.02,91.08421,0,14961.22,0,11923.2,48052.5
5/26/2007 9:00:00 PM,0,0,84.48343,90,0,0,5.772147,5597.459,0,7919.592,7919.592,0,0,0,7919.592,70.67863,0,0,5597.459,2444.35,2322.133,0,0,7142.532,51251.68,0,2444.35,2444.35,66647.45,87.69398,0,11510.28,0,5597.459,51251.68
5/26/2007 10:00:00 PM,0,0,72.5367,90,0,0,5.485843,4540.109,0,11667.41,11667.41,0,0,0,11667.41,38.91274,0,0,4540.109,7502.423,7127.302,0,0,9858.477,48807.33,0,7502.423,7502.423,58739.2,77.2884,0,15104.21,0,4540.109,48807.33
5/26/2007 11:00:00 PM,0,0,46.53741,90,0,0,6.644195,8455.977,0,13079.14,13079.14,0,0,0,13079.14,64.6524,0,0,8455.977,4866.485,4623.161,0,0,18194.5,41304.9,0,4866.485,4866.485,53609.47,70.53876,0,18615.04,0,8455.977,41304.9
5/27/2007 12:00:00 AM,0,0,-20.49522,90,0,0,5.274271,3918.94,0,8989.785,8989.785,0,0,0,8989.785,43.59326,0,0,3918.94,5337.731,5070.845,0,0,23601.71,36438.42,0,5337.731,5337.731,47983.01,63.13552,0,11848.23,0,3918.94,36438.42
5/27/2007 1:00:00 AM,0,0,-63.95483,90,0,0,5.297103,3985.987,0,7965.243,7965.243,0,0,0,7965.243,50.04225,0,0,3985.987,4188.69,3979.256,0,0,29532.52,31100.69,0,4188.69,4188.69,43567.74,57.32596,0,10754.76,0,3985.987,31100.69
5/27/2007 2:00:00 AM,0,0,-79.98027,90,0,0,4.593694,2154.476,0,8913.599,8913.599,0,0,0,8913.599,24.17067,0,0,2154.476,7114.865,6759.122,0,0,34186.62,26912,0,7114.865,7114.865,36068.01,47.4579,0,10882.2,0,2154.476,26912
5/27/2007 3:00:00 AM,0,0,-89.29321,90,0,0,2.789942,0,0,7300.024,7300.024,0,0,0,7300.024,0,0,9.09495E-13,0,7684.236,7300.024,0,0,42092.03,19797.13,0,7684.236,7684.236,27968.12,36.80014,0,8030.026,0,0,19797.13
5/27/2007 4:00:00 AM,0,0,-96.55576,90,0,0,4.178191,1331.175,0,4932.789,4932.789,0,0,0,4932.789,26.98625,0,0,1331.175,3791.172,3601.614,0,0,50630.07,12112.9,0,3791.172,3791.172,23971.87,31.54193,0,6091.654,0,1331.175,12112.9
5/27/2007 5:00:00 AM,0,0,-103.2607,90,0,0,6.198108,7021.309,0,8802.61,8802.61,0,0,0,8802.61,79.76393,0,0,7021.309,1875.055,1781.302,0,0,54842.48,8321.724,0,1875.055,1875.055,21995.39,28.94129,0,13193.53,0,7021.309,8321.724
5/27/2007 6:00:00 AM,0,0,-110.1528,90,0,0,4.844351,2750.68,0,9412.117,9412.117,4750,0,1399.591,9412.117,29.22488,0,0,2750.68,2012.039,1911.437,0,0,56925.88,6446.668,0,2012.039,2012.039,19874.51,26.15067,0,11728.67,0,21750.68,6446.668
5/27/2007 7:00:00 AM,0.06630236,4.217853,-117.7941,72.32738,0.2410162,3555.742,4.928681,2922.007,0,6940.523,6940.523,4750,0,1399.591,6940.523,93.33229,0,0,6477.749,0,0,731.4844,694.9102,59161.47,4434.629,4250.652,0,-4250.652,23907.04,31.45662,0,9095.578,2844.594,21922.01,7990.371
5/27/2007 8:00:00 AM,0.2917354,15.07686,-126.7552,58.56203,0.5742533,8472.03,5.384515,4242.67,0,3898.633,3898.633,0,0,0,3898.633,326.1323,0,0,12714.7,0,0,344.0365,326.8347,54910.82,8260.216,8798.865,0,-8798.865,32254.37,42.43995,0,6409.832,6777.625,4242.67,16732.25
5/27/2007 9:00:00 AM,0.4150635,24.59902,-137.6697,45.24849,0.6864685,10127.55,3.634631,397.46,0,7372.255,7372.255,0,0,0,7372.255,142.7652,0,0,10525.01,7341.89,6974.795,0,0,46111.96,16179.2,2785.665,0,-2785.665,34897.09,45.91721,0,8308.211,8102.043,397.46,26306.75
