Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 10:00:00 AM,0.5161472,32.09738,-151.1141,33.01599,0.7949392,11727.84,6.450822,7763.135,0,7075.691,7075.691,0,0,0,7075.691,275.4639,0,0,19490.97,0,0,687.4445,653.0723,43326.29,18686.29,12380.91,0,-12380.91,46642.65,61.37189,0,11664.83,9382.27,7763.135,30414.13
5/27/2007 11:00:00 AM,0.6218503,36.69496,-167.1533,23.67105,0.9412773,13886.78,6.67255,8571.223,0,6920.576,6920.576,0,0,0,6920.576,324.5106,0,0,22458,0,0,1650.646,1568.114,30945.38,29829.11,15454.9,0,-15454.9,61304.45,80.66373,0,11898.24,11109.42,8571.223,43715.89
5/27/2007 12:00:00 PM,0.691314,37.61399,175.3065,21.43961,1.045312,15421.61,7.907379,13319.08,0,11436.03,11436.03,0,0,0,11436.03,251.317,1810.545,0,28740.69,0,0,72.49887,68.87393,15490.49,43738.52,15490.49,0,-15490.49,76000.02,100,0,19239.17,12337.29,13319.08,59160.13
5/27/2007 1:00:00 PM,0.5729356,34.66942,158.345,28.07723,0.8741376,12896.26,7.93793,13477.7,0,7821.563,7821.563,0,0,0,7821.563,337.1956,18552.4,0,26373.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15342.57,10317.01,13477.7,70576.22
5/27/2007 2:00:00 PM,0.4681176,28.41723,143.6341,39.31251,0.7436526,10971.2,4.54127,2047.912,0,5402.965,5402.965,0,0,0,5402.965,240.9624,7439.565,0,13019.11,3531.635,3355.053,0,0,0,57679.96,0,0,0,76000.02,100,0,6967.218,8776.96,2047.912,68651.16
5/27/2007 3:00:00 PM,0.3267852,19.74395,131.5894,52.23902,0.5730475,8454.24,5.135449,3499.468,0,5913.141,5913.141,0,0,0,5913.141,202.155,5913.531,0,11953.71,2540.709,2413.673,0,0,0,57679.96,0,0,0,76000.02,100,0,8254.188,6763.392,3499.468,66134.2
5/27/2007 4:00:00 PM,0.1296069,9.441222,121.7937,65.83854,0.2653789,3915.167,5.999737,6304.122,0,9188.322,9188.322,0,0,0,9188.322,111.2204,879.1676,0,10219.29,3036,2884.2,0,0,0,57679.96,0,0,0,76000.02,100,0,13259.22,3132.134,6304.122,61595.12
5/27/2007 5:00:00 PM,0.006397789,0,113.6087,90,0,0,8.379313,15413.48,0,7635.58,7635.58,0,0,0,7635.58,201.864,7777.903,0,15413.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16105.88,0,15413.48,57679.96
5/27/2007 6:00:00 PM,0,0,106.4332,90,0,0,6.48745,7870.653,0,7260.817,7260.817,0,0,0,7260.817,108.399,609.8361,0,7870.653,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11922.23,0,7870.653,57679.96
5/27/2007 7:00:00 PM,0,0,99.71542,90,0,0,7.019109,9739.87,0,7038.489,7038.489,0,0,0,7038.489,138.3801,2701.382,0,9739.87,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12612.27,0,9739.87,57679.96
5/27/2007 8:00:00 PM,0,0,92.83289,90,0,0,6.336666,7428.038,0,7401.62,7401.62,0,0,0,7401.62,100.3569,26.4178,0,7428.038,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11855.8,0,7428.038,57679.96
5/27/2007 9:00:00 PM,0,0,84.76492,90,0,0,9.346201,18976.29,0,9110.422,9110.422,0,0,0,9110.422,208.2921,9865.869,0,18976.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19509.61,0,18976.29,57679.96
5/27/2007 10:00:00 PM,0,0,72.92918,90,0,0,3.050624,18.94381,0,7708.096,7708.096,0,0,0,7708.096,0.2457651,0,9.09495E-13,18.94381,8093.844,7689.152,0,0,0,57679.96,0,8093.844,8093.844,67468.35,88.77413,0,8488.378,0,18.94381,57679.96
5/27/2007 11:00:00 PM,0,0,47.09853,90,0,0,5.071774,3298.219,0,6551.751,6551.751,0,0,0,6551.751,50.34103,0,0,3298.219,3424.771,3253.532,0,0,8993.16,49586.11,0,3424.771,3424.771,63858.33,84.0241,0,8856.036,0,3298.219,49586.11
5/28/2007 12:00:00 AM,0,0,-20.67048,90,0,0,4.648958,2283.616,0,7784.144,7784.144,0,0,0,7784.144,29.33677,0,0,2283.616,5790.029,5500.527,0,0,12798.46,46161.34,0,5790.029,5790.029,57755.1,75.99354,0,9704.366,0,2283.616,46161.34
5/28/2007 1:00:00 AM,0,0,-64.33751,90,0,0,5.766293,5580.282,0,9218.691,9218.691,0,0,0,9218.691,60.53226,0,0,5580.282,3829.904,3638.409,0,0,19231.83,40371.31,0,3829.904,3829.904,53718.03,70.6816,0,12930.7,0,5580.282,40371.31
5/28/2007 2:00:00 AM,0,0,-80.25608,90,0,0,6.037855,6450.466,0,8540.237,8540.237,0,0,0,8540.237,75.53029,0,0,6450.466,2199.76,2089.772,0,0,23487.28,36541.41,0,2199.76,2199.76,51399.28,67.63062,0,12619.49,0,6450.466,36541.41
5/28/2007 3:00:00 AM,0,0,-89.50497,90,0,0,5.205664,3717.471,0,10369.39,10369.39,0,0,0,10369.39,35.85041,0,1.81899E-12,3717.471,7002.025,6651.924,0,0,25931.45,34341.65,0,7002.025,7002.025,44018.5,57.91906,0,13265.07,0,3717.471,34341.65
5/28/2007 4:00:00 AM,0,0,-96.73068,90,0,0,6.171369,6942.819,0,8310.076,8310.076,0,0,0,8310.076,83.54699,0,0,6942.819,1439.219,1367.258,0,0,33711.48,27339.62,0,1439.219,1439.219,42501.43,55.92292,0,12612.49,0,6942.819,27339.62
5/28/2007 5:00:00 AM,0,0,-103.4131,90,0,0,7.885807,13207.07,0,8055.608,8055.608,0,0,0,8055.608,163.9487,0,0,13207.07,0,0,5151.457,4893.884,35310.61,25900.4,4893.884,0,-4893.884,47144.17,62.03179,0,15464.7,0,13207.07,25900.4
5/28/2007 6:00:00 AM,0,0,-110.2904,90,0,0,12.78809,21000,0,8653.438,8653.438,0,0,0,8653.438,242.6781,0,0,21000,0,0,12346.56,11729.23,30416.73,30304.9,11729.23,0,-11729.23,58271.5,76.67301,0,20018.78,0,21000,30304.9
5/28/2007 7:00:00 AM,0.05464079,4.096376,-117.9203,72.3735,0.164304,2423.997,12.88587,21000,0,11021.91,11021.91,0,0,0,11021.91,212.5222,-1.81899E-12,0,23424,0,0,9978.094,9479.189,18687.49,40861.21,11903.19,0,-11903.19,69563.85,91.53137,0,22624.1,1939.198,21000,43285.21
5/28/2007 8:00:00 AM,0.2348236,14.94105,-126.8693,58.62726,0.4448024,6562.225,9.587924,19709.72,0,9118.947,9118.947,0,0,0,9118.947,288.1029,10357,0,26271.95,0,0,233.7728,222.0842,6784.309,51574.08,6784.309,0,-6784.309,76000.02,100,0,19885.7,5249.78,19709.72,58136.3
5/28/2007 9:00:00 AM,0.4198838,24.4474,-137.7656,45.33795,0.6993144,10317.07,9.329417,18911.88,0,9178.037,9178.037,0,0,0,9178.037,318.4662,20050.91,0,29228.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19551.78,8253.658,18911.88,67997.03
5/28/2007 10:00:00 AM,0.4740668,31.93108,-151.1781,33.13904,0.7131314,10520.92,8.012071,13862.65,0,7979.091,7979.091,0,0,0,7979.091,305.5933,16404.48,0,24383.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15708.33,8416.732,13862.65,68200.88
5/28/2007 11:00:00 AM,0.5086983,36.52037,-167.1668,23.83529,0.7294018,10760.95,7.610075,11991.96,0,10267.35,10267.35,0,0,0,10267.35,221.6045,12485.56,0,22752.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17290.07,8608.764,11991.96,68440.91
5/28/2007 12:00:00 PM,0.5002952,37.44322,175.3543,21.6049,0.7002123,10330.32,8.224874,14723.83,0,6462.439,6462.439,0,0,0,6462.439,387.6888,18591.71,0,25054.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14470.6,8264.255,14723.83,68010.27
5/28/2007 1:00:00 PM,0.4091324,34.51493,158.4447,28.18538,0.5345823,7886.759,6.641121,8443.485,0,10806.33,10806.33,0,0,0,10806.33,151.1174,5399.555,0,16330.24,2487.204,2362.843,0,0,0,57679.96,0,0,0,76000.02,100,0,16108.7,6309.407,8443.485,65566.72
5/28/2007 2:00:00 PM,0.333692,28.28548,143.7648,39.37224,0.4422938,6525.215,8.083996,14214.84,0,8155.967,8155.967,0,0,0,8155.967,254.293,12584.08,0,20740.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16078.98,5220.172,14214.84,64205.17
5/28/2007 3:00:00 PM,0.3413404,19.63508,131.7348,52.26704,0.6079099,8968.57,9.514646,19511.12,0,8989.746,8989.746,0,0,0,8989.746,316.8019,19489.94,0,28479.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19644.28,7174.856,19511.12,66648.52
5/28/2007 4:00:00 PM,0.1628076,9.352266,121.9464,65.84396,0.3952782,5831.588,8.949496,17571.71,0,9615.343,9615.343,0,0,0,9615.343,243.3954,13787.96,0,23403.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19362.73,4665.271,17571.71,63511.54
5/28/2007 5:00:00 PM,0.006269345,0,113.7678,90,0,0,8.231377,14747.33,0,4271.668,4271.668,0,0,0,4271.668,345.2357,10475.66,0,14747.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12072.5,0,14747.33,57679.96
5/28/2007 6:00:00 PM,0,0,106.6024,90,0,0,7.533525,11594.33,0,9743.562,9743.562,0,0,0,9743.562,118.9948,1850.772,0,11594.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16515.08,0,11594.33,57679.96
5/28/2007 7:00:00 PM,0,0,99.90233,90,0,0,8.181238,14566.17,0,10919.25,10919.25,0,0,0,10919.25,133.399,3646.92,0,14566.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19294.27,0,14566.17,57679.96
5/28/2007 8:00:00 PM,0,0,93.05076,90,0,0,4.781679,2613.306,0,6943.546,6943.546,0,0,0,6943.546,37.63647,0,-9.09495E-13,2613.306,4558.148,4330.24,0,0,0,57679.96,0,4558.148,4558.148,71195.3,93.67802,0,8944.555,0,2613.306,57679.96
5/28/2007 9:00:00 PM,0,0,85.03898,90,0,0,7.492703,11384.13,0,9678.394,9678.394,0,0,0,9678.394,117.6242,0,0,11384.13,0,0,1705.741,1620.454,5064.609,53121.81,1620.454,0,-1620.454,72732.6,95.70078,0,16338.3,0,11384.13,53121.81
5/28/2007 10:00:00 PM,0,0,73.31275,90,0,0,7.704698,12462.59,0,10495.67,10495.67,0,0,0,10495.67,118.7403,0,0,12462.59,0,0,1966.918,1868.572,3444.155,54580.21,1868.572,0,-1868.572,74505.29,98.03325,0,17776.53,0,12462.59,54580.21
5/28/2007 11:00:00 PM,0,0,47.65693,90,0,0,7.884824,13201.96,0,6739.672,6739.672,0,0,0,6739.672,195.8843,4803.781,0,13201.96,0,0,1658.508,1575.583,1575.583,56261.93,1575.583,0,-1575.583,76000.02,100,0,14014.62,0,13201.96,56261.93
5/29/2007 12:00:00 AM,0,0,-20.83056,90,0,0,6.582463,8205.078,0,12365.8,12365.8,0,0,0,12365.8,66.35297,0,1.81899E-12,8205.078,4379.711,4160.726,0,0,0,57679.96,0,4379.711,4379.711,71383.39,93.9255,0,17704.92,0,8205.078,57679.96
5/29/2007 1:00:00 AM,0,0,-64.70597,90,0,0,3.709403,504.5967,0,6087.99,6087.99,0,0,0,6087.99,8.288396,0,9.09495E-13,504.5967,5877.256,5583.393,0,0,4866.346,53300.25,0,5877.256,5877.256,65188.22,85.77396,0,6949.087,0,504.5967,53300.25
5/29/2007 2:00:00 AM,0,0,-80.5211,90,0,0,7.141758,10181.72,0,4931.92,4931.92,0,0,0,4931.92,206.4454,0,0,10181.72,0,0,5249.802,4987.312,11396.63,47422.99,4987.312,0,-4987.312,69919.6,91.99946,0,10515.97,0,10181.72,47422.99
5/29/2007 3:00:00 AM,0,0,-89.70817,90,0,0,7.205593,10369.11,0,8884.963,8884.963,0,0,0,8884.963,116.704,-2.27374E-13,0,10369.11,0,0,1484.145,1409.937,6409.318,51911.57,1409.937,0,-1409.937,71257.19,93.75944,0,14958.01,0,10369.11,51911.57
5/29/2007 4:00:00 AM,0,0,-96.89828,90,0,0,4.173722,1320.08,0,8542.646,8542.646,0,0,0,8542.646,15.45282,0,1.81899E-12,1320.08,7602.701,7222.566,0,0,4999.38,53180.51,0,7602.701,7602.701,63243.23,83.21477,0,10056.95,0,1320.08,53180.51
5/29/2007 5:00:00 AM,0,0,-103.5589,90,0,0,2.974177,10.33861,0,12681.51,12681.51,0,0,0,12681.51,0.0815251,0,1.81899E-12,10.33861,13338.07,12671.17,0,0,13446.83,45577.81,0,13338.07,13338.07,49183.68,64.71535,0,13954.83,0,10.33861,45577.81
5/29/2007 6:00:00 AM,0,0,-110.4216,90,0,0,2.764256,0,0,8734.895,8734.895,0,0,0,8734.895,0,0,0,0,9194.626,8734.895,0,0,28266.9,32239.74,0,9194.626,9194.626,39491.69,51.96274,0,9608.384,0,0,32239.74
5/29/2007 7:00:00 AM,0.06989415,3.977105,-118.0403,72.42079,0.2869768,4233.804,2.441579,0,0,10312.19,10312.19,0,0,0,10312.19,41.0563,0,0,4233.804,10854.94,10312.19,0,0,38483.16,23045.12,0,6621.134,6621.134,32512.4,42.77947,0,11343.41,3387.043,0,27278.92
5/29/2007 8:00:00 AM,0.2253074,14.80814,-126.9773,58.693,0.4216595,6220.795,2.275218,0,0,9574.174,9574.174,0,0,0,9574.174,64.97475,0,0,6220.795,10078.08,9574.174,0,0,45839.97,16423.98,0,3857.282,3857.282,28446.47,37.42956,0,10531.59,4976.636,0,22644.78
5/29/2007 9:00:00 AM,0.3592324,24.29956,-137.8554,45.42702,0.5704765,8416.311,2.068286,0,0,10436.84,10436.84,0,0,0,10436.84,80.64043,0,0,8416.311,10986.14,10436.84,0,0,50125.84,12566.7,0,2569.833,2569.833,25737.63,33.86529,0,11480.52,6733.048,0,20983.01
5/29/2007 10:00:00 AM,0.5134823,31.7696,-151.2367,33.26017,0.7964778,11750.54,2.586911,0,0,11720.11,11720.11,4750,0,1399.591,11720.11,100.2596,0,0,11750.54,7336.956,6970.108,0,0,52981.21,9996.868,4413.581,0,-4413.581,29924.72,39.37462,0,12892.12,9400.429,19000,21747.4
5/29/2007 11:00:00 AM,0.5230696,36.35157,-167.1765,23.99496,0.7631749,11259.21,3.677069,453.4997,0,11423.27,11423.27,0,0,0,11423.27,102.5338,1.81899E-12,0,11712.71,11547.12,10969.77,0,0,48567.63,13969.09,0,287.9117,287.9117,29621.23,38.9753,0,12792.35,9007.371,453.4997,25228.3
5/29/2007 12:00:00 PM,0.5293207,37.27884,175.4035,21.76382,0.7654466,11292.73,7.301242,10649.88,0,8050.987,8050.987,0,0,0,8050.987,272.5455,0,0,21942.61,0,0,2598.89,2468.946,48887.53,13681.18,13761.67,0,-13761.67,42676.7,56.15355,0,14181.02,9034.183,10649.88,24973.91
5/29/2007 1:00:00 PM,0.5198607,34.3669,158.5435,28.28833,0.7798523,11505.26,6.185263,6983.602,0,11746.31,11746.31,0,0,0,11746.31,157.4015,0,0,18488.86,5013.374,4762.705,0,0,35125.86,26066.69,6491.884,0,-6491.884,48835.45,64.25715,0,16412.74,9204.206,6983.602,37571.94
5/29/2007 2:00:00 PM,0.4660788,28.15988,143.8931,39.42797,0.7458546,11003.69,3.618243,382.6307,0,11170.33,11170.33,0,0,0,11170.33,101.9336,0,0,11386.32,11355.47,10787.7,0,0,28633.97,31909.38,0,351.7873,351.7873,48464.63,63.76923,0,12478.68,8802.948,382.6307,42913.07
5/29/2007 3:00:00 PM,0.2970135,19.53192,131.8768,52.29185,0.5071322,7481.784,5.039749,3196.998,0,11388.52,11388.52,0,0,0,11388.52,93.76794,0,0,10678.78,8622.657,8191.524,0,0,29024.85,31557.59,0,1140.873,1140.873,47262.04,62.18689,0,14125.87,5985.427,3196.998,39039.38
5/29/2007 4:00:00 PM,0.1195512,9.268591,122.0951,65.84673,0.2318761,3420.897,4.969353,3004.638,0,9294.303,9294.303,0,0,0,9294.303,69.13412,0,0,6425.535,6620.7,6289.665,0,0,30292.48,30416.72,0,3199.803,3199.803,43889.15,57.74887,0,11726.05,2736.717,3004.638,33837.62
5/29/2007 5:00:00 PM,0.005470992,0,113.9227,90,0,0,4.418484,1798.569,0,8853.588,8853.588,0,0,0,8853.588,20.31458,0,1.81899E-12,1798.569,7426.335,7055.019,0,0,33847.82,27216.92,0,7426.335,7426.335,36061.11,47.44882,0,10638.23,0,1798.569,27216.92
5/29/2007 6:00:00 PM,0,0,106.7669,90,0,0,3.068572,20.96417,0,10119.56,10119.56,0,0,0,10119.56,0.2071648,0,1.81899E-12,20.96417,10630.1,10098.6,0,0,42099.3,19790.58,0,10630.1,10630.1,24856,32.70525,0,11142,0,20.96417,19790.58
5/29/2007 7:00:00 PM,0,0,100.0839,90,0,0,4.934994,2934.833,0,8254.265,8254.265,0,0,0,8254.265,35.55535,0,1.81899E-12,2934.833,5599.402,5319.432,0,0,53910.53,9160.479,0,5599.402,5599.402,18953.71,24.93909,0,10547.11,0,2934.833,9160.479
5/29/2007 8:00:00 PM,0,0,93.26236,90,0,0,3.449245,231.8981,0,9888.428,9888.428,6273.505,0,1759.101,9888.428,2.345146,0,1.81899E-12,231.8981,3561.078,3383.024,0,0,60132.09,3561.078,0,3561.078,3561.078,15200,20,0,10993.22,0,19231.9,3561.078
5/29/2007 9:00:00 PM,0,0,85.30537,90,0,0,3.00633,13.95791,0,11750.09,11750.09,11736.14,0,3048.149,11750.09,0.1187897,0,0,13.95791,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12932.08,0,19013.96,0
5/29/2007 10:00:00 PM,0,0,73.68697,90,0,0,1.98604,0,0,11411.67,11411.67,11411.67,0,2971.583,11411.67,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12552.83,0,19000,0
5/29/2007 11:00:00 PM,0,0,48.21144,90,0,0,1.990879,0,0,12239.12,12239.12,12239.12,0,3166.841,12239.12,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13463.03,0,19000,0
5/30/2007 12:00:00 AM,0,0,-20.9747,90,0,0,1.862018,0,0,8824.847,8824.847,8824.847,0,2361.156,8824.847,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9707.332,0,19000,0
5/30/2007 1:00:00 AM,0,0,-65.0598,90,0,0,1.727253,0,0,11749.43,11749.43,11749.43,0,3051.287,11749.43,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12924.38,0,19000,0
5/30/2007 2:00:00 AM,0,0,-80.77518,90,0,0,2.734536,0,0,9957.27,9957.27,9957.27,0,2628.38,9957.27,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10953,0,19000,0
5/30/2007 3:00:00 AM,0,0,-89.9027,90,0,0,3.634241,397.1071,0,8511.175,8511.175,8114.067,0,2193.429,8511.175,4.665715,0,0,397.1071,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9560.846,0,19397.11,0
5/30/2007 4:00:00 AM,0,0,-97.0585,90,0,0,7.400805,11031.41,0,7765.417,7765.417,4750,0,1399.591,7765.417,142.0582,0,0,11031.41,0,0,8015.997,7615.197,64088.84,0,7615.197,0,-7615.197,22424.41,29.5058,0,14057.67,0,30031.41,0
5/30/2007 5:00:00 AM,0,0,-103.698,90,0,0,7.339405,10795.75,0,11872.77,11872.77,4750,0,1399.591,11872.77,90.92866,0,0,10795.75,0,0,3672.98,3489.331,56473.64,6853.677,3489.331,0,-3489.331,25734.68,33.86142,0,18457.93,0,29795.75,6853.677
5/30/2007 6:00:00 AM,0,0,-110.5466,90,0,0,5.473063,4502.596,0,7525.905,7525.905,0,0,0,7525.905,59.82796,0,0,4502.596,3182.431,3023.309,0,0,52984.31,9994.075,0,3182.431,3182.431,22380.11,29.4475,0,10529.79,0,4502.596,9994.075
5/30/2007 7:00:00 AM,0.06838127,3.860118,-118.1541,72.46915,0.2886989,4259.21,7.549733,11678.52,0,11363.53,11363.53,0,0,0,11363.53,140.2534,0,0,15937.73,0,0,314.9938,299.2441,56520.35,6811.645,4558.454,0,-4558.454,26704.64,35.13767,0,18339.15,3407.368,11678.52,11070.85
5/30/2007 8:00:00 AM,0.231089,14.67821,-127.0791,58.75916,0.4437472,6546.658,3.948297,858.4361,0,11468.35,11468.35,4750,0,1399.591,11468.35,64.56982,0,0,7405.094,6168.332,5859.915,0,0,51961.89,10914.25,378.3262,0,-378.3262,27063.55,35.60992,0,13044.4,5237.326,19858.44,17460.91
5/30/2007 9:00:00 AM,0.447568,24.1556,-137.9393,45.51557,0.7552742,11142.65,1.979691,0,0,12174.88,12174.88,4750,0,1399.591,12174.88,91.52168,0,0,11142.65,7815.664,7424.88,0,0,51583.57,11254.75,3326.991,0,-3326.991,30219.81,39.7629,0,13392.37,8914.124,19000,22397.4
5/30/2007 10:00:00 AM,0.3863717,31.61302,-151.2899,33.37924,0.5208722,7684.493,3.402566,200.3712,0,11176.92,11176.92,0,0,0,11176.92,70.54594,0,0,7884.864,11554.26,10976.55,0,0,48256.57,14249.04,0,3869.77,3869.77,26140.71,34.39567,0,12394.8,6147.594,200.3712,21933.53
5/30/2007 11:00:00 AM,0.2740358,36.18864,-167.1824,24.14997,0.2810606,4146.521,3.953219,865.1062,0,12097.95,12097.95,4750,0,1399.591,12097.95,41.42543,0,0,5011.628,6824.046,6482.844,0,0,52556.32,10379.27,0,2677.524,2677.524,23318.36,30.68204,0,13740.3,3317.217,19865.11,14525.79
5/30/2007 12:00:00 PM,0.2702941,37.12089,175.4541,21.91633,0.2740081,4042.476,4.020345,956.0715,0,6815.94,6815.94,0,0,0,6815.94,73.33614,0,0,4998.547,6168.282,5859.868,0,0,55531.35,7701.745,0,2125.807,2125.807,21077.56,27.73362,0,7975.569,3233.981,956.0715,11744.22
5/30/2007 1:00:00 PM,0.4194556,34.22535,158.6413,28.38603,0.562551,8299.385,4.14656,1252.635,0,10928.15,10928.15,4750,0,1399.591,10928.15,87.40751,0,0,9552.021,5184.749,4925.511,0,0,57893.35,5575.938,3114.636,0,-3114.636,24032.36,31.62152,0,12647.28,6639.508,20252.63,13875.32
5/30/2007 2:00:00 PM,0.357731,28.04043,144.0189,39.47966,0.5043243,7440.359,4.394897,1755.958,0,11496.97,11496.97,4750,0,1399.591,11496.97,79.98903,0,0,9196.317,5253.7,4991.015,0,0,54778.72,8379.11,2186.659,0,-2186.659,26106.81,34.35106,0,13524.65,5952.287,20755.96,15819.47
5/30/2007 3:00:00 PM,0.2257613,19.43446,132.0154,52.31344,0.3140395,4633.064,6.698389,8676.24,0,14401.67,14401.67,4750,0,1399.591,14401.67,92.41499,0,0,13309.3,1026.77,975.4317,0,0,52592.06,10347.1,3606.294,0,-3606.294,29528.04,38.85268,0,20179.96,3706.451,27676.24,14980.17
5/30/2007 4:00:00 PM,0.123098,9.190188,122.2399,65.8469,0.2512107,3706.142,6.329733,7407.686,0,9644.74,9644.74,0,0,0,9644.74,115.232,0,0,11113.83,2354.794,2237.055,0,0,48985.77,13592.77,1351.348,0,-1351.348,30810.04,40.53952,0,14313.06,2964.914,7407.686,17298.91
5/30/2007 5:00:00 PM,0.003219815,0,114.0731,90,0,0,7.055865,9880.946,0,9113.512,9113.512,0,0,0,9113.512,108.4208,0,0,9880.946,0,0,767.4344,729.0627,47634.42,14808.98,729.0627,0,-729.0627,31501.69,41.44958,0,14965.34,0,9880.946,14808.98
5/30/2007 6:00:00 PM,0,0,106.9266,90,0,0,5.121256,3454.609,0,13676.15,13676.15,0,0,0,13676.15,25.2601,0,1.81899E-12,3454.609,10759.51,10221.54,0,0,46905.36,15465.14,0,10759.51,10759.51,20160.16,26.52653,0,16771.07,0,3454.609,15465.14
5/30/2007 7:00:00 PM,0,0,100.26,90,0,0,9.554171,19618.24,0,9219.93,9219.93,0,0,0,9219.93,212.7808,0,0,19618.24,0,0,10398.31,9878.396,58860.37,4705.623,9878.396,0,-9878.396,29531.63,38.85741,0,19951.04,0,19618.24,4705.623
5/30/2007 8:00:00 PM,0,0,93.46755,90,0,0,6.820543,9065.357,0,10049.31,10049.31,0,0,0,10049.31,90.20877,0,0,9065.357,1035.737,983.9506,0,0,48981.97,13596.18,0,1035.737,1035.737,28439.87,37.42088,0,15586.92,0,9065.357,13596.18
5/30/2007 9:00:00 PM,0,0,85.5639,90,0,0,8.298833,15031.86,0,10101.29,10101.29,0,0,0,10101.29,148.8113,0,0,15031.86,0,0,4930.572,4684.043,50132.79,12560.44,4684.043,0,-4684.043,32883.55,43.26781,0,18627.34,0,15031.86,12560.44
5/30/2007 10:00:00 PM,0,0,74.05142,90,0,0,5.637677,5059.382,0,11227.4,11227.4,0,0,0,11227.4,45.06283,0,0,5059.382,6492.646,6168.014,0,0,45448.75,16776.08,0,6492.646,6492.646,26039.7,34.26275,0,14879.83,0,5059.382,16776.08
5/30/2007 11:00:00 PM,0,0,48.7609,90,0,0,3.712266,509.1218,0,12269.91,12269.91,4750,0,1399.591,12269.91,4.149352,0,0,509.1218,7379.78,7010.791,0,0,52662.8,10283.43,0,7379.78,7379.78,18260.72,24.02726,0,13751.46,0,19509.12,10283.43
5/31/2007 12:00:00 AM,0,0,-21.10212,90,0,0,6.109815,6726.739,0,13444.52,13444.52,4750,0,1399.591,13444.52,50.03333,0,0,6726.739,2071.345,1967.777,0,0,60862.56,2903.655,0,2071.345,2071.345,16077.33,21.15438,0,18152.34,0,25726.74,2903.655
5/31/2007 1:00:00 AM,0,0,-65.39859,90,0,0,3.781944,619.232,0,12973.66,12973.66,11563.73,0,3007.466,12973.66,4.772994,4.54747E-13,0,619.232,832.3104,790.6949,0,0,63164.05,832.3104,0,832.3104,832.3104,15200,20,0,14580.64,0,19619.23,832.3104
5/31/2007 2:00:00 AM,0,0,-81.01818,90,0,0,6.453533,7771.091,0,7556.957,7556.957,4750,0,1399.591,7556.957,102.8336,0,0,7771.091,0,0,4964.134,4715.927,64088.84,0,4715.927,0,-4715.927,19673.92,25.88674,0,12198.2,0,26771.09,0
5/31/2007 3:00:00 AM,0,0,-90.08851,90,0,0,6.389323,7582.609,0,11650.39,11650.39,4750,0,1399.591,11650.39,65.08459,0,0,7582.609,0,0,682.2195,648.1085,59372.91,4244.335,648.1085,0,-648.1085,20288.78,26.69575,0,16606.73,0,26582.61,4244.335
5/31/2007 4:00:00 AM,0,0,-97.21129,90,0,0,5.629884,5027.708,0,9720.05,9720.05,4750,0,1399.591,9720.05,51.72512,0,0,5027.708,0,0,57.65798,54.77508,58724.8,4827.632,54.77508,0,-54.77508,20340.74,26.76412,0,13205.91,0,24027.71,4827.632
5/31/2007 5:00:00 AM,0,0,-103.8303,90,0,0,4.983243,3032.857,0,9609.326,9609.326,4750,0,1399.591,9609.326,31.5616,0,0,3032.857,1922.599,1826.469,0,0,58670.03,4876.93,0,1922.599,1922.599,18314.14,24.09755,0,12086.69,0,22032.86,4876.93
5/31/2007 6:00:00 AM,0,0,-110.6651,90,0,0,6.668649,8555.367,0,14151.15,14151.15,4750,0,1399.591,14151.15,60.45705,0,0,8555.367,890.2974,845.7825,0,0,60806.25,2954.331,0,890.2974,890.2974,17375.69,22.86274,0,19843.95,0,27555.37,2954.331
5/31/2007 7:00:00 AM,0.04679786,3.74549,-118.2617,72.51851,0.1317236,1943.335,6.048484,6491.274,0,8779.372,8779.372,4750,0,1399.591,8779.372,96.07304,0,0,8434.609,0,0,2461.902,2338.807,61795.47,2064.033,4282.142,0,-4282.142,21438.08,28.208,0,12902.95,1554.668,25491.27,4007.368
5/31/2007 8:00:00 AM,0.2193194,14.55135,-127.1747,58.82564,0.4130369,6093.584,7.861733,13100.84,0,10632.56,10632.56,0,0,0,10632.56,180.5249,0,0,19194.42,0,0,2468.276,2344.862,57513.33,5917.961,8438.446,0,-8438.446,29443.49,38.74143,0,18246.24,4874.867,13100.84,12011.55
5/31/2007 9:00:00 AM,0.2837805,24.01559,-138.0172,45.60349,0.3867845,5706.279,7.791509,12815.42,0,9751.818,9751.818,0,0,0,9751.818,189.9307,0,0,18521.7,0,0,3063.604,2910.424,49074.88,13512.56,8616.703,0,-8616.703,37618.02,49.49738,0,17134.71,4565.023,12815.42,19218.84
5/31/2007 10:00:00 AM,0.3702912,31.46141,-151.3379,33.49612,0.4870237,7185.12,7.722585,12535.29,0,7889.678,7889.678,0,0,0,7889.678,249.952,0,0,19720.41,0,0,4645.612,4413.331,40458.18,21267.6,11598.45,0,-11598.45,48621.27,63.97535,0,14946.29,5748.096,12535.29,28452.71
5/31/2007 11:00:00 AM,0.5728961,36.03162,-167.1846,24.30022,0.86803,12806.15,7.452585,11230.15,0,12155.05,12155.05,0,0,0,12155.05,197.7476,0,0,24036.31,973.5719,924.8933,0,0,28859.73,31706.2,11832.58,0,-11832.58,59846.65,78.74557,0,18985.63,10244.92,11230.15,44512.36
5/31/2007 12:00:00 PM,0.7099901,36.96942,175.506,22.06239,1.086551,16030.02,8.103492,14285.28,0,10516.96,10516.96,0,0,0,10516.96,288.2514,2718.705,0,30315.29,0,0,1049.607,997.1271,17027.14,42355.53,17027.14,0,-17027.14,76000.02,100,0,18711.3,12824.01,14285.28,58385.54
5/31/2007 1:00:00 PM,0.5159029,34.0903,158.7382,28.47844,0.7777092,11473.64,5.070125,3293.005,0,10623.04,10623.04,0,0,0,10623.04,139.0058,3757.812,0,14766.65,7715.829,7330.038,0,0,0,57679.96,0,0,0,76000.02,100,0,13331.85,9178.913,3293.005,69153.59
5/31/2007 2:00:00 PM,0.2805747,27.92715,144.142,39.52731,0.3331057,4914.35,4.896423,2856.472,0,9156.878,9156.878,0,0,0,9156.878,84.86321,0,1.81899E-12,7770.821,6632.007,6300.407,0,0,0,57679.96,0,1717.658,1717.658,74189.45,97.61767,0,11500.8,3931.48,2856.472,62594.3
5/31/2007 3:00:00 PM,0.2761313,19.34271,132.1505,52.33183,0.4569914,6742.05,8.855132,17145.59,0,10644.37,10644.37,0,0,0,10644.37,224.4156,11334.76,0,23887.64,0,0,0,0,1908.508,55962.3,1908.508,0,-1908.508,76000.02,100,0,20281.61,5393.641,17145.59,62704.35
5/31/2007 4:00:00 PM,0.1293107,9.117049,122.3807,65.84449,0.2824304,4166.731,8.464285,15803.62,0,9841.257,9841.257,0,0,0,9841.257,202.9248,10129.09,0,19970.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18727.19,3333.385,15803.62,61846.69
5/31/2007 5:00:00 PM,0.008399492,0,114.2192,90,0,0,6.795661,8992.316,0,10809.08,10809.08,0,0,0,10809.08,83.19225,0,0,8992.316,1912.382,1816.763,0,0,0,57679.96,0,1912.382,1912.382,73984.19,97.3476,0,16386.15,0,8992.316,57679.96
5/31/2007 6:00:00 PM,0,0,107.0814,90,0,0,5.029784,3165.506,0,12858.26,12858.26,0,0,0,12858.26,24.61847,0,1.81899E-12,3165.506,10202.9,9692.753,0,0,2124.869,55767.57,0,10202.9,10202.9,63229.39,83.19655,0,15726.84,0,3165.506,55767.57
5/31/2007 7:00:00 PM,0,0,100.4305,90,0,0,5.496885,4572.524,0,8620.714,8620.714,0,0,0,8620.714,53.04113,0,0,4572.524,4261.253,4048.19,0,0,13461.42,45564.68,0,4261.253,4261.253,58737.63,77.28635,0,11769.05,0,4572.524,45564.68
5/31/2007 8:00:00 PM,0,0,93.66621,90,0,0,4.277922,1544.642,0,10089.79,10089.79,0,0,0,10089.79,15.30897,0,1.81899E-12,1544.642,8994.889,8545.144,0,0,18196.15,41303.43,0,8994.889,8994.889,49256.19,64.81076,0,11871.09,0,1544.642,41303.43
5/31/2007 9:00:00 PM,0,0,85.81435,90,0,0,4.452214,1866.886,0,12916.94,12916.94,0,0,0,12916.94,14.45301,0,0,1866.886,11631.64,11050.05,0,0,28190.47,32308.54,0,11631.64,11631.64,36995.37,48.67811,0,15142.08,0,1866.886,32308.54
5/31/2007 10:00:00 PM,0,0,74.40566,90,0,0,4.469598,1902.223,0,12530.69,12530.69,0,0,0,12530.69,15.18051,0,1.81899E-12,1902.223,11187.86,10628.47,0,0,41114.51,20676.9,0,11187.86,11187.86,25202.33,33.16095,0,14734.87,0,1902.223,20676.9
5/31/2007 11:00:00 PM,0,0,49.3041,90,0,0,2.897136,1.666443,0,11053.57,11053.57,4750,0,1399.591,11053.57,0.01507607,0,1.81899E-12,1.666443,6633.58,6301.9,0,0,53545.46,9489.036,0,6633.58,6633.58,18209.92,23.96041,0,12159.76,0,19001.67,9489.036
6/01/2007 0:00,0,0,-21.21206,90,0,0,3.912405,809.7966,0,9052.79,9052.79,5530.309,0,1583.725,9052.79,8.945271,0,0,809.7966,2855.457,2712.684,0,0,60916.11,2855.457,0,2855.457,2855.457,15200,20,0,10362.97,0,19809.8,2855.457
6/01/2007 1:00,0,0,-65.72196,90,0,0,2.255061,0,0,9174.105,9174.105,9174.105,0,2443.572,9174.105,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10091.52,0,19000,0
6/01/2007 2:00,0,0,-81.24993,90,0,0,1.291932,0,0,9597.235,9597.235,9597.235,0,2543.421,9597.235,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10556.96,0,19000,0
6/01/2007 3:00,0,0,-90.26549,90,0,0,1.241056,0,0,10717.15,10717.15,10717.15,0,2807.693,10717.15,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11788.87,0,19000,0
6/01/2007 4:00,0,0,-97.35659,90,0,0,2.396623,0,0,5280.419,5280.419,5280.419,0,1524.757,5280.419,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5808.461,0,19000,0
6/01/2007 5:00,0,0,-103.9559,90,0,0,2.882218,0,0,9981.556,9981.556,9981.556,0,2634.111,9981.556,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10979.71,0,19000,0
6/01/2007 6:00,0,0,-110.7773,90,0,0,2.840992,0,0,9107.159,9107.159,9107.159,0,2427.775,9107.159,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10017.88,0,19000,0
6/01/2007 7:00,0.05665025,3.633298,-118.363,72.56878,0.2266067,3343.157,2.451247,0,0,11355.59,11355.59,8179.587,0,2208.89,11355.59,29.44064,0,0,3343.157,3343.157,3175.999,0,0,64088.84,0,0,0,0,15200,20,0,12491.15,2674.526,19000,3343.157
6/01/2007 8:00,0.2532673,14.42764,-127.2642,58.89234,0.5112026,7541.834,2.148231,0,0,10512.82,10512.82,4750,0,1399.591,10512.82,71.73943,0,0,7541.834,6066.122,5762.815,0,0,64088.84,0,1475.713,0,-1475.713,16599.99,21.84208,0,11564.1,6033.468,19000,7541.834
6/01/2007 9:00,0.3807721,23.87963,-138.0891,45.69066,0.6320312,9324.435,2.304806,0,0,9897.417,9897.417,4750,0,1399.591,9897.417,94.21079,0,0,9324.435,5418.333,5147.417,0,0,62613.13,1328.142,3906.101,0,-3906.101,20305.64,26.71794,0,10887.16,7459.548,19000,10652.58
6/01/2007 10:00,0.4325514,31.31485,-151.3808,33.61069,0.6339673,9352.999,2.766397,0,0,9235.332,9235.332,4750,0,1399.591,9235.332,101.2741,0,0,9352.999,4721.402,4485.332,0,0,58707.03,4843.633,4631.597,0,-4631.597,24699.56,32.49941,0,10158.87,7482.399,19000,14196.63
6/01/2007 11:00,0.5519624,35.88057,-167.1832,24.44561,0.831031,12260.3,3.914661,812.8541,0,11742.85,11742.85,4750,0,1399.591,11742.85,111.3287,0,0,13073.16,6505.256,6179.993,0,0,54075.43,9012.07,5755.047,0,-5755.047,30159.28,39.68325,0,13323.56,9808.242,19812.85,21272.37
6/01/2007 12:00,0.6754587,36.82447,175.5591,22.20196,1.033833,15252.27,4.889487,2842.379,0,12058.98,12058.98,0,0,0,12058.98,150.0513,0,0,18094.65,9701.685,9216.601,0,0,48320.38,14191.61,5550.588,0,-5550.588,35425.03,46.61187,0,14686.07,12201.82,2842.379,29443.88
6/01/2007 13:00,0.6517914,33.96179,158.834,28.56553,1.016332,14994.07,6.224219,7097.955,0,9331.213,9331.213,0,0,0,9331.213,236.7541,0,0,22092.03,2350.798,2233.258,0,0,42769.79,19187.14,12643.27,0,-12643.27,47419.49,62.39405,0,13813.31,11995.26,7097.955,34181.21
6/01/2007 14:00,0.4999904,27.82006,144.2625,39.57088,0.8141609,12011.42,6.486933,7869.135,0,8441.046,8441.046,0,0,0,8441.046,235.5224,0,0,19880.55,602.0117,571.9111,0,0,30126.52,30566.09,11409.41,0,-11409.41,58243.4,76.63604,0,13219.72,9609.134,7869.135,42577.5
6/01/2007 15:00,0.3080854,19.25667,132.2821,52.347,0.545018,8040.718,5.721883,5401.625,0,9678.229,9678.229,0,0,0,9678.229,138.8926,0,0,13442.34,4501.688,4276.603,0,0,18717.12,40834.55,3539.03,0,-3539.03,61600.82,81.0537,0,13346.86,6432.574,5401.625,48875.27
6/01/2007 16:00,0.1637011,9.049161,122.5173,65.83952,0.4131041,6094.577,5.562506,4765.15,0,13135.27,13135.27,0,0,0,13135.27,82.67608,0,1.81899E-12,10859.73,8810.652,8370.12,0,0,15178.08,44019.68,0,2716.076,2716.076,58737.82,77.2866,0,16831.37,4875.661,4765.15,50114.26
6/01/2007 17:00,0.008170009,0,114.3606,90,0,0,6.350795,7469.512,0,12714.4,12714.4,0,0,0,12714.4,58.74846,0,1.81899E-12,7469.512,5520.93,5244.883,0,0,18195.95,41303.61,0,5520.93,5520.93,52918.25,69.62926,0,17720.59,0,7469.512,41303.61
6/01/2007 18:00,0,0,107.2311,90,0,0,5.28827,3960.049,0,8628.686,8628.686,0,0,0,8628.686,45.89399,0,1.81899E-12,3960.049,4914.355,4668.637,0,0,24330.31,35782.68,0,4914.355,4914.355,47738.07,62.81324,0,11471.58,0,3960.049,35782.68
6/01/2007 19:00,0,0,100.5954,90,0,0,3.014328,14.85817,0,9355.088,9355.088,0,0,0,9355.088,0.1588245,0,0,14.85817,9831.82,9340.229,0,0,29790.71,30868.32,0,9831.82,9831.82,37374.42,49.17686,0,10298.03,0,14.85817,30868.32
6/01/2007 20:00,0,0,93.85819,90,0,0,2.978534,10.82908,0,9659.396,9659.396,0,0,0,9659.396,0.1121093,0,1.81899E-12,10.82908,10156.39,9648.566,0,0,40714.95,21036.5,0,10156.39,10156.39,26668.65,35.09032,0,10630.75,0,10.82908,21036.5
6/01/2007 21:00,0,0,86.05653,90,0,0,3.242373,97.58943,0,8397.031,8397.031,0,0,0,8397.031,1.16219,0,0,97.58943,8736.255,8299.441,0,0,51999.82,10880.11,0,8736.255,8736.255,17459.83,22.97345,0,9285.529,0,97.58943,10880.11
6/01/2007 22:00,0,0,74.74929,90,0,0,3.330581,151.7535,0,10055.67,10055.67,7867.248,0,2135.186,10055.67,1.509134,0,0,151.7535,2143.858,2036.666,0,0,61706.77,2143.858,0,2143.858,2143.858,15200,20,0,11137.11,0,19151.75,2143.858
6/01/2007 23:00,0,0,49.83986,90,0,0,3.969453,887.1049,0,7677.22,7677.22,6790.115,0,1881.009,7677.22,11.55503,0,0,887.1049,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8888.494,0,19887.11,0
6/02/2007 0:00,0,0,-21.30379,90,0,0,4.86285,2788.262,0,5992.72,5992.72,4750,0,1399.591,5992.72,46.52749,0,0,2788.262,0,0,1545.542,1468.265,64088.84,0,1468.265,0,-1468.265,16592.92,21.83279,0,7986.124,0,21788.26,0
6/02/2007 1:00,0,0,-66.02953,90,0,0,6.683967,8617.627,0,8060.782,8060.782,4750,0,1399.591,8060.782,106.9081,0,0,8617.627,0,0,5306.845,5041.503,62620.57,1321.438,5041.503,0,-5041.503,21375.71,28.12593,0,13175.67,0,27617.63,1321.438
6/02/2007 2:00,0,0,-81.47031,90,0,0,4.606266,2180.032,0,9622.004,9622.004,4750,0,1399.591,9622.004,22.65674,0,0,2180.032,2833.654,2691.972,0,0,57579.07,5858.792,0,2833.654,2833.654,18388.78,24.19576,0,11674.22,0,21180.03,5858.792
6/02/2007 3:00,0,0,-90.43359,90,0,0,6.328263,7403.37,0,6800.581,6800.581,4750,0,1399.591,6800.581,108.8638,0,0,7403.37,0,0,5352.79,5085.15,60727.58,3025.137,5085.15,0,-5085.15,23212.97,30.54338,0,11182.32,0,26403.37,3025.137
6/02/2007 4:00,0,0,-97.49437,90,0,0,5.621868,4995.125,0,6525.436,6525.436,0,0,0,6525.436,76.54853,0,0,4995.125,1610.853,1530.311,0,0,55642.43,7601.772,0,1610.853,1610.853,21514.99,28.30919,0,9675.542,0,4995.125,7601.772
6/02/2007 5:00,0,0,-104.0748,90,0,0,5.496253,4570.667,0,6258.207,6258.207,0,0,0,6258.207,73.03478,0,0,4570.667,1776.357,1687.539,0,0,57432.27,5990.918,0,1776.357,1776.357,19642.54,25.84544,0,9169.361,0,4570.667,5990.918
6/02/2007 6:00,0,0,-110.8831,90,0,0,5.218463,3755.057,0,7618.197,7618.197,4750,0,1399.591,7618.197,49.29063,0,0,3755.057,0,0,886.8605,842.5175,59405.99,4214.562,842.5175,0,-842.5175,20441.82,26.89713,0,10257.54,0,22755.06,4214.562
6/02/2007 7:00,0.05007671,3.523619,-118.4582,72.61988,0.1800763,2656.687,5.467643,4486.687,0,8536.069,8536.069,4750,0,1399.591,8536.069,83.68459,0,0,7143.374,0,0,700.6173,665.5864,58563.48,4972.828,3322.274,0,-3322.274,23593.61,31.04422,0,11633.02,2125.35,23486.69,7629.515
6/02/2007 8:00,0.08716676,14.30716,-127.3476,58.95916,0.08659922,1277.609,5.977579,6219.052,0,7075.136,7075.136,0,0,0,7075.136,105.9578,0,0,7496.662,901.1403,856.0833,0,0,55241.2,7962.874,376.4688,0,-376.4688,23950.76,31.51415,0,10892.18,1022.087,6219.052,9240.483
6/02/2007 9:00,0.1819518,23.74777,-138.1553,45.77697,0.1890301,2788.784,6.926736,9385.332,0,9018.582,9018.582,0,0,0,9018.582,134.9892,0,0,12174.12,0,0,366.75,348.4125,54864.73,8301.695,3137.196,0,-3137.196,26926.96,35.43021,0,14613.11,2231.027,9385.332,11090.48
6/02/2007 10:00,0.1112731,31.1734,-151.4185,33.72283,0.1063792,1569.426,5.555099,4743.409,0,9944.963,9944.963,0,0,0,9944.963,63.47771,0,0,6312.834,5475.32,5201.554,0,0,51727.54,11125.17,0,3905.894,3905.894,22809.79,30.01288,0,13311.16,1255.541,4743.409,12694.6
6/02/2007 11:00,0.1157001,35.73555,-167.1783,24.58607,0.1103945,1628.664,7.293968,10628.53,0,8026.731,8026.731,0,0,0,8026.731,152.7047,0,0,12257.19,0,0,2601.796,2471.706,56067.42,7219.278,4100.371,0,-4100.371,26699.74,35.13123,0,14143.67,1302.932,10628.53,8847.942
6/02/2007 12:00,0.2334443,36.68607,175.6134,22.33503,0.2298297,3390.706,4.196844,1377.489,0,11606.46,11606.46,4750,0,1399.591,11606.46,41.08225,9.09495E-13,0,4768.195,5767.336,5478.969,0,0,51967.05,10909.61,0,2376.631,2376.631,24194.55,31.83493,0,13455.85,2712.564,20377.49,14300.32
6/02/2007 13:00,0.3405451,33.83984,158.9286,28.64725,0.4015241,5923.734,4.49085,1945.423,0,8161.977,8161.977,0,0,0,8161.977,96.41239,0,0,7869.157,6543.741,6216.554,0,0,54607.75,8532.98,0,620.0065,620.0065,23541.01,30.97501,0,9950.886,4738.987,1945.423,14456.71
6/02/2007 14:00,0.1635131,27.71917,144.3803,39.61037,0.1594514,2352.406,6.237809,7137.847,0,6680.521,6680.521,0,0,0,6680.521,142.0586,0,0,9490.254,0,0,457.3256,434.4594,55296.64,7912.974,2786.866,0,-2786.866,26184.86,34.45376,0,10917.5,1881.925,7137.847,10265.38
6/02/2007 15:00,0.1332922,19.17635,132.41,52.35899,0.1351737,1994.234,8.241748,14784.8,0,7500.178,7500.178,0,0,0,7500.178,223.7151,0,0,16779.03,0,0,7284.618,6920.387,52509.78,10421.15,8914.621,0,-8914.621,34642.02,45.58159,0,15642.59,1595.387,14784.8,12415.39
6/02/2007 16:00,0.09377179,8.986507,122.6498,65.83202,0.1425564,2103.152,8.82915,17039.54,0,7593.32,7593.32,0,0,0,7593.32,252.0991,0,0,19142.69,0,0,9446.22,8973.909,43595.16,18444.31,11077.06,0,-11077.06,45150.64,59.40872,0,16872.42,1682.522,17039.54,20547.46
6/02/2007 17:00,0.0057025,0,114.4975,90,0,0,6.909513,9326.521,0,8494.358,8494.358,0,0,0,8494.358,109.7967,0,0,9326.521,0,0,832.1632,790.5551,32518.1,28413.67,790.5551,0,-790.5551,45900.62,60.39555,0,14007.06,0,9326.521,28413.67
6/02/2007 18:00,0,0,107.3758,90,0,0,6.641928,8446.763,0,7457.572,7457.572,0,0,0,7457.572,113.2643,0,0,8446.763,0,0,989.1909,939.7313,31727.54,29125.17,939.7313,0,-939.7313,46792.13,61.56858,0,12426.71,0,8446.763,29125.17
6/02/2007 19:00,0,0,100.7545,90,0,0,8.034892,13981.15,0,7738.859,7738.859,0,0,0,7738.859,180.6616,0,0,13981.15,0,0,6242.288,5930.174,30787.81,29970.93,5930.174,0,-5930.174,52417.99,68.97102,0,15503.32,0,13981.15,29970.93
6/02/2007 20:00,0,0,94.04339,90,0,0,9.131681,18235.79,0,8842.867,8842.867,0,0,0,8842.867,206.2203,0,0,18235.79,0,0,9392.92,8923.274,24857.64,35308.08,8923.274,0,-8923.274,60883.35,80.10966,0,18845.05,0,18235.79,35308.08
6/02/2007 21:00,0,0,86.29024,90,0,0,6.186514,6987.277,0,6404.813,6404.813,0,0,0,6404.813,109.0942,0,0,6987.277,0,0,582.4636,553.3404,15934.36,43339.03,553.3404,0,-553.3404,61408.29,80.80037,0,10538.93,0,6987.277,43339.03
6/02/2007 22:00,0,0,75.08192,90,0,0,5.529574,4668.479,0,8569.253,8569.253,0,0,0,8569.253,54.47942,0,1.81899E-12,4668.479,4106.077,3900.773,0,0,15381.02,43837.04,0,4106.077,4106.077,57080.11,75.10539,0,11760.42,0,4668.479,43837.04
6/02/2007 23:00,0,0,50.36696,90,0,0,5.382152,4235.732,0,6330.555,6330.555,0,0,0,6330.555,66.90934,0,0,4235.732,2205.076,2094.823,0,0,19943.33,39730.96,0,2205.076,2205.076,54755.75,72.04704,0,9081.477,0,4235.732,39730.96
6/03/2007 0:00,0,0,-21.3766,90,0,0,3.483181,260.4136,0,7629.566,7629.566,0,0,0,7629.566,3.413216,0,9.09495E-13,260.4136,7757.002,7369.152,0,0,22393.42,37525.88,0,7757.002,7757.002,46579.16,61.28835,0,8522.729,0,260.4136,37525.88
6/03/2007 1:00,0,0,-66.32092,90,0,0,3.036603,17.36563,0,10069.83,10069.83,0,0,0,10069.83,0.172452,0,0,17.36563,10581.54,10052.46,0,0,31012.31,29768.88,0,10581.54,10581.54,35425.23,46.61214,0,11085.5,0,17.36563,29768.88
6/03/2007 2:00,0,0,-81.67916,90,0,0,1.764106,0,0,10042.88,10042.88,0,0,0,10042.88,0,0,0,0,10571.46,10042.88,0,0,42769.58,19187.34,0,10571.46,10571.46,24281.94,31.94991,0,11047.17,0,0,19187.34
6/03/2007 3:00,0,0,-90.59272,90,0,0,2.670619,0,0,7752.13,7752.13,4750,0,1399.591,7752.13,0,0,0,0,3160.137,3002.13,0,0,54515.64,8615.881,0,3160.137,3160.137,20950.86,27.56692,0,8527.343,0,19000,8615.881
6/03/2007 4:00,0,0,-97.62457,90,0,0,2.501799,0,0,6881.976,6881.976,4750,0,1399.591,6881.976,0,0,0,0,2244.185,2131.975,0,0,58026.9,5455.745,0,2244.185,2244.185,18585.29,24.45432,0,7570.173,0,19000,5455.745
6/03/2007 5:00,0,0,-104.1868,90,0,0,3.21439,84.9284,0,9015.981,9015.981,5880.072,0,1666.261,9015.981,0.9419761,0,0,84.9284,3211.56,3050.982,0,0,60520.44,3211.56,0,3211.56,3211.56,15200,20,0,9960.044,0,19084.93,3211.56
6/03/2007 6:00,0,0,-110.9826,90,0,0,3.8676,749.0795,0,9076.853,9076.853,8327.773,0,2243.858,9076.853,8.252635,0,0,749.0795,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10359.08,0,19749.08,0
6/03/2007 7:00,0.02706133,3.416528,-118.5471,72.67174,0.03567595,526.3317,4.401378,1767.666,0,10868.97,10868.97,8601.29,0,2308.402,10868.97,21.10593,0,0,2293.998,526.3317,500.0151,0,0,64088.84,0,1.13687E-12,0,-1.13687E-12,15200,20,0,12839.7,421.0654,20767.67,526.3317
6/03/2007 8:00,0.1625299,14.18998,-127.425,59.02602,0.2414072,3561.51,4.733201,2492.881,0,8800.57,8800.57,4750,0,1399.591,8800.57,68.79543,0,0,6054.391,1639.673,1557.69,0,0,64088.84,1.72565E-12,1921.836,0,-1921.836,17023.22,22.39897,0,10927.07,2849.208,21492.88,3561.51
6/03/2007 9:00,0.08911345,23.62011,-138.2156,45.8623,0.08544522,1260.584,10.29205,20898.61,0,10631.56,10631.56,0,0,0,10631.56,208.4284,0,0,22159.19,0,0,10267.04,9753.693,62167,1729.653,11014.28,0,-11014.28,27472.28,36.14773,0,22144.02,1008.467,20898.61,2990.237
6/03/2007 10:00,0.2010145,31.03714,-151.4512,33.8324,0.1986177,2930.231,10.16536,20742.67,0,10208.54,10208.54,0,0,0,10208.54,231.893,0,0,23672.9,0,0,10534.13,10007.42,51152.73,11642.5,12937.65,0,-12937.65,39746.01,52.29737,0,21600.73,2344.185,20742.67,14572.73
6/03/2007 11:00,0.2004232,35.5966,-167.1701,24.72149,0.1942714,2866.111,7.233977,10452.43,0,7260.497,7260.497,0,0,0,7260.497,183.4384,0,0,13318.54,0,0,3191.93,3032.334,38215.08,23286.39,5898.444,0,-5898.444,45341.77,59.66021,0,13212.76,2292.889,10452.43,26152.5
6/03/2007 12:00,0.2954567,36.55425,175.6688,22.46155,0.3107605,4584.688,8.069217,14159.37,0,9180.062,9180.062,0,0,0,9180.062,204.1822,0,0,18744.05,0,0,4979.305,4730.339,32316.63,28594.99,9315.027,0,-9315.027,54178.78,71.28785,0,17177.75,3667.75,14159.37,33179.68
6/03/2007 13:00,0.1123729,33.72446,159.0221,28.72359,0.1072899,1582.861,8.311308,15091.01,0,10862.95,10862.95,0,0,0,10862.95,153.493,0,0,16673.87,0,0,4228.06,4016.657,23001.61,36978.51,5599.518,0,-5599.518,59490.95,78.27754,0,19494.75,1266.289,15091.01,38561.37
6/03/2007 14:00,0.06827644,27.62449,144.4954,39.64577,0.06501843,959.225,7.7308,12568.68,0,9398.318,9398.318,0,0,0,9398.318,143.9396,0,0,13527.9,0,0,3170.36,3011.843,17402.09,42018.08,3971.067,0,-3971.067,63258.23,83.2345,0,16622.49,767.38,12568.68,42977.3
6/03/2007 15:00,0.04492902,19.10172,132.5343,52.36778,0.04285054,632.1794,5.486082,4540.811,0,11181.04,11181.04,0,0,0,11181.04,46.26576,0,1.81899E-12,5172.99,6989.709,6640.224,0,0,13431.02,45592.04,0,6357.53,6357.53,56556.8,74.41683,0,14569.54,505.7435,4540.811,46224.22
6/03/2007 16:00,0.04066807,8.929072,122.7781,65.82203,0.03990665,588.7479,6.237876,7138.044,0,8209.517,8209.517,0,0,0,8209.517,94.11994,0,0,7726.792,1127.865,1071.472,0,0,20494.94,39234.51,0,539.1176,539.1176,55988.53,73.6691,0,12599.49,470.9983,7138.044,39823.26
6/03/2007 17:00,0.006402433,0,114.6298,90,0,0,7.320013,10721.32,0,11202.83,11202.83,0,0,0,11202.83,95.7019,0,0,10721.32,506.8512,481.5087,0,0,21093.96,38695.39,0,506.8512,506.8512,55454.26,72.96612,0,17683.78,0,10721.32,38695.39
6/03/2007 18:00,0,0,107.5154,90,0,0,7.51976,11522.83,0,9980.849,9980.849,0,0,0,9980.849,115.4494,0,0,11522.83,0,0,1541.983,1464.884,21657.13,38188.54,1464.884,0,-1464.884,56843.97,74.79468,0,16740.35,0,11522.83,38188.54
6/03/2007 19:00,0,0,100.9077,90,0,0,3.967516,884.4807,0,9465.632,9465.632,0,0,0,9465.632,9.344127,0,0,884.4807,9032.791,8581.151,0,0,20192.25,39506.93,0,9032.791,9032.791,47322.57,62.26653,0,10854.44,0,884.4807,39506.93
6/03/2007 20:00,0,0,94.22168,90,0,0,5.235847,3806.105,0,10458.84,10458.84,0,0,0,10458.84,36.39127,0,1.81899E-12,3806.105,7002.88,6652.736,0,0,30228.68,30474.14,0,7002.88,7002.88,39940.89,52.55379,0,13407.78,0,3806.105,30474.14
6/03/2007 21:00,0,0,86.51531,90,0,0,5.144289,3527.406,0,3527.688,3527.688,0,0,0,3527.688,99.992,0,0,3527.406,0.2972121,0.2823515,0,0,38009.66,23471.27,0,0.2972121,0.2972121,39940.57,52.55338,0,5644.16,0,3527.406,23471.27
6/03/2007 22:00,0,0,75.40318,90,0,0,2.583438,0,0,7025.677,7025.677,0,0,0,7025.677,0,0,9.09495E-13,0,7395.449,7025.677,0,0,38009.99,23470.97,0,7395.449,7395.449,32145.09,42.29616,0,7728.245,0,0,23470.97
6/03/2007 23:00,0,0,50.88423,90,0,0,3.200578,78.67922,0,9172.45,9172.45,0,0,0,9172.45,0.8577776,0,1.81899E-12,78.67922,9572.391,9093.771,0,0,46227.15,16075.52,0,9572.391,9572.391,22054.9,29.0196,0,10129.04,0,78.67922,16075.52
6/04/2007 0:00,0,0,-21.42983,90,0,0,1.196904,0,0,9292.09,9292.09,4750,0,1399.591,9292.09,0,0,0,0,4781.147,4542.089,0,0,56863.14,6503.128,0,4781.147,4781.147,17015.13,22.38832,0,10221.3,0,19000,6503.128
6/04/2007 1:00,0,0,-66.59578,90,0,0,0.4054122,0,0,4812.775,4812.775,4750,0,1399.591,4812.775,0,0,0,0,66.0787,62.77477,0,0,62175.53,1721.981,0,66.0787,66.0787,16945.48,22.29668,0,5294.052,0,19000,1721.981
6/04/2007 2:00,0,0,-81.87637,90,0,0,1.51593,0,0,11949.57,11949.57,10376.47,0,2727.3,11949.57,0,0,1.81899E-12,0,1655.902,1573.107,0,0,62248.95,1655.902,0,1655.902,1655.902,15200,20,0,13144.53,0,19000,1655.902
6/04/2007 3:00,0,0,-90.74283,90,0,0,1.189793,0,0,10605.33,10605.33,10605.33,0,2781.307,10605.33,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11665.87,0,19000,0
6/04/2007 4:00,0,0,-97.74716,90,0,0,1.713486,0,0,8874.528,8874.528,8874.528,0,2372.879,8874.528,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9761.981,0,19000,0
6/04/2007 5:00,0,0,-104.292,90,0,0,3.341005,158.7934,0,8264.855,8264.855,8106.062,0,2191.54,8264.855,1.921309,0,0,158.7934,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9170.738,0,19158.79,0
6/04/2007 6:00,0,0,-111.0756,90,0,0,3.509401,284.1404,0,9558.125,9558.125,9273.984,0,2467.141,9558.125,2.972763,0,0,284.1404,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10656.01,0,19284.14,0
6/04/2007 7:00,0.03494712,3.312101,-118.6299,72.72426,0.07224189,1065.794,3.146171,54.06301,0,8742.455,8742.455,7675.888,0,2090.03,8742.455,12.80941,0,0,1119.857,1065.794,1012.504,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,9643.732,852.6349,19054.06,1065.794
6/04/2007 8:00,0.07644237,14.07619,-127.4963,59.0928,0.0748354,1104.056,3.681223,460.0647,0,8409.248,8409.248,6900.33,0,1907.017,8409.248,18.60001,0,0,1564.121,1104.056,1048.853,0,0,64088.84,0,0,0,0,15200,20,0,9480.205,883.2448,19460.06,1104.056
6/04/2007 9:00,0.1458222,23.49672,-138.2702,45.94654,0.1435616,2117.981,4.792346,2639.804,0,9570.864,9570.864,4918.977,0,1439.466,9570.864,49.71114,0,0,4757.786,2117.981,2012.082,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,11847.85,1694.385,21639.8,2117.981
6/04/2007 10:00,0.2713687,30.90612,-151.4789,33.9393,0.2970417,4382.293,3.934612,839.8901,0,8315.485,8315.485,4750,0,1399.591,8315.485,62.8007,0,0,5222.183,2869.048,2725.596,0,0,64088.84,0,1513.245,0,-1513.245,16635.59,21.88893,0,9566.979,3505.834,19839.89,4382.293
6/04/2007 11:00,0.1619234,35.46379,-167.1584,24.85182,0.1553461,2291.84,3.251999,101.9447,0,6483.491,6483.491,4750,0,1399.591,6483.491,36.92123,0,0,2393.785,1717.417,1631.547,0,0,62575.59,1361.92,574.4229,0,-574.4229,17180.54,22.60597,0,7182.812,1833.472,19101.95,3653.76
6/04/2007 12:00,0.3480453,36.42905,175.7252,22.5815,0.3976297,5866.28,3.815631,672.467,0,11008.58,11008.58,4750,0,1399.591,11008.58,59.39683,0,0,6538.748,5880.119,5586.113,0,0,62001.17,1878.901,0,13.83826,13.83826,17165.95,22.58677,0,12445.67,4693.024,19672.47,7745.181
6/04/2007 13:00,0.3217075,33.61568,159.1144,28.79452,0.3684535,5435.84,1.999651,0,0,5183.125,5183.125,4750,0,1399.591,5183.125,104.8757,0,0,5435.84,455.9206,433.1246,0,0,62016.55,1865.063,4979.919,0,-4979.919,21890.32,28.80305,0,5701.437,4348.672,19000,7300.903
6/04/2007 14:00,0.2082105,27.53601,144.6077,39.67706,0.2145101,3164.694,3.747633,565.0114,0,8476.544,8476.544,4750,0,1399.591,8476.544,44.00031,4.54747E-13,0,3729.706,3327.929,3161.532,0,0,57036.63,6346.99,0,163.2349,163.2349,21718.25,28.57664,0,9606.704,2531.755,19565.01,9511.685
6/04/2007 15:00,0.2296924,19.03279,132.6548,52.37342,0.3350247,4942.66,3.679068,456.6587,0,5297.215,5297.215,0,0,0,5297.215,101.9275,0,0,5399.319,5095.322,4840.556,0,0,57218,6183.755,0,152.6621,152.6621,21557.33,28.36491,0,6055.266,3954.128,456.6587,11126.42
6/04/2007 16:00,0.1186267,8.876834,122.902,65.80958,0.2492605,3677.371,3.467828,246.5209,0,8013.421,8013.421,4750,0,1399.591,8013.421,48.9665,0,0,3923.892,3175.684,3016.9,0,0,57387.62,6031.093,501.6871,0,-501.6871,22033.28,28.99115,0,8938.023,2941.897,19246.52,9708.465
6/04/2007 17:00,0.005521069,0,114.7573,90,0,0,2.83991,0,0,10925.52,10925.52,4767.034,0,1403.611,10925.52,0,0,0,0,6482.612,6158.481,0,0,56885.94,6482.612,0,6482.612,6482.612,15200,20,0,12018.07,0,19000,6482.612
6/04/2007 18:00,0,0,107.6497,90,0,0,3.69909,488.3001,0,7829.259,7829.259,7340.959,0,2010.995,7829.259,6.236863,0,0,488.3001,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8856.335,0,19488.3,0
6/04/2007 19:00,0,0,101.0551,90,0,0,3.718735,519.3439,0,8708.971,8708.971,8189.627,0,2211.259,8708.971,5.963321,0,0,519.3439,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9839.54,0,19519.34,0
6/04/2007 20:00,0,0,94.39294,90,0,0,5.377052,4220.759,0,8423.387,8423.387,4750,0,1399.591,8423.387,50.10763,0,0,4220.759,0,0,547.373,520.0043,64088.84,0,520.0043,0,-520.0043,15693.32,20.64911,0,11376.1,0,23220.76,0
6/04/2007 21:00,0,0,86.73156,90,0,0,3.01787,15.25688,0,12552.48,12552.48,12092.62,0,3132.271,12552.48,0.1215447,0,0,15.25688,468.0039,444.6037,0,0,63568.84,468.0039,0,468.0039,468.0039,15200,20,0,13815.36,0,19015.26,468.0039
6/04/2007 22:00,0,0,75.71272,90,0,0,2.027677,0,0,6905.183,6905.183,6905.183,0,1908.162,6905.183,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7595.701,0,19000,0
6/04/2007 23:00,0,0,51.39047,90,0,0,1.628004,0,0,10012.3,10012.3,10012.3,0,2641.366,10012.3,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11013.53,0,19000,0
