Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/05/2007 0:00,0,0,-21.46285,90,0,0,1.643258,0,0,6950.793,6950.793,6950.793,0,1918.925,6950.793,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7645.873,0,19000,0
6/05/2007 1:00,0,0,-66.85375,90,0,0,2.231441,0,0,6408.271,6408.271,6408.271,0,1790.903,6408.271,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7049.099,0,19000,0
6/05/2007 2:00,0,0,-82.0618,90,0,0,2.425926,0,0,10185.07,10185.07,10185.07,0,2682.136,10185.07,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11203.58,0,19000,0
6/05/2007 3:00,0,0,-90.88384,90,0,0,2.661698,0,0,3685.877,3685.877,4750,0,1399.591,3685.877,0,0,0,0,0,0,1064.123,1010.917,64088.84,0,1010.917,0,-1010.917,16159.04,21.26189,0,4054.465,0,19000,0
6/05/2007 4:00,0,0,-97.86211,90,0,0,4.983717,3033.821,0,8467.215,8467.215,4750,0,1399.591,8467.215,35.83021,0,0,3033.821,719.3619,683.3938,0,0,63077.92,909.825,0,719.3619,719.3619,15400.77,20.26417,0,10830.85,0,22033.82,909.825
6/05/2007 5:00,0,0,-104.3904,90,0,0,4.480864,1925.122,0,7308.691,7308.691,5202.629,0,1506.401,7308.691,26.34018,3.41061E-13,0,1925.122,190.4631,180.9399,0,0,63877.21,190.4631,0,190.4631,190.4631,15200,20,0,9002.121,0,20925.12,190.4631
6/05/2007 6:00,0,0,-111.1622,90,0,0,3.412616,207.1594,0,8924.286,8924.286,8717.126,0,2335.736,8924.286,2.3213,0,0,207.1594,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9920.294,0,19207.16,0
6/05/2007 7:00,0.01962242,3.210414,-118.7064,72.77737,0.02106223,310.7337,3.919864,819.905,0,7970.787,7970.787,6855.685,0,1896.482,7970.787,14.18478,0,9.09495E-13,1130.639,310.7337,295.197,0,0,64088.84,0,0,0,0,15200,20,0,9177.817,248.587,19819.9,310.7337
6/05/2007 8:00,0.01973446,13.96586,-127.5616,59.15941,0.01876245,276.8047,4.937846,2940.628,0,7376.375,7376.375,4750,0,1399.591,7376.375,43.61807,0,0,3217.433,0,0,314.2525,298.5399,64088.84,0,575.3446,0,-575.3446,15745.82,20.71818,0,9584.327,221.4438,21940.63,276.8047
6/05/2007 9:00,0.1588723,23.37767,-138.3191,46.02959,0.1593379,2350.732,4.393791,1753.961,0,8351.937,8351.937,4750,0,1399.591,8351.937,49.1466,0,0,4104.693,1945.237,1847.975,0,0,63513.5,517.8101,405.4947,0,-405.4947,16130.51,21.22435,0,10064.11,1880.585,20753.96,2868.542
6/05/2007 10:00,0.3725956,30.78042,-151.5017,34.04342,0.5043485,7440.716,5.364424,4183.676,0,6404.244,6404.244,4750,0,1399.591,6404.244,181.5108,0,0,11624.39,0,0,2529.432,2402.961,63108,882.7554,9843.677,0,-9843.677,25469.04,33.51189,0,9136.506,5952.573,23183.68,8323.472
6/05/2007 11:00,0.416273,35.33715,-167.1435,24.97696,0.5463885,8060.938,5.443763,4416.589,0,9323.462,9323.462,0,0,0,9323.462,133.8293,0,0,12477.53,5165.13,4906.874,0,0,53264.32,9742.064,2895.808,0,-2895.808,28216.25,37.12663,0,12464.1,6448.75,4416.589,17803
6/05/2007 12:00,0.3509824,36.31051,175.7825,22.69487,0.404044,5960.912,6.923759,9373.903,0,5725.833,5725.833,0,0,0,5725.833,267.8181,0,0,15334.82,0,0,3648.071,3465.667,50368.52,12348.29,9426.579,0,-9426.579,37159.08,48.89352,0,10985.37,4768.729,9373.903,18309.2
6/05/2007 13:00,0.443771,33.51351,159.2054,28.86,0.632168,9326.453,7.029182,9778.534,0,9599.532,9599.532,0,0,0,9599.532,199.02,-2.84217E-14,0,19104.99,0,0,179.002,170.0519,40941.94,20832.21,9496.505,0,-9496.505,46168.26,60.7477,0,15448.75,7461.162,9778.534,30158.67
6/05/2007 14:00,0.2226379,27.45374,144.7171,39.70425,0.2357637,3478.251,9.300918,18802.49,0,8351.815,8351.815,0,0,0,8351.815,266.7772,0,0,22280.74,0,0,10450.67,9928.14,31445.43,29379.07,13406.39,0,-13406.39,58886.68,77.48245,0,18588.24,2782.601,18802.49,32857.32
6/05/2007 15:00,0.1035586,18.96955,132.7716,52.3759,0.1007925,1487.004,15.8108,21000,0,7028.424,7028.424,0,0,0,7028.424,319.9438,0,0,22487,0,0,13971.58,13273,18039.04,41444.82,14760,0,-14760,72889.24,95.90688,0,18231.27,1189.603,21000,42931.82
6/05/2007 16:00,0.04930469,8.829772,123.0217,65.7947,0.04922371,726.2036,10.45776,21000,0,8922.09,8922.09,0,0,0,8922.09,243.5103,9390.714,0,21726.2,0,0,2687.196,2552.836,3279.04,54728.82,3279.04,0,-3279.04,76000.02,100,0,20314.3,580.9628,21000,55455.02
6/05/2007 17:00,0.005154664,0,114.88,90,0,0,8.763298,16816.44,0,7607.125,7607.125,0,0,0,7607.125,221.0617,9209.315,0,16816.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16776.06,0,16816.44,57679.96
6/05/2007 18:00,0,0,107.7786,90,0,0,10.20522,20794.22,0,5755.915,5755.915,0,0,0,5755.915,361.267,15038.3,0,20794.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16728.62,0,20794.22,57679.96
6/05/2007 19:00,0,0,101.1964,90,0,0,14.45549,21000,0,7269.972,7269.972,0,0,0,7269.972,288.8594,13730.03,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18496.97,0,21000,57679.96
6/05/2007 20:00,0,0,94.55707,90,0,0,10.68154,21000,0,6190.757,6190.757,0,0,0,6190.757,339.2154,14809.24,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17309.83,0,21000,57679.96
6/05/2007 21:00,0,0,86.93883,90,0,0,9.999393,20511.23,0,8363.429,8363.429,0,0,0,8363.429,245.2491,12147.8,0,20511.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19455.39,0,20511.23,57679.96
6/05/2007 22:00,0,0,76.01019,90,0,0,7.618681,12036.67,0,5980.654,5980.654,0,0,0,5980.654,201.26,6056.013,0,12036.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12597.05,0,12036.67,57679.96
6/05/2007 23:00,0,0,51.88454,90,0,0,8.373555,15386.18,0,7092.207,7092.207,0,0,0,7092.207,216.9449,8293.977,0,15386.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15494.52,0,15386.18,57679.96
6/06/2007 0:00,0,0,-21.47507,90,0,0,8.683217,16545.14,0,9672.828,9672.828,0,0,0,9672.828,171.0475,6872.308,0,16545.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18912.68,0,16545.14,57679.96
6/06/2007 1:00,0,0,-67.0945,90,0,0,8.190789,14600.68,0,10366.54,10366.54,0,0,0,10366.54,140.8443,4234.145,0,14600.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18703.53,0,14600.68,57679.96
6/06/2007 2:00,0,0,-82.23534,90,0,0,8.201863,14640.69,0,7843.874,7843.874,0,0,0,7843.874,186.6513,6796.82,0,14640.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15948.61,0,14640.69,57679.96
6/06/2007 3:00,0,0,-91.01571,90,0,0,6.241106,7147.527,0,6192.38,6192.38,0,0,0,6192.38,115.4246,955.1471,0,7147.527,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10385.38,0,7147.527,57679.96
6/06/2007 4:00,0,0,-97.96938,90,0,0,7.4108,11069.78,0,12108.62,12108.62,0,0,0,12108.62,91.42067,0,0,11069.78,1093.514,1038.838,0,0,0,57679.96,0,1093.514,1093.514,74847.35,98.48334,0,18854.37,0,11069.78,57679.96
6/06/2007 5:00,0,0,-104.4819,90,0,0,5.993825,6281.427,0,9954.36,9954.36,0,0,0,9954.36,63.10226,0,0,6281.427,3866.246,3672.934,0,0,1215.015,56586.44,0,3866.246,3866.246,70771.97,93.12099,0,14090.51,0,6281.427,56586.44
6/06/2007 6:00,0,0,-111.2423,90,0,0,7.21145,10386.3,0,9055.979,9055.979,0,0,0,9055.979,114.6899,0,0,10386.3,0,0,1330.318,1263.802,5510.844,52720.2,1263.802,0,-1263.802,71970.91,94.69855,0,15154.73,0,10386.3,52720.2
6/06/2007 7:00,0.06029004,3.111542,-118.7768,72.83099,0.2876832,4244.225,8.811337,16979.19,0,7922.862,7922.862,0,0,0,7922.862,267.8756,9053.362,0,21223.41,0,0,2.964359,2.816141,4247.042,53857.62,4247.042,0,-4247.042,76000.02,100,0,17204.74,3395.38,16979.19,58101.84
6/06/2007 8:00,0.2254386,13.85907,-127.6209,59.22576,0.4578403,6754.575,9.926301,20397.08,0,9527.292,9527.292,0,0,0,9527.292,284.9882,17624.37,0,27151.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20678.56,5403.66,20397.08,64434.53
6/06/2007 9:00,0.3107441,23.26304,-138.3624,46.11133,0.4736696,6988.107,12.53688,21000,0,9207.312,9207.312,0,0,0,9207.312,303.9769,18780.79,0,27988.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20628.04,5590.485,21000,64668.06
6/06/2007 10:00,0.3293114,30.66009,-151.5197,34.14463,0.4092835,6038.21,9.934397,20409.88,0,9529.773,9529.773,0,0,0,9529.773,277.5312,16918.32,0,26448.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20687.69,4830.568,20409.88,63718.17
6/06/2007 11:00,0.4734823,35.21673,-167.1255,25.09684,0.6775936,9996.623,10.861,21000,0,8842.14,8842.14,0,0,0,8842.14,350.5557,22154.48,0,30996.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20226.35,7997.298,21000,67676.58
6/06/2007 12:00,0.4687908,36.19864,175.8408,22.80161,0.6543108,9653.129,15.02774,21000,0,10078.16,10078.16,0,0,0,10078.16,304.1541,20574.97,0,30653.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21585.97,7722.503,21000,67333.09
6/06/2007 13:00,0.4336511,33.41796,159.295,28.92003,0.6108896,9012.53,11.71146,21000,0,8269.968,8269.968,0,0,0,8269.968,362.9099,21742.56,0,30012.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19596.96,7210.024,21000,66692.48
6/06/2007 14:00,0.4861241,27.3777,144.8236,39.72734,0.8006798,11812.53,12.92819,21000,0,8582.282,8582.282,0,0,0,8582.282,382.3287,24230.25,0,32812.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19940.51,9450.022,21000,69492.48
6/06/2007 15:00,0.3167852,18.91199,132.8845,52.37526,0.5782866,8531.534,13.11093,21000,0,11085.48,11085.48,0,0,0,11085.48,266.3983,18446.05,0,29531.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22694.03,6825.228,21000,66211.49
6/06/2007 16:00,0.142101,8.787859,123.1369,65.77745,0.3568859,5265.183,13.8635,21000,0,9138.664,9138.664,0,0,0,9138.664,287.4073,17126.52,0,26265.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20552.53,4212.146,21000,62945.14
6/06/2007 17:00,0.007519825,0,114.9978,90,0,0,9.556405,19624.3,0,8050.482,8050.482,0,0,0,8050.482,243.7655,11573.82,0,19624.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18667.68,0,19624.3,57679.96
6/06/2007 18:00,0,0,107.9022,90,0,0,7.860489,13095.78,0,8030.934,8030.934,0,0,0,8030.934,163.0668,5064.85,0,13095.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15381.92,0,13095.78,57679.96
6/06/2007 19:00,0,0,101.3316,90,0,0,9.621525,19794.57,0,7726.033,7726.033,0,0,0,7726.033,256.2061,12068.54,0,19794.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18395.92,0,19794.57,57679.96
6/06/2007 20:00,0,0,94.71396,90,0,0,9.023036,17903.79,0,8479.045,8479.045,0,0,0,8479.045,211.1534,9424.751,0,17903.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18278.85,0,17903.79,57679.96
6/06/2007 21:00,0,0,87.13696,90,0,0,8.027706,13943.84,0,9747.08,9747.08,0,0,0,9747.08,143.0566,4196.759,0,13943.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17693.71,0,13943.84,57679.96
6/06/2007 22:00,0,0,76.29527,90,0,0,6.326138,7397.133,0,10595.77,10595.77,0,0,0,10595.77,69.81213,0,0,7397.133,3366.988,3198.638,0,0,0,57679.96,0,3366.988,3366.988,72450.9,95.33011,0,15353.92,0,7397.133,57679.96
6/06/2007 23:00,0,0,52.3653,90,0,0,5.310651,4025.77,0,12014.42,12014.42,0,0,0,12014.42,33.50781,0,0,4025.77,8409.106,7988.651,0,0,3741.097,54312.97,0,8409.106,8409.106,63586.92,83.66698,0,15228.75,0,4025.77,54312.97
6/07/2007 0:00,0,0,-21.46598,90,0,0,3.386747,189.6872,0,8125.16,8125.16,0,0,0,8125.16,2.334565,0,1.81899E-12,189.6872,8353.129,7935.472,0,0,13084.55,45903.86,0,8353.129,8353.129,54781.95,72.0815,0,9032.52,0,189.6872,45903.86
6/07/2007 1:00,0,0,-67.31769,90,0,0,2.871818,0,0,9026.911,9026.911,0,0,0,9026.911,0,0,1.81899E-12,0,9502.012,9026.911,0,0,22365.8,37550.73,0,9502.012,9502.012,44765.95,58.90256,0,9929.602,0,0,37550.73
6/07/2007 2:00,0,0,-82.39686,90,0,0,2.675364,0,0,8754.065,8754.065,0,0,0,8754.065,0,0,0,0,9214.806,8754.065,0,0,32923.59,28048.72,0,9214.806,9214.806,35052.7,46.12196,0,9629.472,0,0,28048.72
6/07/2007 3:00,0,0,-91.13836,90,0,0,4.093895,1121.87,0,9457.785,9457.785,0,0,0,9457.785,11.86186,0,1.81899E-12,1121.87,8774.648,8335.916,0,0,43162.27,18833.92,0,8774.648,8774.648,25803.4,33.95184,0,10964.5,0,1121.87,18833.92
6/07/2007 4:00,0,0,-98.06892,90,0,0,4.654119,2296.436,0,12660.47,12660.47,4750,0,1399.591,12660.47,18.13864,0,0,2296.436,5909.505,5614.03,0,0,52911.88,10059.27,0,5909.505,5909.505,19574.24,25.75557,0,15074.73,0,21296.44,10059.27
6/07/2007 5:00,0,0,-104.5665,90,0,0,6.579342,8192.393,0,9622.423,9622.423,4750,0,1399.591,9622.423,85.13857,0,0,8192.393,0,0,3319.97,3153.972,59477.99,4149.762,3153.972,0,-3153.972,22566.36,29.69257,0,14680.86,0,27192.39,4149.762
6/07/2007 6:00,0,0,-111.3161,90,0,0,6.678301,8594.597,0,9454.872,9454.872,0,0,0,9454.872,90.90125,0,0,8594.597,905.5533,860.2757,0,0,56324.02,6988.337,0,905.5533,905.5533,21611.82,28.4366,0,14697.66,0,8594.597,6988.337
6/07/2007 7:00,0.02433191,3.015559,-118.8411,72.88503,0.03157118,465.7736,8.249427,14812.54,0,9505.77,9505.77,0,0,0,9505.77,160.7267,0,0,15278.32,0,0,5306.772,5041.433,57330.19,6082.784,5507.207,0,-5507.207,26836.42,35.31107,0,17862.62,372.6189,14812.54,6548.557
6/07/2007 8:00,0.09164841,13.75589,-127.6742,59.29175,0.09331615,1376.705,6.750495,8859.737,0,9648.278,9648.278,0,0,0,9648.278,106.096,0,0,10236.44,830.0432,788.541,0,0,51822.98,11039.27,546.6615,0,-546.6615,27355.02,35.99345,0,15042.97,1101.364,8859.737,12415.97
6/07/2007 9:00,0.2573884,23.1529,-138.4,46.19166,0.3388139,4998.564,5.761855,5564.086,0,10167.71,10167.71,0,0,0,10167.71,103.8843,0,0,10562.65,4845.92,4603.624,0,0,51276.32,11531.26,152.6439,0,-152.6439,27499.83,36.18399,0,13966.52,3998.851,5564.086,16529.83
6/07/2007 10:00,0.4253539,30.54521,-151.533,34.24284,0.634059,9354.351,6.886995,9260.422,0,8537.931,8537.931,0,0,0,8537.931,218.0244,0,0,18614.77,0,0,722.4915,686.3669,51123.68,11668.64,10040.72,0,-10040.72,37025.3,48.71748,0,14021.93,7483.481,9260.422,21023
6/07/2007 11:00,0.508325,35.10258,-167.1043,25.2114,0.7568077,11165.28,5.900301,5973.505,0,9500.906,9500.906,0,0,0,9500.906,180.391,0,0,17138.78,3713.054,3527.401,0,0,41082.96,20705.29,7452.224,0,-7452.224,44095.1,58.01985,0,13437.75,8932.223,5973.505,31870.57
6/07/2007 12:00,0.6344423,36.09348,175.8998,22.90171,0.9805395,14466.02,8.411281,15565.07,0,6558.38,6558.38,0,0,0,6558.38,457.9041,1.81899E-12,0,30031.09,0,0,9006.693,8556.358,33630.74,27412.29,23022.38,0,-23022.38,65936.05,86.75793,0,14996.75,11572.82,15565.07,41878.31
6/07/2007 13:00,0.6223238,33.32906,159.3832,28.97458,0.9809691,14472.36,11.79596,21000,0,6245.037,6245.037,0,0,0,6245.037,568.0089,18618.96,0,35472.36,0,0,0,0,10608.36,48132.43,10608.36,0,-10608.36,76000.02,100,0,17369.54,11577.89,21000,62604.79
6/07/2007 14:00,0.4305603,27.30786,144.9271,39.74632,0.6953458,10258.52,11.40968,21000,0,7926.654,7926.654,0,0,0,7926.654,394.347,23331.87,0,31258.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19219.32,8206.818,21000,67938.48
6/07/2007 15:00,0.2310393,18.86008,132.9935,52.37151,0.3438796,5073.298,11.91132,21000,0,12573.87,12573.87,0,0,0,12573.87,207.361,13499.43,0,26073.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24331.25,4058.638,21000,62753.25
6/07/2007 16:00,0.0893045,8.751071,123.2476,65.75786,0.134487,1984.103,10.68451,21000,0,8298.687,8298.687,0,0,0,8298.687,276.9607,14685.42,0,22984.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19628.55,1587.282,21000,59664.06
6/07/2007 17:00,0.00427455,0,115.1107,90,0,0,8.959094,17615.05,0,11678.68,11678.68,0,0,0,11678.68,150.8308,5936.365,0,17615.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21654.08,0,17615.05,57679.96
6/07/2007 18:00,0,0,108.0204,90,0,0,7.744009,12622.36,0,9207.898,9207.898,0,0,0,9207.898,137.0819,3414.465,0,12622.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16439.87,0,12622.36,57679.96
6/07/2007 19:00,0,0,101.4606,90,0,0,7.975561,13673.09,0,7902.064,7902.064,0,0,0,7902.064,173.0318,5771.021,0,13673.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15528.81,0,13673.09,57679.96
6/07/2007 20:00,0,0,94.8635,90,0,0,11.35393,21000,0,8941.207,8941.207,0,0,0,8941.207,234.8676,12058.79,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20335.33,0,21000,57679.96
6/07/2007 21:00,0,0,87.32579,90,0,0,9.359333,19026.7,0,9241.129,9241.129,0,0,0,9241.129,205.8914,9785.565,0,19026.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19678.59,0,19026.7,57679.96
6/07/2007 22:00,0,0,76.56767,90,0,0,7.568591,11776.48,0,11726.79,11726.79,0,0,0,11726.79,100.4237,49.69126,0,11776.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18787.71,0,11776.48,57679.96
6/07/2007 23:00,0,0,52.83165,90,0,0,5.92938,6058.836,0,8579.096,8579.096,0,0,0,8579.096,70.62325,0,0,6058.836,2652.904,2520.259,0,0,0,57679.96,0,2652.904,2652.904,73203.61,96.32052,0,12466.42,0,6058.836,57679.96
6/08/2007 0:00,0,0,-21.43512,90,0,0,1.893318,0,0,9196.521,9196.521,0,0,0,9196.521,0,0,1.81899E-12,0,9680.548,9196.521,0,0,2947.671,55027.05,0,9680.548,9680.548,62999.41,82.89395,0,10116.17,0,0,55027.05
6/08/2007 1:00,0,0,-67.52303,90,0,0,1.305916,0,0,10765.49,10765.49,0,0,0,10765.49,0,0,1.81899E-12,0,11332.1,10765.49,0,0,13703.83,45346.5,0,11332.1,11332.1,51054.34,67.17674,0,11842.04,0,0,45346.5
6/08/2007 2:00,0,0,-82.54626,90,0,0,1.052243,0,0,6800.616,6800.616,0,0,0,6800.616,0,0,9.09495E-13,0,7158.543,6800.616,0,0,26295.05,34014.41,0,7158.543,7158.543,43508.57,57.2481,0,7480.678,0,0,34014.41
6/08/2007 3:00,0,0,-91.25175,90,0,0,1.896685,0,0,10096.37,10096.37,0,0,0,10096.37,0,0,1.81899E-12,0,10627.76,10096.37,0,0,34248.99,26855.86,0,10627.76,10627.76,32305.93,42.50779,0,11106,0,0,26855.86
6/08/2007 4:00,0,0,-98.16074,90,0,0,0.685284,0,0,8812.547,8812.547,0,0,0,8812.547,0,0,0,0,9276.365,8812.547,0,0,46057.61,16228.11,0,9276.365,9276.365,22527.78,29.64181,0,9693.802,0,0,16228.11
6/08/2007 5:00,0,0,-104.6442,90,0,0,0.9474046,0,0,10408,10408,4750,0,1399.591,10408,0,0,0,0,5955.787,5657.997,0,0,56364.68,6951.743,0,5955.787,5955.787,16249.83,21.38136,0,11448.8,0,19000,6951.743
6/08/2007 6:00,0,0,-111.3835,90,0,0,1.354097,0,0,9842.635,9842.635,8896.477,0,2378.059,9842.635,0,0,0,0,995.9559,946.1581,0,0,62982.22,995.9559,0,995.9559,995.9559,15200,20,0,10826.9,0,19000,995.9559
6/08/2007 7:00,0.05072367,2.922541,-118.8992,72.93941,0.2256657,3329.274,1.646257,0,0,9441.665,9441.665,6278.854,0,1760.364,9441.665,35.26152,0,0,3329.274,3329.274,3162.811,0,0,64088.84,0,0,0,0,15200,20,0,10385.83,2663.419,19000,3329.274
6/08/2007 8:00,0.143902,13.65641,-127.7217,59.3573,0.199451,2942.525,3.524867,298.1349,0,11679.45,11679.45,8585.915,0,2304.774,11679.45,27.74669,0,1.81899E-12,3240.66,2942.525,2795.399,0,0,64088.84,0,0,0,0,15200,20,0,12996.46,2354.02,19298.13,2942.525
6/08/2007 9:00,0.2370166,23.04732,-138.4322,46.27048,0.2936459,4332.195,1.866412,0,0,10257.51,10257.51,6141.924,0,1728.051,10257.51,42.23438,0,0,4332.195,4332.195,4115.585,0,0,64088.84,0,0,0,0,15200,20,0,11283.26,3465.756,19000,4332.195
6/08/2007 10:00,0.2937611,30.43581,-151.5416,34.33795,0.3404047,5022.033,2.572248,0,0,6936.624,6936.624,4750,0,1399.591,6936.624,72.39881,0,0,5022.033,2301.709,2186.624,0,0,64088.84,0,2720.324,0,-2720.324,17780.73,23.39569,0,7630.286,4017.626,19000,5022.033
6/08/2007 11:00,0.1736116,34.99474,-167.0801,25.32058,0.1670067,2463.871,3.089252,28.31054,0,9577.955,9577.955,4883.09,0,1430.997,9577.955,26.01997,0,1.81899E-12,2492.181,4912.162,4666.554,0,0,61368.52,2448.292,0,2448.292,2448.292,15200,20,0,10549.91,1971.096,19028.31,4912.162
6/08/2007 12:00,0.2805025,35.99505,175.9595,22.99516,0.2915078,4300.651,2.500903,0,0,9589.109,9589.109,5503.491,0,1577.397,9589.109,44.84932,0,0,4300.651,4300.651,4085.618,0,0,64088.84,0,0,0,0,15200,20,0,10548.02,3440.521,19000,4300.651
6/08/2007 13:00,0.312225,33.2468,159.4699,29.02365,0.3546793,5232.628,0.8049219,0,0,8184.088,8184.088,4750,0,1399.591,8184.088,63.93661,0,0,5232.628,3614.829,3434.088,0,0,64088.84,0,1617.799,0,-1617.799,16734.78,22.01945,0,9002.496,4186.103,19000,5232.628
6/08/2007 14:00,0.2081811,27.24424,145.0275,39.76119,0.2156395,3181.356,0.244344,0,0,7383.765,7383.765,4750,0,1399.591,7383.765,43.08582,0,0,3181.356,2772.384,2633.764,0,0,62471.04,1456.019,408.972,0,-408.972,17122.77,22.52995,0,8122.141,2545.084,19000,4637.375
6/08/2007 15:00,0.08994232,18.81382,133.0985,52.36469,0.08697131,1283.099,1.928366,0,0,6851.036,6851.036,4750,0,1399.591,6851.036,18.72853,0,9.09495E-13,1283.099,2211.616,2101.036,0,0,62062.07,1824.094,0,928.518,928.518,16144.02,21.24213,0,7536.139,1026.479,19000,3107.192
6/08/2007 16:00,0.02721117,8.719377,123.3538,65.73596,0.02637119,389.0574,0.6987006,0,0,4023.624,4023.624,4750,0,1399.591,4023.624,9.669328,-1.13687E-13,0,389.0574,0,0,726.3757,690.0569,63093.75,895.5759,1079.114,0,-1079.114,17167.76,22.58916,0,4425.987,311.2459,19000,1284.633
6/08/2007 17:00,0.002386299,0,115.2186,90,0,0,1.641789,0,0,9557.835,9557.835,7784.395,0,2115.635,9557.835,0,0,0,0,1866.779,1773.44,0,0,62014.64,1866.779,0,1866.779,1866.779,15200,20,0,10513.62,0,19000,1866.779
6/08/2007 18:00,0,0,108.133,90,0,0,0.2900478,0,0,7622.891,7622.891,7622.891,0,2077.523,7622.891,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8385.181,0,19000,0
6/08/2007 19:00,0,0,101.5834,90,0,0,0.8867111,0,0,7623.025,7623.025,7623.025,0,2077.555,7623.025,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8385.327,0,19000,0
6/08/2007 20:00,0,0,95.0056,90,0,0,1.937674,0,0,9852.298,9852.298,9852.298,0,2603.609,9852.298,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10837.53,0,19000,0
6/08/2007 21:00,0,0,87.5052,90,0,0,0.3789751,0,0,8405.348,8405.348,8405.348,0,2262.164,8405.348,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9245.882,0,19000,0
6/08/2007 22:00,0,0,76.8271,90,0,0,2.200941,0,0,7198.343,7198.343,7198.343,0,1977.34,7198.343,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7918.177,0,19000,0
6/08/2007 23:00,0,0,53.28254,90,0,0,1.449764,0,0,7057.569,7057.569,7057.569,0,1944.121,7057.569,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7763.327,0,19000,0
6/09/2007 0:00,0,0,-21.3821,90,0,0,1.018753,0,0,10373.36,10373.36,10373.36,0,2726.568,10373.36,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11410.7,0,19000,0
6/09/2007 1:00,0,0,-67.7102,90,0,0,1.425619,0,0,8723.08,8723.08,8723.08,0,2337.141,8723.08,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9595.389,0,19000,0
6/09/2007 2:00,0,0,-82.68343,90,0,0,1.592693,0,0,5434.614,5434.614,5434.614,0,1561.144,5434.614,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5978.076,0,19000,0
6/09/2007 3:00,0,0,-91.35582,90,0,0,1.86356,0,0,10360.58,10360.58,10360.58,0,2723.551,10360.58,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11396.64,0,19000,0
6/09/2007 4:00,0,0,-98.24478,90,0,0,2.699664,0,0,7902.171,7902.171,7902.171,0,2143.427,7902.171,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8692.389,0,19000,0
6/09/2007 5:00,0,0,-104.7151,90,0,0,2.720404,0,0,10817.86,10817.86,10817.86,0,2831.458,10817.86,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11899.65,0,19000,0
6/09/2007 6:00,0,0,-111.4445,90,0,0,3.030129,16.63683,0,10147.87,10147.87,10131.23,0,2669.431,10147.87,0.163944,0,0,16.63683,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,11170.98,0,19016.64,0
6/09/2007 7:00,0.007040214,2.832561,-118.9512,72.99406,0.006919075,102.078,2.243578,0,0,8413.813,8413.813,8316.84,0,2241.278,8413.813,1.213219,0,0,102.078,102.078,96.97408,0,0,64088.84,1.72565E-12,0,1.72565E-12,0,15200,20,0,9255.195,81.66238,19000,102.078
6/09/2007 8:00,0.04337386,13.56069,-127.7633,59.42229,0.04173421,615.7099,4.566768,2099.742,0,7844.22,7844.22,5159.554,0,1496.236,7844.22,34.61723,0,0,2715.452,615.7099,584.9244,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,9678.514,492.5679,21099.74,615.7099
6/09/2007 9:00,0.1229001,22.94636,-138.4588,46.34769,0.1191416,1757.71,7.130903,10149.86,0,9644.987,9644.987,4750,0,1399.591,9644.987,123.4586,0,0,11907.57,0,0,5254.872,4992.129,64088.84,1.72565E-12,6749.839,0,-6749.839,21603.46,28.4256,0,15684.42,1406.168,29149.86,1757.71
6/09/2007 10:00,0.1273186,30.33197,-151.5456,34.42986,0.1221081,1801.476,4.609546,2186.698,0,10634.16,10634.16,4750,0,1399.591,10634.16,37.50344,0,0,3988.175,3892.061,3697.458,0,0,57339,6074.855,0,2090.585,2090.585,19399.79,25.52604,0,12790.92,1441.181,21186.7,7876.332
6/09/2007 11:00,0.4534146,34.89325,-167.053,25.4243,0.6383371,9417.467,6.06597,6558.406,0,8507.398,8507.398,4750,0,1399.591,8507.398,187.788,0,0,15975.87,0,0,2801.008,2660.958,59661.87,3984.27,12078.42,0,-12078.42,30858.39,40.60314,0,12637.34,7533.974,25558.41,13401.74
6/09/2007 12:00,0.3565848,35.90337,176.0199,23.08192,0.418512,6174.359,8.790296,16907.9,0,9803.352,9803.352,0,0,0,9803.352,235.4528,0,0,23082.26,0,0,7104.553,6749.325,47583.45,14854.85,12923.68,0,-12923.68,43118.88,56.73535,0,19237.64,4939.487,16907.9,21029.21
6/09/2007 13:00,0.2325674,33.1712,159.5551,29.06721,0.2340213,3452.545,7.488824,11369.25,0,4904.272,4904.272,0,0,0,4904.272,302.222,0,0,14821.79,0,0,6464.974,6141.725,34659.77,26486.17,9594.27,0,-9594.27,52220.8,68.71156,0,11079.32,2762.036,11369.25,29938.71
6/09/2007 14:00,0.3056491,27.18682,145.1249,39.77198,0.3984215,5877.961,9.760231,20107.75,0,10098.58,10098.58,0,0,0,10098.58,257.3205,0,0,25985.71,0,0,10009.17,9508.712,25065.49,35121.01,15386.67,0,-15386.67,66817.88,87.91824,0,21162.31,4702.369,20107.75,40998.97
6/09/2007 15:00,0.1378875,18.77319,133.1995,52.35481,0.1428841,2107.987,14.34632,21000,0,7606.843,7606.843,0,0,0,7606.843,303.7789,5423.857,0,23107.99,0,0,7969.299,7570.834,9678.821,48969.02,9678.821,0,-9678.821,76000.02,100,0,18867.53,1686.39,21000,51077
6/09/2007 16:00,0.08681475,8.692746,123.4554,65.71182,0.1279313,1887.386,10.06458,20602.14,0,7186.801,7186.801,0,0,0,7186.801,312.9282,15302.73,0,22489.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18206.55,1509.909,20602.14,59567.34
6/09/2007 17:00,0.007254477,0,115.3214,90,0,0,10.39592,21000,0,8455.586,8455.586,0,0,0,8455.586,248.3565,12544.41,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19801.14,0,21000,57679.96
6/09/2007 18:00,0,0,108.2401,90,0,0,8.547853,16086.64,0,9870.037,9870.037,0,0,0,9870.037,162.9846,6216.608,0,16086.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18900.36,0,16086.64,57679.96
6/09/2007 19:00,0,0,101.6998,90,0,0,7.861815,13101.17,0,10213.06,10213.06,0,0,0,10213.06,128.2785,2888.106,0,13101.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17784.96,0,13101.17,57679.96
6/09/2007 20:00,0,0,95.14017,90,0,0,5.063321,3271.499,0,11319.66,11319.66,0,0,0,11319.66,28.90104,0,0,3271.499,8471.745,8048.158,0,0,0,57679.96,0,8471.745,8471.745,67070.02,88.25,0,14087.37,0,3271.499,57679.96
6/09/2007 21:00,0,0,87.67506,90,0,0,5.109404,3417.15,0,9689.132,9689.132,0,0,0,9689.132,35.26786,0,0,3417.15,6602.086,6271.982,0,0,9413.05,49208.21,0,6602.086,6602.086,60110.8,79.09315,0,12366.62,0,3417.15,49208.21
6/09/2007 22:00,0,0,77.0733,90,0,0,5.122037,3457.076,0,7597.905,7597.905,0,0,0,7597.905,45.50038,0,0,3457.076,4358.768,4140.83,0,0,16748.7,42606.12,0,4358.768,4358.768,55516.26,73.04769,0,10086.23,0,3457.076,42606.12
6/09/2007 23:00,0,0,53.71695,90,0,0,5.166215,3596.704,0,9330.326,9330.326,0,0,0,9330.326,38.54854,0,0,3596.704,6035.392,5733.622,0,0,21591.78,38247.36,0,6035.392,6035.392,49154.39,64.67683,0,12061.71,0,3596.704,38247.36
6/10/2007 0:00,0,0,-21.30664,90,0,0,5.350899,4143.959,0,9990.235,9990.235,0,0,0,9990.235,41.48009,0,1.81899E-12,4143.959,6153.975,5846.276,0,0,28297.77,32211.96,0,6153.975,6153.975,42667.54,56.14148,0,13061.24,0,4143.959,32211.96
6/10/2007 1:00,0,0,-67.87894,90,0,0,3.808544,661.267,0,6444.617,6444.617,0,0,0,6444.617,10.26077,0,9.09495E-13,661.267,6087.737,5783.35,0,0,35135.52,26057.99,0,6087.737,6087.737,36250.5,47.69801,0,7419.712,0,661.267,26057.99
6/10/2007 2:00,0,0,-82.80827,90,0,0,5.190309,3672.381,0,14039.85,14039.85,0,0,0,14039.85,26.15684,0,3.63798E-12,3672.381,10913.12,10367.47,0,0,41899.67,19970.25,0,10913.12,10913.12,24747.06,32.56191,0,17280.03,0,3672.381,19970.25
6/10/2007 3:00,0,0,-91.45053,90,0,0,7.265305,10544.39,0,12361.06,12361.06,0,0,0,12361.06,85.30324,0,0,10544.39,1912.29,1816.676,0,0,54025.36,9057.13,0,1912.29,1912.29,22731.32,29.90963,0,18869.36,0,10544.39,9057.13
6/10/2007 4:00,0,0,-98.32104,90,0,0,9.996333,20506.97,0,9902.493,9902.493,0,0,0,9902.493,207.0889,0,0,20506.97,0,0,10604.47,10074.25,56150.13,7144.839,10074.25,0,-10074.25,32288.6,42.48499,0,21146.23,0,20506.97,7144.839
6/10/2007 5:00,0,0,-104.779,90,0,0,11.5421,21000,0,6318.612,6318.612,0,0,0,6318.612,332.3515,0,0,21000,0,0,14681.39,13947.32,46075.88,16211.66,13947.32,0,-13947.32,45520.19,59.89497,0,17450.47,0,21000,16211.66
6/10/2007 6:00,0,0,-111.499,90,0,0,15.10038,21000,0,8921.926,8921.926,0,0,0,8921.926,235.3752,0,0,21000,0,0,12078.07,11474.17,32128.56,28764.25,11474.17,0,-11474.17,56405.54,74.2178,0,20314.12,0,21000,28764.25
6/10/2007 7:00,0.02869013,2.745693,-118.9971,73.04887,0.05265657,776.8489,13.33412,21000,0,6387.553,6387.553,0,0,0,6387.553,340.9263,0,0,21776.85,0,0,14612.45,13881.83,20654.39,39091,14658.67,0,-14658.67,70311.98,92.51575,0,17526.31,621.4791,21000,39867.86
6/10/2007 8:00,0.1010601,13.46881,-127.799,59.48666,0.1080441,1593.988,12.61029,21000,0,9599.582,9599.582,0,0,0,9599.582,235.3643,6767.02,0,22593.99,0,0,4633.398,4401.729,5995.716,52283.81,5995.716,0,-5995.716,76000.02,100,0,21059.54,1275.19,21000,53877.8
6/10/2007 9:00,0.1348749,22.8501,-138.4801,46.42318,0.1320089,1947.544,10.71378,21000,0,9764.367,9764.367,0,0,0,9764.367,235.0131,13183.18,0,22947.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21240.8,1558.035,21000,59627.5
6/10/2007 10:00,0.4062627,30.23375,-151.5451,34.51847,0.595509,8785.618,10.81114,21000,0,8322.325,8322.325,0,0,0,8322.325,357.9002,21463.29,0,29785.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19654.56,7028.495,21000,66465.58
6/10/2007 11:00,0.3092479,34.79815,-167.023,25.52251,0.3408213,5028.179,9.005636,17825.22,0,9534.778,9534.778,0,0,0,9534.778,239.6847,13318.62,0,22853.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19400.87,4022.543,17825.22,62708.14
6/10/2007 12:00,0.2819392,35.81847,176.0809,23.16198,0.294266,4341.343,6.628691,8392.964,0,9127.243,9127.243,0,0,0,9127.243,139.5197,3568.417,0,12734.31,772.9256,734.2794,0,0,0,57679.96,0,0,0,76000.02,100,0,14236.45,3473.074,8392.964,62021.3
6/10/2007 13:00,0.4377737,33.10225,159.6386,29.10526,0.6273997,9256.106,6.007242,6332.935,0,10712.79,10712.79,0,0,0,10712.79,145.5181,4645.734,0,15589.04,4610.373,4379.854,0,0,0,57679.96,0,0,0,76000.02,100,0,14950.54,7404.885,6332.935,66936.06
6/10/2007 14:00,0.5011543,27.13559,145.2191,39.77869,0.8330186,12289.63,5.044064,3210.637,0,10683.42,10683.42,0,0,0,10683.42,145.087,4423.534,0,15500.26,7866.092,7472.788,0,0,0,57679.96,0,0,0,76000.02,100,0,13357.09,9831.701,3210.637,69969.59
6/10/2007 15:00,0.2728138,18.73816,133.2964,52.34192,0.4703652,6939.356,5.925521,6047.511,0,10576.86,10576.86,0,0,0,10576.86,122.7856,2171.618,0,12986.87,4767.738,4529.352,0,0,0,57679.96,0,0,0,76000.02,100,0,14658.3,5551.485,6047.511,64619.31
6/10/2007 16:00,0.05248962,8.671145,123.5523,65.68549,0.05341206,787.9947,5.588982,4861.467,0,9290.602,9290.602,0,0,0,9290.602,60.80835,0,1.81899E-12,5649.462,4662.247,4429.135,0,0,0,57679.96,0,3874.253,3874.253,71916.2,94.62656,0,12650.4,630.3958,4861.467,58467.95
6/10/2007 17:00,0.00224769,0,115.4191,90,0,0,7.491979,11381.35,0,11494.79,11494.79,0,0,0,11494.79,99.01311,0,0,11381.35,119.4118,113.4412,0,0,4304.725,53805.7,0,119.4118,119.4118,71790.32,94.46093,0,18334.95,0,11381.35,53805.7
6/10/2007 18:00,0,0,108.3414,90,0,0,7.116107,10106.43,0,9317.815,9317.815,0,0,0,9317.815,108.4635,0,0,10106.43,0,0,788.6108,749.1802,4437.405,53686.29,749.1802,0,-749.1802,72501.05,95.39611,0,15302.81,0,10106.43,53686.29
6/10/2007 19:00,0,0,101.8098,90,0,0,7.759943,12687.13,0,10479.81,10479.81,0,0,0,10479.81,121.0625,0,0,12687.13,0,0,2207.315,2096.949,3688.225,54360.55,2096.949,0,-2096.949,74490.4,98.01366,0,17871.36,0,12687.13,54360.55
6/10/2007 20:00,0,0,95.26713,90,0,0,8.799918,16940.5,0,12757.54,12757.54,0,0,0,12757.54,132.7881,2507.936,0,16940.5,0,0,1675.026,1591.275,1591.275,56247.81,1591.275,0,-1591.275,76000.02,100,0,22503.55,0,16940.5,56247.81
6/10/2007 21:00,0,0,87.83522,90,0,0,7.708549,12478.24,0,10971.46,10971.46,0,0,0,10971.46,113.7336,1506.779,0,12478.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18307.73,0,12478.24,57679.96
6/10/2007 22:00,0,0,77.30603,90,0,0,5.785451,5636.499,0,8418.706,8418.706,0,0,0,8418.706,66.95208,0,0,5636.499,2928.639,2782.207,0,0,0,57679.96,0,2928.639,2928.639,72912.96,95.93809,0,12078.83,0,5636.499,57679.96
6/10/2007 23:00,0,0,54.13391,90,0,0,3.047124,18.54983,0,10685.19,10685.19,0,0,0,10685.19,0.1736032,0,0,18.54983,11228.04,10666.64,0,0,3254.043,54751.32,0,11228.04,11228.04,61077.56,80.3652,0,11762.99,0,18.54983,54751.32
6/11/2007 0:00,0,0,-21.20852,90,0,0,1.412826,0,0,5539.76,5539.76,0,0,0,5539.76,0,0,0,0,5831.327,5539.76,0,0,15729.65,43523.27,0,5831.327,5831.327,54930.8,72.27736,0,6093.736,0,0,43523.27
6/11/2007 1:00,0,0,-68.02896,90,0,0,1.421459,0,0,6160.398,6160.398,0,0,0,6160.398,0,0,9.09495E-13,0,6484.63,6160.398,0,0,22208.9,37691.95,0,6484.63,6484.63,48095.4,63.28341,0,6776.438,0,0,37691.95
6/11/2007 2:00,0,0,-82.92071,90,0,0,1.057702,0,0,7656.66,7656.66,0,0,0,7656.66,0,0,0,0,8059.642,7656.66,0,0,29414.04,31207.32,0,8059.642,8059.642,39599.79,52.10498,0,8422.325,0,0,31207.32
6/11/2007 3:00,0,0,-91.53584,90,0,0,1.628059,0,0,12243.88,12243.88,0,0,0,12243.88,0,0,1.81899E-12,0,12888.29,12243.88,0,0,38369.2,23147.67,0,12888.29,12888.29,26014.34,34.22939,0,13468.27,0,0,23147.67
6/11/2007 4:00,0,0,-98.38949,90,0,0,2.746933,0,0,7938.125,7938.125,0,0,0,7938.125,0,0,9.09495E-13,0,8355.92,7938.125,0,0,52689.53,10259.38,0,8355.92,8355.92,17206.42,22.64003,0,8731.937,0,0,10259.38
6/11/2007 5:00,0,0,-104.836,90,0,0,3.716188,515.3192,0,9067.961,9067.961,6744.356,0,1870.211,9067.961,5.682856,0,0,515.3192,1903.459,1808.286,0,0,61973.89,1903.459,0,1903.459,1903.459,15200,20,0,10232.42,0,19515.32,1903.459
6/11/2007 6:00,0,0,-111.5472,90,0,0,4.214577,1421.521,0,8937.64,8937.64,7516.119,0,2052.328,8937.64,15.90488,0,0,1421.521,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10542.16,0,20421.52,0
6/11/2007 7:00,0.009467297,2.66201,-119.037,73.10378,0.00947276,139.7528,5.148512,3540.753,0,7234.981,7234.981,4750,0,1399.591,7234.981,50.87098,0,0,3680.506,0,0,1055.772,1002.983,64088.84,0,1142.736,0,-1142.736,16284.1,21.42644,0,9728.856,111.8022,22540.75,139.7528
6/11/2007 8:00,0.05719783,13.38084,-127.8289,59.55029,0.0554753,818.434,3.039748,17.71959,0,9062.727,9062.727,7290.456,0,1999.077,9062.727,9.226292,0,0,836.1536,1846.896,1754.552,0,0,62946.11,1028.462,0,1028.462,1028.462,15200,20,0,9977.859,654.7472,19017.72,1846.896
6/11/2007 9:00,0.2729132,22.7586,-138.496,46.49686,0.3853962,5685.797,1.585139,0,0,7462.124,7462.124,4750,0,1399.591,7462.124,76.19543,0,0,5685.797,2854.867,2712.124,0,0,64088.84,0,2830.93,0,-2830.93,17885.66,23.53376,0,8208.336,4548.638,19000,5685.797
6/11/2007 10:00,0.3962203,30.14118,-151.5401,34.6037,0.5732983,8457.94,4.403825,1772.087,0,7185.903,7185.903,4750,0,1399.591,7185.903,142.3624,0,0,10230.03,698.7542,663.8165,0,0,61257.91,2547.837,7759.187,0,-7759.187,25246.67,33.2193,0,8790.537,6766.353,20772.09,11005.78
6/11/2007 11:00,0.5820029,34.70947,-166.9903,25.61515,0.9078311,13393.34,8.416192,15588.36,0,7815.367,7815.367,0,0,0,7815.367,370.8298,0,0,28981.71,0,0,7772.997,7384.347,53498.72,9531.104,20777.69,0,-20777.69,44958.12,59.15541,0,16391.09,10714.68,15588.36,22924.45
6/11/2007 12:00,0.5586219,35.74036,176.1423,23.23534,0.8554015,12619.84,8.034002,13976.53,0,9952.309,9952.309,0,0,0,9952.309,267.2382,0,0,26596.37,0,0,4024.219,3823.008,32721.03,28231.03,16442.85,0,-16442.85,60557.18,79.68048,0,17935.8,10095.88,13976.53,40850.87
6/11/2007 13:00,0.5317628,33.03997,159.7205,29.1378,0.8322694,12278.57,7.602496,11952.6,0,8110.609,8110.609,0,0,0,8110.609,298.7589,0,0,24231.17,0,0,3841.987,3649.887,16278.18,43029.59,15928.46,0,-15928.46,75668.24,99.56346,0,14897.97,9822.859,11952.6,55308.17
6/11/2007 14:00,0.4744537,27.09056,145.3101,39.78135,0.7877452,11621.7,8.123184,14356.42,0,7383.118,7383.118,0,0,0,7383.118,351.8585,18245.29,0,25978.13,0,0,0,0,349.7175,57365.21,349.7175,0,-349.7175,76000.02,100,0,15299.64,9297.362,14356.42,68986.91
6/11/2007 15:00,0.3029296,18.70872,133.3892,52.32606,0.5532036,8161.481,9.032101,17943.47,0,7016.936,7016.936,0,0,0,7016.936,372.0278,19088.02,0,26104.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16690.37,6529.185,17943.47,65841.44
6/11/2007 16:00,0.1453256,8.654539,123.6445,65.65699,0.3788197,5588.774,8.50862,15953.77,0,6507.092,6507.092,0,0,0,6507.092,331.0626,15035.46,0,21542.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15134.69,4471.02,15953.77,63268.73
6/11/2007 17:00,0.007257091,0,115.5116,90,0,0,9.060433,18026.64,0,7621.444,7621.444,0,0,0,7621.444,236.5253,10405.2,0,18026.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17396.91,0,18026.64,57679.96
6/11/2007 18:00,0,0,108.4371,90,0,0,8.911185,17398.71,0,5387.32,5387.32,0,0,0,5387.32,322.9566,12011.39,0,17398.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14625.41,0,17398.71,57679.96
6/11/2007 19:00,0,0,101.9133,90,0,0,10.53264,21000,0,9474.247,9474.247,0,0,0,9474.247,221.6535,11525.75,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20921.67,0,21000,57679.96
6/11/2007 20:00,0,0,95.38638,90,0,0,8.91272,17405.64,0,8193.089,8193.089,0,0,0,8193.089,212.4429,9212.551,0,17405.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17715.22,0,17405.64,57679.96
6/11/2007 21:00,0,0,87.9856,90,0,0,6.916089,9345.826,0,6186.867,6186.867,0,0,0,6186.867,151.0591,3158.96,0,9345.826,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11478.47,0,9345.826,57679.96
6/11/2007 22:00,0,0,77.52505,90,0,0,7.293795,10628.02,0,9214.931,9214.931,0,0,0,9214.931,115.3348,1413.088,0,10628.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15450.43,0,10628.02,57679.96
6/11/2007 23:00,0,0,54.53251,90,0,0,5.453749,4445.899,0,8516.179,8516.179,0,0,0,8516.179,52.20533,0,0,4445.899,4284.505,4070.28,0,0,0,57679.96,0,4284.505,4284.505,71483.75,94.05755,0,11590.75,0,4445.899,57679.96
6/12/2007 0:00,0,0,-21.08763,90,0,0,3.877926,763.0726,0,13394.6,13394.6,0,0,0,13394.6,5.696867,0,1.81899E-12,763.0726,13296.34,12631.53,0,0,4760.561,53395.45,0,13296.34,13296.34,57468.17,75.616,0,15115.6,0,763.0726,53395.45
6/12/2007 1:00,0,0,-68.16003,90,0,0,4.685166,2373.559,0,8827.186,8827.186,0,0,0,8827.186,26.88919,0,0,2373.559,6793.291,6453.626,0,0,19534.28,40099.11,0,6793.291,6793.291,50307.41,66.19395,0,10896.68,0,2373.559,40099.11
6/12/2007 2:00,0,0,-83.02064,90,0,0,4.762812,2566.437,0,11863.67,11863.67,0,0,0,11863.67,21.63275,0,1.81899E-12,2566.437,9786.559,9297.23,0,0,27082.38,33305.82,0,9786.559,9786.559,39991.48,52.62035,0,14333.25,0,2566.437,33305.82
6/12/2007 3:00,0,0,-91.61172,90,0,0,2.304197,0,0,8050.512,8050.512,0,0,0,8050.512,0,0,0,0,8474.224,8050.512,0,0,37956.33,23519.26,0,8474.224,8474.224,31058.86,40.86691,0,8855.563,0,0,23519.26
6/12/2007 4:00,0,0,-98.45011,90,0,0,1.716245,0,0,7256.519,7256.519,0,0,0,7256.519,0,0,9.09495E-13,0,7638.441,7256.519,0,0,47372.14,15045.03,0,7638.441,7638.441,23007.24,30.27267,0,7982.171,0,0,15045.03
6/12/2007 5:00,0,0,-104.8862,90,0,0,1.931076,0,0,6564.022,6564.022,4750,0,1399.591,6564.022,0,0,0,0,1909.497,1814.022,0,0,55859.29,7406.592,0,1909.497,1909.497,20994.45,27.62427,0,7220.424,0,19000,7406.592
6/12/2007 6:00,0,0,-111.589,90,0,0,2.963578,9.145553,0,7905.749,7905.749,4750,0,1399.591,7905.749,0.1156823,0,9.09495E-13,9.145553,3312.213,3146.603,0,0,57980.96,5497.095,0,3312.213,3312.213,17503.07,23.03035,0,8700.896,0,19009.15,5497.095
6/12/2007 7:00,0.04185225,2.581583,-119.0708,73.15869,0.1643933,2425.315,2.822272,0,0,9314.386,9314.386,4934.699,0,1443.176,9314.386,26.03838,0,0,2425.315,4610.197,4379.687,0,0,61661.2,2184.882,0,2184.882,2184.882,15200,20,0,10245.83,1940.252,19000,4610.197
6/12/2007 8:00,0.18292,13.29684,-127.8531,59.61311,0.3397547,5012.443,3.802154,651.1694,0,10593.6,10593.6,5180.609,0,1501.205,10593.6,53.46259,0,0,5663.612,5012.443,4761.821,0,0,64088.84,0,1.81899E-12,0,-1.81899E-12,15200,20,0,11978.54,4009.954,19651.17,5012.443
6/12/2007 9:00,0.2714178,22.67192,-138.5065,46.56865,0.3833483,5655.585,4.489595,1942.872,0,8449.704,8449.704,4750,0,1399.591,8449.704,89.92572,0,0,7598.458,1849.297,1756.832,0,0,64088.84,1.72565E-12,3806.289,0,-3806.289,18810.96,24.75126,0,10266.11,4524.469,20942.87,5655.585
6/12/2007 10:00,0.3530219,30.05433,-151.5308,34.68545,0.4716911,6958.917,5.022657,3142.98,0,10721.43,10721.43,4750,0,1399.591,10721.43,94.22157,0,0,10101.9,2977.313,2828.447,0,0,60282.55,3425.66,3981.605,0,-3981.605,22588.25,29.72137,0,13365.06,5567.134,22142.98,10384.58
6/12/2007 11:00,0.2594454,34.62726,-166.9548,25.70217,0.26628,3928.462,6.056044,6520.3,0,10407.22,10407.22,4750,0,1399.591,10407.22,100.3991,0,0,10448.76,0,0,863.0766,819.9228,56300.95,7009.104,4748.384,0,-4748.384,27092.96,35.64862,0,14708.09,3142.769,25520.3,10937.57
6/12/2007 12:00,0.3644451,35.66907,176.2042,23.30196,0.4363635,6437.725,6.944335,9452.88,0,11729.85,11729.85,0,0,0,11729.85,135.4715,0,0,15890.6,2396.808,2276.968,0,0,51552.56,11282.65,4040.917,0,-4040.917,30926.51,40.69277,0,17629.27,5150.18,9452.88,17720.38
6/12/2007 13:00,0.331405,32.98436,159.8007,29.16482,0.3935346,5805.864,6.825742,9080.617,0,10514.33,10514.33,0,0,0,10514.33,141.5828,0,0,14886.48,1509.174,1433.715,0,0,47511.64,14919.47,4296.69,0,-4296.69,35002.71,46.05619,0,16106.07,4644.691,9080.617,20725.34
6/12/2007 14:00,0.2644232,27.05169,145.3978,39.77995,0.3119044,4601.564,6.839881,9122.122,0,9403.579,9403.579,0,0,0,9403.579,145.9411,0,0,13723.69,296.2711,281.4575,0,0,43214.96,18786.5,4305.292,0,-4305.292,39087.07,51.43034,0,14905,3681.251,9122.122,23388.06
6/12/2007 15:00,0.1328374,18.68483,133.4778,52.30724,0.13623,2009.818,5.700325,5314.006,0,9584.543,9584.543,0,0,0,9584.543,76.41286,0,0,7323.824,4495.302,4270.537,0,0,38909.66,22661.26,0,2485.484,2485.484,36467.14,47.98307,0,13200,1607.854,5314.006,24671.08
6/12/2007 16:00,0.08820127,8.642891,123.732,65.6264,0.1343415,1981.956,7.169093,10261.96,0,8453.748,8453.748,0,0,0,8453.748,144.8342,0,0,12243.92,0,0,1808.215,1717.804,41671.31,20175.78,3699.761,0,-3699.761,39977.04,52.60136,0,14430.11,1585.565,10261.96,22157.73
6/12/2007 17:00,0.0041625,0,115.5989,90,0,0,6.07509,6593.422,0,8937.798,8937.798,0,0,0,8937.798,73.7701,0,0,6593.422,2467.764,2344.376,0,0,37971.55,23505.56,0,2467.764,2467.764,37375.79,49.17866,0,13128.29,0,6593.422,23505.56
6/12/2007 18:00,0,0,108.527,90,0,0,6.416589,7662.647,0,11074.49,11074.49,0,0,0,11074.49,69.19189,0,0,7662.647,3591.41,3411.84,0,0,40713.51,21037.79,0,3591.41,3591.41,33590.11,44.1975,0,16013.26,0,7662.647,21037.79
6/12/2007 19:00,0,0,102.0102,90,0,0,7.355704,10858.31,0,9287.989,9287.989,0,0,0,9287.989,116.907,2.27374E-13,0,10858.31,0,0,1570.321,1491.805,44703.97,17446.38,1491.805,0,-1491.805,35005.36,46.05967,0,15645.94,0,10858.31,17446.38
6/12/2007 20:00,0,0,95.49786,90,0,0,7.348189,10829.47,0,8508.812,8508.812,0,0,0,8508.812,127.2735,0,0,10829.47,0,0,2320.654,2204.622,43212.16,18789.01,2204.622,0,-2204.622,37096.85,48.81163,0,14774.42,0,10829.47,18789.01
6/12/2007 21:00,0,0,88.12606,90,0,0,6.525531,7982.439,0,12809,12809,0,0,0,12809,62.31897,0,0,7982.439,5080.593,4826.563,0,0,41007.54,20773.17,0,5080.593,5080.593,31741.43,41.76503,0,18081.12,0,7982.439,20773.17
6/12/2007 22:00,0,0,77.73016,90,0,0,3.902939,796.9693,0,11469.47,11469.47,0,0,0,11469.47,6.948616,0,0,796.9693,11234.21,10672.5,0,0,46652.64,15692.58,0,11234.21,11234.21,19899.53,26.18359,0,13014.9,0,796.9693,15692.58
6/12/2007 23:00,0,0,54.91188,90,0,0,1.581701,0,0,10713.88,10713.88,6478.427,0,1807.458,10713.88,0,0,1.81899E-12,0,4458.367,4235.448,0,0,59135.1,4458.367,0,4458.367,4458.367,15200,20,0,11785.26,0,19000,4458.367
6/13/2007 12:00:00 AM,0,0,-20.94396,90,0,0,3.272636,112.6181,0,8034.438,8034.438,7921.82,0,2148.063,8034.438,1.401692,0,0,112.6181,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8894.191,0,19112.62,0
6/13/2007 1:00:00 AM,0,0,-68.2719,90,0,0,3.239275,96.18765,0,11817.67,11817.67,11721.48,0,3044.691,11817.67,0.8139306,0,0,96.18765,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13047.53,0,19096.19,0
6/13/2007 2:00:00 AM,0,0,-83.10799,90,0,0,3.55933,329.3201,0,11591.66,11591.66,11262.34,0,2936.346,11591.66,2.841008,0,1.81899E-12,329.3201,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12915.49,0,19329.32,0
6/13/2007 3:00:00 AM,0,0,-91.67812,90,0,0,4.576027,2118.565,0,8357.128,8357.128,6238.562,0,1750.856,8357.128,25.3504,0,0,2118.565,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10252.12,0,21118.56,0
6/13/2007 4:00:00 AM,0,0,-98.50291,90,0,0,6.498891,7904.239,0,5870.522,5870.522,4750,0,1399.591,5870.522,134.6429,0,0,7904.239,0,0,6783.717,6444.531,64088.84,0,6444.531,0,-6444.531,21313.82,28.0445,0,10409.69,0,26904.24,0
6/13/2007 5:00:00 AM,0,0,-104.9294,90,0,0,6.824355,9076.548,0,3577.584,3577.584,0,0,0,3577.584,253.7061,0,0,9076.548,0,0,5498.963,5224.015,57644.31,5800.078,5224.015,0,-5224.015,26269.76,34.56546,0,8473.616,0,9076.548,5800.078
6/13/2007 6:00:00 AM,0,0,-111.6245,90,0,0,9.113982,18183.83,0,7960.045,7960.045,0,0,0,7960.045,228.4388,0,0,18183.83,0,0,10223.79,9712.598,52420.29,10501.69,9712.598,0,-9712.598,35483.94,46.68938,0,17847.96,0,18183.83,10501.69
6/13/2007 7:00:00 AM,0.04885662,2.504484,-119.0986,73.21353,0.2276111,3357.975,10.51457,21000,0,7992.395,7992.395,0,0,0,7992.395,304.7644,1.81899E-12,0,24357.97,0,0,13007.61,12357.23,42707.7,19243.03,15715.2,0,-15715.2,50392.68,66.30615,0,19291.63,2686.38,21000,22601
6/13/2007 8:00:00 AM,0.2506765,13.2169,-127.8715,59.67503,0.5412504,7985.134,9.175403,18364.13,0,7839.076,7839.076,0,0,0,7839.076,336.1271,0,0,26349.26,0,0,10525.05,9998.798,26992.5,33386.71,17983.93,0,-17983.93,67453.74,88.75491,0,17805.05,6388.107,18364.13,41371.84
6/13/2007 9:00:00 AM,0.4786445,22.59013,-138.5119,46.63845,0.8483921,12516.43,10.13446,20699.59,0,6734.309,6734.309,0,0,0,6734.309,493.2358,17473.15,0,33216.02,0,0,0,0,9008.564,49572.25,9008.564,0,-9008.564,76000.02,100,0,17757.54,10013.15,20699.59,62088.68
6/13/2007 10:00:00 AM,0.5920495,29.97324,-151.5172,34.76365,0.9650102,14236.91,12.78243,21000,0,10058.14,10058.14,0,0,0,10058.14,350.3324,25178.78,0,35236.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21563.95,11389.53,21000,71916.87
6/13/2007 11:00:00 AM,0.5987648,34.55154,-166.9168,25.78353,0.9382122,13841.56,12.02793,21000,0,6998.428,6998.428,0,0,0,6998.428,497.8484,27843.13,0,34841.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18198.27,11073.25,21000,71521.52
6/13/2007 12:00:00 PM,0.6527168,35.60461,176.2665,23.36185,1.018884,15031.72,8.087457,14227.34,0,8455.521,8455.521,0,0,0,8455.521,346.0351,20803.54,0,29259.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16414.74,12025.38,14227.34,72711.68
6/13/2007 1:00:00 PM,0.5351297,32.93542,159.879,29.18633,0.8410785,12408.54,7.500179,11421.12,0,5891.752,5891.752,0,0,0,5891.752,404.4579,17937.9,0,23829.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12191.49,9926.828,11421.12,70088.49
6/13/2007 2:00:00 PM,0.3958883,27.019,145.4821,39.77454,0.6249185,9219.5,9.376082,19090.98,0,10757.5,10757.5,0,0,0,10757.5,263.1698,17552.99,0,28310.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21378.74,7375.6,19090.98,66899.45
6/13/2007 3:00:00 PM,0.3241509,18.66648,133.5621,52.28553,0.6048139,8922.895,13.10547,21000,0,8261.102,8261.102,0,0,0,8261.102,362.2143,21661.79,0,29922.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19587.21,7138.315,21000,66602.85
6/13/2007 4:00:00 PM,0.1489051,8.636159,123.8146,65.59377,0.3934037,5803.934,9.827388,20240.77,0,9548.04,9548.04,0,0,0,9548.04,272.7754,16496.67,0,26044.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20623.23,4643.147,20240.77,63483.89
6/13/2007 5:00:00 PM,0.00616027,0,115.6809,90,0,0,9.309033,18833.64,0,7657.069,7657.069,0,0,0,7657.069,245.9641,11176.57,0,18833.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17839.6,0,18833.64,57679.96
6/13/2007 6:00:00 PM,0,0,108.611,90,0,0,8.733643,16715.97,0,6452.905,6452.905,0,0,0,6452.905,259.0457,10263.07,0,16715.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15456.18,0,16715.97,57679.96
6/13/2007 7:00:00 PM,0,0,102.1006,90,0,0,6.677151,8589.925,0,8960.99,8960.99,0,0,0,8960.99,95.85909,0,0,8589.925,390.5959,371.0661,0,0,0,57679.96,0,390.5959,390.5959,75588.29,99.45826,0,14152.05,0,8589.925,57679.96
6/13/2007 8:00:00 PM,0,0,95.60149,90,0,0,7.110609,10090.29,0,4577.305,4577.305,0,0,0,4577.305,220.4417,5056.145,0,10090.29,0,0,456.8372,433.9954,433.9954,57289.36,433.9954,0,-433.9954,76000.02,100,0,10080.18,0,10090.29,57289.36
6/13/2007 9:00:00 PM,0,0,88.25653,90,0,0,6.707376,8712.771,0,8293.994,8293.994,0,0,0,8293.994,105.0492,418.7769,0,8712.771,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13479.78,0,8712.771,57679.96
6/13/2007 10:00:00 PM,0,0,77.92118,90,0,0,6.999973,9666.425,0,8995.65,8995.65,0,0,0,8995.65,107.4567,670.7748,0,9666.425,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14728.43,0,9666.425,57679.96
6/13/2007 11:00:00 PM,0,0,55.27123,90,0,0,7.184337,10306.71,0,5403.176,5403.176,0,0,0,5403.176,190.7528,4903.534,0,10306.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11096.85,0,10306.71,57679.96
6/14/2007 12:00:00 AM,0,0,-20.77762,90,0,0,9.216118,18483.64,0,7247.672,7247.672,0,0,0,7247.672,255.0287,11235.97,0,18483.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17214.26,0,18483.64,57679.96
6/14/2007 1:00:00 AM,0,0,-68.36437,90,0,0,7.447403,11210.27,0,9389.178,9389.178,0,0,0,9389.178,119.3956,1821.09,0,11210.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15933.23,0,11210.27,57679.96
