Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 2:00:00 AM,0,0,-83.18269,90,0,0,4.541255,2047.883,0,6189.44,6189.44,0,0,0,6189.44,33.08672,0,0,2047.883,4359.534,4141.557,0,0,0,57679.96,0,4359.534,4359.534,71404.66,93.95348,0,7832.326,0,2047.883,57679.96
6/14/2007 3:00:00 AM,0,0,-91.73502,90,0,0,4.881333,2825.813,0,8326.688,8326.688,0,0,0,8326.688,33.93682,0,1.81899E-12,2825.813,5790.394,5500.875,0,0,4843.926,53320.42,0,5790.394,5790.394,65301.05,85.92242,0,10572.26,0,2825.813,53320.42
6/14/2007 4:00:00 AM,0,0,-98.54785,90,0,0,5.056001,3248.364,0,7859.133,7859.133,0,0,0,7859.133,41.33235,0,9.09495E-13,3248.364,4853.441,4610.769,0,0,11277.7,47530.03,0,4853.441,4853.441,60185.07,79.19087,0,10269.23,0,3248.364,47530.03
6/14/2007 5:00:00 AM,0,0,-104.9657,90,0,0,4.357621,1688.62,0,6867.361,6867.361,0,0,0,6867.361,24.58906,0,9.09495E-13,1688.62,5451.307,5178.742,0,0,16670.41,42676.59,0,5451.307,5451.307,54438.89,71.63011,0,8398.407,0,1688.62,42676.59
6/14/2007 6:00:00 AM,0,0,-111.6535,90,0,0,5.842596,5804.182,0,5131.549,5131.549,0,0,0,5131.549,113.1078,0,0,5804.182,0,0,672.6326,639.001,22727.42,37225.28,639.001,0,-639.001,55045.1,72.42775,0,8546.795,0,5804.182,37225.28
6/14/2007 7:00:00 AM,0.04473526,2.430785,-119.1203,73.26823,0.1982041,2924.129,4.130554,1212.892,0,6747.843,6747.843,0,0,0,6747.843,61.3088,0,9.09495E-13,4137.021,5826.264,5534.951,0,0,22088.42,37800.38,0,2902.135,2902.135,51985.98,68.4026,0,8029.074,2339.303,1212.892,40724.51
6/14/2007 8:00:00 AM,0.1754462,13.14106,-127.8843,59.73595,0.318819,4703.576,4.748755,2531.52,0,6088.84,6088.84,0,0,0,6088.84,118.8255,0,0,7235.095,3744.548,3557.32,0,0,25313.01,34898.25,959.028,0,-959.028,52895.8,69.59972,0,7963.484,3762.86,2531.52,39601.82
6/14/2007 9:00:00 AM,0.3495566,22.51328,-138.512,46.70616,0.5943331,8768.271,4.316061,1613.54,0,4230.276,4230.276,0,0,0,4230.276,245.4168,0,0,10381.81,2754.46,2616.737,0,0,24353.98,35761.37,6013.811,0,-6013.811,58601,77.10656,0,5460.074,7014.616,1613.54,44529.64
6/14/2007 10:00:00 AM,0.535853,29.89797,-151.4993,34.83821,0.8702635,12839.11,2.076039,0,0,6058.462,6058.462,0,0,0,6058.462,211.9202,0,0,12839.11,6377.329,6058.462,0,0,18340.17,41173.8,6461.777,0,-6461.777,64731.18,85.17258,0,6664.309,10271.29,0,54012.91
6/14/2007 11:00:00 AM,0.5829995,34.48236,-166.8762,25.85917,0.9132869,13473.83,2.452851,0,0,9711.798,9711.798,0,0,0,9711.798,138.7368,0,0,13473.83,10222.95,9711.798,0,0,11878.4,46989.4,3250.889,0,-3250.889,67815.24,89.23057,0,10682.98,10779.07,0,60463.23
6/14/2007 12:00:00 PM,0.6069162,35.54699,176.329,23.41499,0.9452892,13945.97,3.593483,360.2254,0,10241.48,10241.48,0,0,0,10241.48,139.6887,0,0,14306.19,10401.32,9881.256,0,0,8627.507,49915.2,3544.646,0,-3544.646,71177.99,93.65523,0,11445.74,11156.77,360.2254,63861.17
6/14/2007 1:00:00 PM,0.5650215,32.89314,159.9554,29.20233,0.8953035,13208.52,4.727665,2479.132,0,6399.973,6399.973,0,0,0,6399.973,245.1207,3998.461,0,15687.66,4127.201,3920.841,0,0,5082.861,53105.38,5082.861,0,-5082.861,76000.02,100,0,8279.536,10566.82,2479.132,66313.91
6/14/2007 2:00:00 PM,0.4708413,26.99244,145.5631,39.76513,0.7842603,11570.29,6.644135,8455.734,0,9103.972,9103.972,0,0,0,9103.972,219.9702,10887.93,0,20026.02,682.3557,648.2379,0,0,0,57679.96,0,0,0,76000.02,100,0,14242.24,9256.231,8455.734,69250.24
6/14/2007 3:00:00 PM,0.3345529,18.65362,133.642,52.26096,0.6270595,9251.087,3.64872,410.2087,0,9274.714,9274.714,0,0,0,9274.714,104.1681,1.81899E-12,0,9661.296,9331.059,8864.505,0,0,0,57679.96,0,79.97103,79.97103,75915.72,99.88908,0,10407.29,7400.87,410.2087,66931.05
6/14/2007 4:00:00 PM,0.1569028,8.634305,123.8923,65.55914,0.4189617,6180.994,4.110645,1163.459,0,9085.664,9085.664,0,0,0,9085.664,80.83562,0,0,7344.452,8339.163,7922.205,0,0,88.8567,57599.98,0,2158.17,2158.17,73640.8,96.89578,0,10575.96,4944.795,1163.459,63780.98
6/14/2007 5:00:00 PM,0.005905256,0,115.7575,90,0,0,3.428737,218.047,0,7972.849,7972.849,0,0,0,7972.849,2.734869,0,9.09495E-13,218.047,8162.949,7754.802,0,0,2486.823,55441.82,0,8162.949,8162.949,65036.3,85.57407,0,8879.157,0,218.047,55441.82
6/14/2007 6:00:00 PM,0,0,108.6892,90,0,0,1.732495,0,0,7135.075,7135.075,0,0,0,7135.075,0,0,0,0,7510.605,7135.075,0,0,11556.77,47278.87,0,7510.605,7510.605,57119.43,75.15713,0,7848.583,0,0,47278.87
6/14/2007 7:00:00 PM,0,0,102.1843,90,0,0,2.962639,9.039828,0,7542.26,7542.26,0,0,0,7542.26,0.1198557,0,9.09495E-13,9.039828,7929.706,7533.221,0,0,19901.88,39768.26,0,7929.706,7929.706,48760.79,64.15892,0,8301.007,0,9.039828,39768.26
6/14/2007 8:00:00 PM,0,0,95.6972,90,0,0,2.341558,0,0,7838.612,7838.612,0,0,0,7838.612,0,0,9.09495E-13,0,8251.171,7838.612,0,0,28712.67,31838.55,0,8251.171,8251.171,40063.29,52.71484,0,8622.474,0,0,31838.55
6/14/2007 9:00:00 PM,0,0,88.3769,90,0,0,1.108255,0,0,7572.892,7572.892,0,0,0,7572.892,0,0,9.09495E-13,0,7971.465,7572.892,0,0,37880.64,23587.38,0,7971.465,7971.465,31660.63,41.65871,0,8330.181,0,0,23587.38
6/14/2007 10:00:00 PM,0,0,78.09793,90,0,0,3.127466,45.60011,0,7586.443,7586.443,0,0,0,7586.443,0.6010736,0,9.09495E-13,45.60011,7937.729,7540.843,0,0,46737.82,15615.92,0,7937.729,7937.729,23293.53,30.64937,0,8367.888,0,45.60011,15615.92
6/14/2007 11:00:00 PM,0,0,55.60981,90,0,0,2.963992,9.192136,0,10260.6,10260.6,4750,0,1399.591,10260.6,0.08958673,0,0,9.192136,5790.956,5501.408,0,0,55557.52,7678.189,0,5790.956,5790.956,17189.32,22.61752,0,11291.26,0,19009.19,7678.189
6/15/2007 12:00:00 AM,0,0,-20.58883,90,0,0,2.335731,0,0,8930.335,8930.335,7137.463,0,1962.974,8930.335,0,2.27374E-13,0,0,1887.233,1792.872,0,0,61991.91,1887.233,0,1887.233,1887.233,15200,20,0,9823.369,0,19000,1887.233
6/15/2007 1:00:00 AM,0,0,-68.43725,90,0,0,3.08767,27.59445,0,8982.791,8982.791,8955.197,0,2391.915,8982.791,0.3071924,0,0,27.59445,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9894.868,0,19027.59,0
6/15/2007 2:00:00 AM,0,0,-83.24467,90,0,0,2.13418,0,0,11209.12,11209.12,11209.12,0,2923.787,11209.12,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12330.04,0,19000,0
6/15/2007 3:00:00 AM,0,0,-91.7824,90,0,0,2.810997,0,0,12347.17,12347.17,12347.17,0,3192.338,12347.17,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13581.89,0,19000,0
6/15/2007 4:00:00 AM,0,0,-98.58495,90,0,0,3.986378,910.0415,0,10034.66,10034.66,9124.618,0,2431.894,10034.66,9.068982,0,0,910.0415,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11493.15,0,19910.04,0
6/15/2007 5:00:00 AM,0,0,-104.9951,90,0,0,4.609119,2185.831,0,11802.58,11802.58,9616.749,0,2548.025,11802.58,18.51994,0,0,2185.831,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14075.75,0,21185.83,0
6/15/2007 6:00:00 AM,0,0,-111.6763,90,0,0,5.864309,5867.894,0,7590.723,7590.723,4750,0,1399.591,7590.723,77.3035,0,0,5867.894,0,0,3027.171,2875.813,64088.84,0,2875.813,0,-2875.813,17928.24,23.58978,0,11283.74,0,24867.89,0
6/15/2007 7:00:00 AM,0.04072234,2.360555,-119.1362,73.32269,0.1660841,2450.26,7.744578,12624.68,0,11000.22,11000.22,4750,0,1399.591,11000.22,137.0421,0,0,15074.94,0,0,6374.453,6055.73,61213.03,2588.231,8505.99,0,-8505.99,25997.73,34.20753,0,18412.59,1960.208,31624.68,5038.491
6/15/2007 8:00:00 AM,0.2351135,13.06941,-127.8915,59.7958,0.5095941,7518.104,6.299294,7318.334,0,8480.519,8480.519,0,0,0,8480.519,174.9473,0,0,14836.44,1223.351,1162.183,0,0,52707.04,10243.62,6294.753,0,-6294.753,31969.46,42.06507,0,12987.74,6014.483,7318.334,17761.73
6/15/2007 9:00:00 AM,0.4622226,22.44144,-138.507,46.77171,0.8208894,12110.68,8.368162,15360.61,0,8023.697,8023.697,0,0,0,8023.697,342.377,0,0,27471.29,0,0,7336.915,6970.069,46412.29,15908.9,19080.75,0,-19080.75,50071.05,65.88294,0,16506.37,9688.546,15360.61,28019.58
6/15/2007 10:00:00 AM,0.5847053,29.82856,-151.4773,34.90905,0.9550712,14090.28,10.99727,21000,0,9263.979,9263.979,0,0,0,9263.979,378.782,0,0,35090.29,0,0,11736.02,11149.22,27331.53,33081.58,25239.5,0,-25239.5,74015.34,97.38859,0,20690.38,11272.23,21000,47171.86
6/15/2007 11:00:00 AM,0.6700113,34.41972,-166.8332,25.92904,1.057861,15606.75,9.102616,18150.47,0,8952.688,8952.688,0,0,0,8952.688,377.0624,22712.5,0,33757.21,0,0,0,0,2092.029,55797.13,2092.029,0,-2092.029,76000.02,100,0,18923.19,12485.4,18150.47,71403.88
6/15/2007 12:00:00 PM,0.685747,35.49622,176.3917,23.46136,1.075139,15861.65,8.788953,16903.36,0,11159.9,11159.9,0,0,0,11159.9,293.5959,21605.11,0,32765.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20727.57,12689.32,16903.36,73541.61
6/15/2007 1:00:00 PM,0.5157858,32.85753,160.0299,29.21282,0.8053692,11881.71,10.79182,21000,0,12965.3,12965.3,0,0,0,12965.3,253.6131,19916.41,0,32881.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24761.83,9505.369,21000,69561.66
6/15/2007 2:00:00 PM,0.4466232,26.97201,145.6405,39.75174,0.739117,10904.29,7.220833,10413.84,0,7692.552,7692.552,0,0,0,7692.552,277.1269,13625.58,0,21318.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13668.73,8723.428,10413.84,68584.24
6/15/2007 3:00:00 PM,0.2637346,18.64623,133.7176,52.23357,0.4486472,6618.948,7.618701,12036.77,0,9611.79,9611.79,0,0,0,9611.79,194.092,9043.928,0,18655.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16591.35,5295.158,12036.77,64298.9
6/15/2007 4:00:00 PM,0.1361613,8.637283,123.965,65.52258,0.346004,5104.64,9.190289,18407.82,0,8342.999,8342.999,0,0,0,8342.999,281.8227,15169.46,0,23512.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18381.21,4083.712,18407.82,62784.6
6/15/2007 5:00:00 PM,0.005936008,0,115.8287,90,0,0,7.238552,10465.86,0,8341.66,8341.66,0,0,0,8341.66,125.4649,2124.196,0,10465.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14408.75,0,10465.86,57679.96
6/15/2007 6:00:00 PM,0,0,108.7614,90,0,0,9.105474,18158.85,0,10608.43,10608.43,0,0,0,10608.43,171.1739,7550.427,0,18158.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20748.7,0,18158.85,57679.96
6/15/2007 7:00:00 PM,0,0,102.2612,90,0,0,6.689362,8639.554,0,9633.67,9633.67,0,0,0,9633.67,89.68082,0,0,8639.554,1046.438,994.116,0,0,0,57679.96,0,1046.438,1046.438,74896.98,98.54863,0,14916.81,0,8639.554,57679.96
6/15/2007 8:00:00 PM,0,0,95.78493,90,0,0,5.587409,4855.075,0,8297.541,8297.541,0,0,0,8297.541,58.51221,0,0,4855.075,3623.648,3442.466,0,0,1162.709,56633.52,0,3623.648,3623.648,71077.31,93.52276,0,11554.83,0,4855.075,56633.52
6/15/2007 9:00:00 PM,0,0,88.48711,90,0,0,4.529798,2024.592,0,9332.42,9332.42,0,0,0,9332.42,21.69418,0,0,2024.592,7692.45,7307.828,0,0,5188.985,53009.87,0,7692.45,7692.45,62968.76,82.85361,0,11277.96,0,2024.592,53009.87
6/15/2007 10:00:00 PM,0,0,78.26027,90,0,0,4.188451,1356.652,0,6563.026,6563.026,0,0,0,6563.026,20.67113,0,9.09495E-13,1356.652,5480.394,5206.375,0,0,13736.15,45317.42,0,5480.394,5480.394,57191.91,75.2525,0,7897.655,0,1356.652,45317.42
6/15/2007 11:00:00 PM,0,0,55.92696,90,0,0,2.433768,0,0,8809.077,8809.077,0,0,0,8809.077,0,0,1.81899E-12,0,9272.713,8809.077,0,0,19825.48,39837.03,0,9272.713,9272.713,47417.62,62.39159,0,9689.985,0,0,39837.03
6/16/2007 12:00:00 AM,0,0,-20.37794,90,0,0,2.857802,0,0,9751.208,9751.208,0,0,0,9751.208,0,0,0,0,10264.43,9751.208,0,0,30128.49,30564.31,0,10264.43,10264.43,36597.96,48.1552,0,10726.33,0,0,30564.31
6/16/2007 1:00:00 AM,0,0,-68.49035,90,0,0,1.833413,0,0,5397.529,5397.529,0,0,0,5397.529,0,0,0,0,5681.609,5397.529,0,0,41533.41,20299.88,0,5681.609,5681.609,30609.02,40.27501,0,5937.282,0,0,20299.88
6/16/2007 2:00:00 AM,0,0,-83.29388,90,0,0,1.22777,0,0,10318.33,10318.33,0,0,0,10318.33,0,0,1.81899E-12,0,10861.4,10318.33,0,0,47846.31,14618.27,0,10861.4,10861.4,19160.1,25.21065,0,11350.16,0,0,14618.27
6/16/2007 3:00:00 AM,0,0,-91.82023,90,0,0,1.703847,0,0,7087.024,7087.024,4750,0,1399.591,7087.024,0,0,0,0,2460.026,2337.024,0,0,59914.53,3756.878,0,2460.026,2460.026,16567.01,21.79869,0,7795.727,0,19000,3756.878
6/16/2007 4:00:00 AM,0,0,-98.61419,90,0,0,0.9427159,0,0,7112.501,7112.501,5880.491,0,1666.36,7112.501,0,0,9.09495E-13,0,1296.853,1232.01,0,0,62647.89,1296.853,0,1296.853,1296.853,15200,20,0,7823.751,0,19000,1296.853
6/16/2007 5:00:00 AM,0,0,-105.0176,90,0,0,2.756624,0,0,13262.77,13262.77,13262.77,0,3408.396,13262.77,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14589.04,0,19000,0
6/16/2007 6:00:00 AM,0,0,-111.6928,90,0,0,2.296618,0,0,5028.882,5028.882,5028.882,0,1465.401,5028.882,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5531.771,0,19000,0
6/16/2007 7:00:00 AM,0.0475271,2.293864,-119.146,73.37682,0.224158,3307.031,1.847862,0,0,8449.472,8449.472,5307.793,0,1531.217,8449.472,39.1389,0,0,3307.031,3307.031,3141.679,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,9294.419,2645.624,19000,3307.031
6/16/2007 8:00:00 AM,0.2218636,13.00201,-127.893,59.85449,0.4780178,7052.255,2.785271,0,0,7570.42,7570.42,4750,0,1399.591,7570.42,93.1554,0,0,7052.255,2968.863,2820.42,0,0,64088.84,0,4083.392,0,-4083.392,19073.85,25.09716,0,8327.462,5641.804,19000,7052.255
6/16/2007 9:00:00 AM,0.4227645,22.37467,-138.497,46.835,0.7482504,11039.03,4.406118,1776.23,0,8555.056,8555.056,4750,0,1399.591,8555.056,149.7975,0,0,12815.26,2135.606,2028.826,0,0,60005.45,3675.053,8903.424,0,-8903.424,27520.38,36.21102,0,10298.68,8831.224,20776.23,14714.08
6/16/2007 10:00:00 AM,0.539176,29.76505,-151.4512,34.9761,0.8781074,12954.83,3.549111,320.0737,0,11225.92,11225.92,0,0,0,11225.92,118.2523,0,0,13274.9,11479.84,10905.84,0,0,51102.02,11688.13,1474.991,0,-1474.991,28919.68,38.0522,0,12508.55,10363.86,320.0737,24642.96
6/16/2007 11:00:00 AM,0.6312615,34.36368,-166.7878,25.99312,0.9946809,14674.65,4.435481,1832.872,0,11236.02,11236.02,0,0,0,11236.02,146.9161,0,0,16507.52,9898.051,9403.148,0,0,49627.03,13015.63,4776.6,0,-4776.6,33451.16,44.01467,0,13276.06,11739.72,1832.872,27690.28
6/16/2007 12:00:00 PM,0.6909842,35.45232,176.4545,23.50097,1.084643,16001.87,4.2953,1576.036,0,11135.89,11135.89,0,0,0,11135.89,157.8492,0,0,17577.91,10063,9559.853,0,0,44850.43,17314.57,5938.869,0,-5938.869,39085.27,51.42797,0,13037.5,12801.5,1576.036,33316.44
6/16/2007 1:00:00 PM,0.5763652,32.82857,160.1024,29.21781,0.9155455,13507.16,3.604198,369.9218,0,8404.298,8404.298,0,0,0,8404.298,165.1188,0,0,13877.08,8457.238,8034.376,0,0,38911.57,22659.55,5049.918,0,-5049.918,43876.04,57.73162,0,9429.689,10805.73,369.9218,36166.7
6/16/2007 2:00:00 PM,0.4519491,26.95769,145.7144,39.73442,0.7502883,11069.1,4.869052,2800.864,0,5749.044,5749.044,0,0,0,5749.044,241.2568,0,0,13869.96,3103.347,2948.18,0,0,33861.64,27204.47,7965.75,0,-7965.75,51433.01,67.675,0,7724.38,8855.277,2800.864,38273.57
6/16/2007 3:00:00 PM,0.3066638,18.64428,133.7887,52.20342,0.5664976,8357.608,4.719538,2458.943,0,8465.235,8465.235,0,0,0,8465.235,127.7762,0,0,10816.55,6322.413,6006.292,0,0,25895.9,34373.65,2035.196,0,-2035.196,53363.77,70.21547,0,10541.23,6686.087,2458.943,42731.26
6/16/2007 4:00:00 PM,0.1235608,8.645051,124.0328,65.48416,0.2896934,4273.883,5.530245,4670.449,0,5856.399,5856.399,0,0,0,5856.399,152.7275,0,0,8944.333,1248.369,1185.95,0,0,23860.7,36205.32,3025.515,0,-3025.515,56234.02,73.99212,0,8777.264,3419.107,4670.449,40479.21
6/16/2007 5:00:00 PM,0.005076515,0,115.8945,90,0,0,5.773759,5602.189,0,9980.934,9980.934,0,0,0,9980.934,56.12891,0,0,5602.189,4609.204,4378.744,0,0,20835.19,38928.29,0,4609.204,4609.204,51375.5,67.59932,0,13780.12,0,5602.189,38928.29
6/16/2007 6:00:00 PM,0,0,108.8276,90,0,0,4.761971,2564.349,0,8996.564,8996.564,0,0,0,8996.564,28.50364,0,1.81899E-12,2564.349,6770.753,6432.216,0,0,25956.52,34319.09,0,6770.753,6770.753,44238.49,58.20853,0,11178.4,0,2564.349,34319.09
6/16/2007 7:00:00 PM,0,0,102.3314,90,0,0,3.762607,588.6741,0,11578.5,11578.5,0,0,0,11578.5,5.084201,0,1.81899E-12,588.6741,11568.24,10989.82,0,0,33479.58,27548.33,0,11568.24,11568.24,32044.5,42.16381,0,13030.68,0,588.6741,27548.33
6/16/2007 8:00:00 PM,0,0,95.86462,90,0,0,4.27301,1535.769,0,12177.49,12177.49,0,0,0,12177.49,12.61155,0,1.81899E-12,1535.769,11201.81,10641.72,0,0,46333.18,15980.1,0,11201.81,11201.81,20236.76,26.62731,0,14163.12,0,1535.769,15980.1
6/16/2007 9:00:00 PM,0,0,88.58707,90,0,0,3.839494,710.1779,0,7022.461,7022.461,4750,0,1399.591,7022.461,10.11295,0,0,710.1779,1644.508,1562.283,0,0,58779.63,4778.289,0,1644.508,1644.508,18503.3,24.34644,0,8079.796,0,19710.18,4778.289
6/16/2007 10:00:00 PM,0,0,78.40806,90,0,0,3.820384,679.9775,0,8730.146,8730.146,5073.077,0,1475.829,8730.146,7.788845,4.54747E-13,0,679.9775,3133.781,2977.092,0,0,60606.86,3133.781,0,3133.781,3133.781,15200,20,0,9943.148,0,19679.98,3133.781
6/16/2007 11:00:00 PM,0,0,56.22205,90,0,0,3.197185,77.14404,0,6891.127,6891.127,6813.983,0,1886.641,6891.127,1.119469,0,0,77.14404,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7618.812,0,19077.14,0
6/17/2007 12:00:00 AM,0,0,-20.14541,90,0,0,2.140529,0,0,9618.089,9618.089,9618.089,0,2548.342,9618.089,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10579.9,0,19000,0
6/17/2007 1:00:00 AM,0,0,-68.52353,90,0,0,2.205628,0,0,6846.986,6846.986,6846.986,0,1894.429,6846.986,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7531.685,0,19000,0
6/17/2007 2:00:00 AM,0,0,-83.33027,90,0,0,2.9878,11.87208,0,8202.913,8202.913,8191.041,0,2211.593,8202.913,0.1447301,0,0,11.87208,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9029.14,0,19011.87,0
6/17/2007 3:00:00 AM,0,0,-91.8485,90,0,0,4.26827,1527.206,0,11994,11994,10466.79,0,2748.615,11994,12.73308,0,0,1527.206,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13957,0,20527.21,0
6/17/2007 4:00:00 AM,0,0,-98.63557,90,0,0,5.171334,3612.884,0,5743.151,5743.151,4750,0,1399.591,5743.151,62.90769,0,0,3612.884,0,0,2619.733,2488.746,64088.84,0,2488.746,0,-2488.746,17561.04,23.10662,0,8123.908,0,22612.88,0
6/17/2007 5:00:00 AM,0,0,-105.0332,90,0,0,4.308078,1599.119,0,8401.967,8401.967,4750,0,1399.591,8401.967,19.03268,0,0,1599.119,2160.892,2052.848,0,0,61600.09,2239.871,0,2160.892,2160.892,15283.25,20.10954,0,10041.72,0,20599.12,2239.871
6/17/2007 6:00:00 AM,0,0,-111.7029,90,0,0,4.776036,2599.288,0,9609.76,9609.76,6935.441,0,1915.302,9609.76,27.04842,9.66338E-13,0,2599.288,78.97922,75.03026,0,0,64001.09,78.97922,0,78.97922,78.97922,15200,20,0,11870.38,0,21599.29,78.97922
6/17/2007 7:00:00 AM,0.03109775,2.230781,-119.15,73.43057,0.08553954,1261.975,4.13749,1230.115,0,5844.595,5844.595,4750,0,1399.591,5844.595,42.63924,0,0,2492.091,0,0,135.5203,128.7443,64088.84,0,1390.72,0,-1390.72,16519.36,21.73599,0,7044.112,1009.58,20230.12,1261.975
6/17/2007 8:00:00 AM,0.2157035,12.93892,-127.8891,59.91194,0.4627666,6827.253,5.170573,3610.478,0,10627.85,10627.85,4750,0,1399.591,10627.85,98.21117,0,0,10437.73,2386.703,2267.367,0,0,62698.12,1251.648,4440.551,0,-4440.551,20732.03,27.27898,0,13495.87,5461.803,22610.48,8078.901
6/17/2007 9:00:00 AM,0.4126521,22.31301,-138.4819,46.89597,0.7305306,10777.61,5.233706,3799.818,0,7546.988,7546.988,0,0,0,7546.988,193.1556,0,0,14577.43,3944.389,3747.17,0,0,58257.57,5248.144,6833.219,0,-6833.219,27214.59,35.80867,0,10201.6,8622.087,3799.818,16025.75
6/17/2007 10:00:00 AM,0.4630161,29.70749,-151.4212,35.0393,0.7372486,10876.72,5.215612,3746.686,0,8440.039,8440.039,0,0,0,8440.039,173.2623,0,0,14623.41,4940.372,4693.353,0,0,51424.35,11398.04,5936.349,0,-5936.349,32846.31,43.21882,0,11157.39,8701.376,3746.686,22274.76
6/17/2007 11:00:00 AM,0.621967,34.31424,-166.7401,26.05136,0.9801306,14459.99,7.096143,10035.54,0,8945.786,8945.786,0,0,0,8945.786,273.822,0,0,24495.53,0,0,1089.753,1035.265,45488,16740.75,15495.25,0,-15495.25,47546.39,62.56104,0,14858.13,11567.99,10035.54,31200.74
6/17/2007 12:00:00 PM,0.5237225,35.4153,176.5174,23.5338,0.7915972,11678.53,7.076143,9958.775,0,10030.77,10030.77,0,0,0,10030.77,215.7094,0,0,21637.31,75.78275,71.99361,0,0,29992.75,30686.48,11602.75,0,-11602.75,58553.73,77.04436,0,16013.23,9342.825,9958.775,42365.02
6/17/2007 1:00:00 PM,0.4693528,32.80626,160.1728,29.21732,0.7074814,10437.56,8.257439,14841.49,0,7215.305,7215.305,0,0,0,7215.305,350.3531,0,0,25279.05,0,0,7626.184,7244.874,18390,41128.96,17682.44,0,-17682.44,75328.77,99.11678,0,15357.58,8350.05,14841.49,51566.52
6/17/2007 2:00:00 PM,0.4561946,26.94944,145.7847,39.7132,0.7589892,11197.46,9.595421,19730.04,0,5076.352,5076.352,0,0,0,5076.352,609.2467,25143.59,0,30927.51,0,0,0,0,707.5632,57043.15,707.5632,0,-707.5632,76000.02,100,0,15449.01,8957.97,19730.04,68240.61
6/17/2007 3:00:00 PM,0.2540401,18.64773,133.8553,52.17056,0.4203787,6201.898,8.154608,14469.96,0,8743.64,8743.64,0,0,0,8743.64,236.4217,11928.22,0,20671.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16852.98,4961.519,14469.96,63881.86
6/17/2007 4:00:00 PM,0.1118472,8.65756,124.0955,65.44393,0.2339042,3450.817,5.903179,5981.953,0,8153.631,8153.631,0,0,0,8153.631,115.688,1164.84,0,9432.771,2285.977,2171.678,0,0,0,57679.96,0,0,0,76000.02,100,0,11959.97,2760.654,5981.953,61130.77
6/17/2007 5:00:00 PM,0.004712183,0,115.9547,90,0,0,6.402558,7621.458,0,5292.609,5292.609,0,0,0,5292.609,144.0019,2328.85,0,7621.458,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9632.599,0,7621.458,57679.96
6/17/2007 6:00:00 PM,0,0,108.8878,90,0,0,6.70107,8687.14,0,10245.12,10245.12,0,0,0,10245.12,84.79294,0,0,8687.14,1639.981,1557.982,0,0,0,57679.96,0,1639.981,1639.981,74271.32,97.7254,0,15613.2,0,8687.14,57679.96
6/17/2007 7:00:00 PM,0,0,102.3948,90,0,0,5.826631,5757.333,0,5774.759,5774.759,0,0,0,5774.759,99.69823,0,0,5757.333,18.34345,17.42628,0,0,1822.201,56039.98,0,18.34345,18.34345,74251.98,97.69997,0,9230.902,0,5757.333,56039.98
6/17/2007 8:00:00 PM,0,0,95.93623,90,0,0,2.494909,0,0,6864.822,6864.822,0,0,0,6864.822,0,0,9.09495E-13,0,7226.128,6864.822,0,0,1842.583,56021.63,0,7226.128,7226.128,66634.98,87.67759,0,7551.304,0,0,56021.63
6/17/2007 9:00:00 PM,0,0,88.67671,90,0,0,2.607864,0,0,9114.929,9114.929,0,0,0,9114.929,0,0,1.81899E-12,0,9594.661,9114.929,0,0,9871.614,48795.5,0,9594.661,9594.661,56521.32,74.37014,0,10026.42,0,0,48795.5
6/17/2007 10:00:00 PM,0,0,78.54118,90,0,0,2.71077,0,0,9634.574,9634.574,0,0,0,9634.574,0,0,1.81899E-12,0,10141.66,9634.574,0,0,20532.35,39200.84,0,10141.66,10141.66,45831.07,60.30403,0,10598.03,0,0,39200.84
6/17/2007 11:00:00 PM,0,0,56.49455,90,0,0,2.804724,0,0,5956.17,5956.17,0,0,0,5956.17,0,0,9.09495E-13,0,6269.653,5956.17,0,0,31800.86,29059.19,0,6269.653,6269.653,39222.28,51.60825,0,6551.787,0,0,29059.19
6/18/2007 12:00:00 AM,0,0,-19.89184,90,0,0,2.285663,0,0,7450.978,7450.978,0,0,0,7450.978,0,0,0,0,7843.135,7450.978,0,0,38767.14,22789.53,0,7843.135,7843.135,30954.89,40.73011,0,8196.076,0,0,22789.53
6/18/2007 1:00:00 AM,0,0,-68.53665,90,0,0,2.420343,0,0,7234.009,7234.009,0,0,0,7234.009,0,0,0,0,7614.746,7234.009,0,0,47481.73,14946.4,0,7614.746,7614.746,22928.24,30.16873,0,7957.41,0,0,14946.4
6/18/2007 2:00:00 AM,0,0,-83.3538,90,0,0,0.790032,0,0,7877.106,7877.106,4750,0,1399.591,7877.106,0,0,0,0,3291.691,3127.106,0,0,55942.56,7331.651,0,3291.691,3291.691,19458.49,25.60328,0,8664.817,0,19000,7331.651
6/18/2007 3:00:00 AM,0,0,-91.8672,90,0,0,2.248852,0,0,9594.837,9594.837,5756.875,0,1637.189,9594.837,0,0,0,0,4039.96,3837.962,0,0,59600,4039.96,0,4039.96,4039.96,15200,20,0,10554.32,0,19000,4039.96
6/18/2007 4:00:00 AM,0,0,-98.64912,90,0,0,2.84124,0,0,7330.941,7330.941,7330.941,0,2008.63,7330.941,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8064.035,0,19000,0
6/18/2007 5:00:00 AM,0,0,-105.042,90,0,0,3.090049,28.67104,0,9580.85,9580.85,9552.178,0,2532.788,9580.85,0.2992536,0,0,28.67104,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10553.27,0,19028.67,0
6/18/2007 6:00:00 AM,0,0,-111.7068,90,0,0,4.749518,2533.416,0,10268.81,10268.81,7735.395,0,2104.072,10268.81,24.67097,0,0,2533.416,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12562.4,0,21533.42,0
6/18/2007 7:00:00 AM,0.02427793,2.171373,-119.1482,73.48384,0.04282551,631.8101,4.674806,2347.825,0,10775.5,10775.5,7827.46,0,2125.797,10775.5,27.65193,0,0,2979.635,631.8101,600.2196,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,13026.97,505.4481,21347.82,631.8101
6/18/2007 8:00:00 AM,0.09778704,12.88021,-127.8796,59.96806,0.1058596,1561.76,4.361206,1695.096,0,9813.436,9813.436,6634.668,0,1844.327,9813.436,33.18772,0,0,3256.855,1561.76,1483.672,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,11642.33,1249.408,20695.1,1561.76
6/18/2007 9:00:00 AM,0.3016264,22.25652,-138.462,46.95452,0.4748887,7006.092,4.709958,2435.144,0,10336.69,10336.69,4750,0,1399.591,10336.69,91.33717,0,0,9441.236,3317.412,3151.542,0,0,64088.84,0,3688.68,0,-3688.68,18699.39,24.60446,0,12587.93,5604.874,21435.14,7006.092
6/18/2007 10:00:00 AM,0.3387741,29.65591,-151.3871,35.09857,0.4452794,6569.263,3.383699,187.629,0,9129.992,9129.992,4750,0,1399.591,9129.992,74.00764,0,0,6756.892,4413.014,4192.363,0,0,60400.16,3319.812,2156.249,0,-2156.249,20744.99,27.29603,0,10136.81,5255.41,19187.63,9889.074
6/18/2007 11:00:00 AM,0.355085,34.27144,-166.6901,26.10372,0.4307076,6354.283,4.87478,2812.501,0,7686.243,7686.243,4750,0,1399.591,7686.243,119.2622,0,0,9166.783,130.2548,123.7421,0,0,58243.91,5260.436,6224.028,0,-6224.028,26649.62,35.06528,0,9861.117,5083.426,21812.5,11614.72
6/18/2007 12:00:00 PM,0.4191811,35.38516,176.5802,23.55986,0.5572553,8221.256,2.735565,0,0,7985.519,7985.519,0,0,0,7985.519,102.9521,0,9.09495E-13,8221.256,8405.81,7985.519,0,0,52019.88,10862.06,0,184.5535,184.5535,26455.08,34.80931,0,8784.071,6577.005,0,19083.32
6/18/2007 1:00:00 PM,0.3395689,32.79059,160.241,29.21136,0.4125726,6086.735,3.20097,78.85654,0,8824.78,8824.78,0,0,0,8824.78,69.86679,0,0,6165.591,9206.235,8745.924,0,0,52224.94,10677.51,0,3119.501,3119.501,23166.84,30.48268,0,9746.687,4869.388,78.85654,16764.24
6/18/2007 2:00:00 PM,0.1561686,26.94726,145.8514,39.68811,0.152262,2246.341,4.061395,1041.173,0,9830.793,9830.793,4750,0,1399.591,9830.793,33.44098,0,0,3287.514,4252.231,4039.62,0,0,55691.05,7558.007,0,2005.891,2005.891,21052.45,27.70058,0,11334.46,1797.073,20041.17,9804.348
6/18/2007 3:00:00 PM,0.1432172,18.65654,133.9174,52.13503,0.1514928,2234.993,3.895486,786.869,0,7582.884,7582.884,4750,0,1399.591,7582.884,39.85109,0,0,3021.862,2153.7,2046.015,0,0,57919.82,5552.116,81.29245,0,-81.29245,21129.57,27.80206,0,8734.607,1787.994,19786.87,7787.109
6/18/2007 4:00:00 PM,0.07330909,8.674764,124.153,65.40195,0.09063715,1337.181,4.789754,2633.365,0,11471.28,11471.28,4750,0,1399.591,11471.28,34.61293,0,1.81899E-12,3970.546,4303.068,4087.915,0,0,57838.53,5625.279,0,2965.887,2965.887,18003.25,23.68848,0,13935.09,1069.745,21633.37,6962.46
6/18/2007 5:00:00 PM,0.005435401,0,116.0094,90,0,0,5.149498,3543.868,0,7180.43,7180.43,4750,0,1399.591,7180.43,49.35454,0,0,3543.868,0,0,1113.438,1057.766,61133.96,2659.392,1057.766,0,-1057.766,19006.73,25.00886,0,9670.407,0,22543.87,2659.392
6/18/2007 6:00:00 PM,0,0,108.9419,90,0,0,4.44145,1845.005,0,9960.836,9960.836,4750,0,1399.591,9960.836,18.5226,0,0,1845.005,3542.979,3365.83,0,0,60076.2,3611.382,0,3542.979,3542.979,15272.11,20.09487,0,11879.42,0,20845.01,3611.382
6/18/2007 7:00:00 PM,0,0,102.4512,90,0,0,4.083687,1096.524,0,8140.702,8140.702,6979.196,0,1925.627,8140.702,13.46964,0,0,1096.524,68.40295,64.98281,0,0,64012.84,68.40295,0,68.40295,68.40295,15200,20,0,9503.034,0,20096.52,68.40295
6/18/2007 8:00:00 PM,0,0,95.99969,90,0,0,4.888281,2839.929,0,10119.09,10119.09,7279.161,0,1996.412,10119.09,28.06506,0,0,2839.929,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12550.96,0,21839.93,0
6/18/2007 9:00:00 PM,0,0,88.75599,90,0,0,3.201828,79.24512,0,9120.423,9120.423,9041.178,0,2412.205,9120.423,0.8688755,0,0,79.24512,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10072.09,0,19079.25,0
6/18/2007 10:00:00 PM,0,0,78.65953,90,0,0,2.562148,0,0,10374.39,10374.39,10374.39,0,2726.811,10374.39,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11411.83,0,19000,0
6/18/2007 11:00:00 PM,0,0,56.74397,90,0,0,1.637426,0,0,8140.63,8140.63,8140.63,0,2199.698,8140.63,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8954.693,0,19000,0
6/19/2007 12:00:00 AM,0,0,-19.61797,90,0,0,1.646466,0,0,5775.559,5775.559,5775.559,0,1641.598,5775.559,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6353.115,0,19000,0
6/19/2007 1:00:00 AM,0,0,-68.52962,90,0,0,0.9019063,0,0,4803.663,4803.663,4803.663,0,1412.254,4803.663,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5284.029,0,19000,0
6/19/2007 2:00:00 AM,0,0,-83.36443,90,0,0,0.5135745,0,0,11989.77,11989.77,11989.77,0,3108.001,11989.77,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13188.75,0,19000,0
6/19/2007 3:00:00 AM,0,0,-91.87631,90,0,0,1.404808,0,0,7287.717,7287.717,7287.717,0,1998.431,7287.717,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8016.488,0,19000,0
6/19/2007 4:00:00 AM,0,0,-98.65482,90,0,0,3.034778,17.16016,0,5923.232,5923.232,5906.072,0,1672.396,5923.232,0.2897094,0,0,17.16016,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6524.135,0,19017.16,0
6/19/2007 5:00:00 AM,0,0,-105.044,90,0,0,3.937476,843.772,0,8038.246,8038.246,7194.474,0,1976.427,8038.246,10.49697,0,0,843.772,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9263.956,0,19843.77,0
6/19/2007 6:00:00 AM,0,0,-111.7045,90,0,0,4.196933,1377.712,0,7228.481,7228.481,5850.769,0,1659.346,7228.481,19.0595,0,0,1377.712,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8640.186,0,20377.71,0
6/19/2007 7:00:00 AM,0.03277079,2.115707,-119.1405,73.53655,0.1051526,1551.329,4.392655,1751.908,0,7185.441,7185.441,4750,0,1399.591,7185.441,45.97125,0,0,3303.237,719.5084,683.533,0,0,64088.84,0,831.8207,0,-831.8207,15989.14,21.03833,0,8779.939,1241.063,20751.91,1551.329
6/19/2007 8:00:00 AM,0.1695279,12.82592,-127.8647,60.02278,0.3089488,4557.959,3.733416,542.5434,0,10051.59,10051.59,4750,0,1399.591,10051.59,50.74324,0,0,5100.502,5009.522,4759.046,0,0,63257.02,748.6387,0,451.5629,451.5629,15513.15,20.41203,0,11328.02,3646.367,19542.54,5306.598
6/19/2007 9:00:00 AM,0.2705965,22.20526,-138.4371,47.01059,0.3911943,5771.338,4.109036,1159.466,0,10162.81,10162.81,4750,0,1399.591,10162.81,68.19772,0,0,6930.804,4477.202,4253.342,0,0,63758.76,297.0758,1294.136,0,-1294.136,16740.87,22.02746,0,11758.82,4617.07,20159.46,6068.414
6/19/2007 10:00:00 AM,0.4097537,29.61037,-151.3493,35.15386,0.6172999,9107.102,4.042413,994.0397,0,6279.111,6279.111,4750,0,1399.591,6279.111,160.869,0,0,10101.14,563.233,535.0713,0,0,62464.62,1461.798,8543.868,0,-8543.868,24846.3,32.69249,0,7404.042,7285.681,19994.04,10568.9
6/19/2007 11:00:00 AM,0.5568775,34.2353,-166.6381,26.15017,0.8710807,12851.16,4.366833,1705.26,0,6044.003,6044.003,0,0,0,6044.003,240.8407,0,0,14556.42,4567.098,4338.743,0,0,53920.75,9151.279,8284.063,0,-8284.063,32705.25,43.03322,0,7501.034,10280.93,1705.26,22002.44
6/19/2007 12:00:00 PM,0.5843794,35.3619,176.643,23.57914,0.9104173,13431.5,4.888454,2840.282,0,7214.118,7214.118,0,0,0,7214.118,225.5547,0,0,16271.78,4604.038,4373.836,0,0,45636.69,16606.94,8827.461,0,-8827.461,41079.71,54.05225,0,9355.671,10745.2,2840.282,30038.44
6/19/2007 1:00:00 PM,0.4662184,32.78155,160.3069,29.19996,0.7012474,10345.59,6.070218,6574.716,0,9834.999,9834.999,0,0,0,9834.999,172.0418,0,0,16920.31,3431.877,3260.283,0,0,36809.23,24551.65,6913.713,0,-6913.713,47638.64,62.68241,0,14105.86,8276.472,6574.716,34897.24
6/19/2007 2:00:00 PM,0.395454,26.95111,145.9143,39.65919,0.6271861,9252.953,5.622886,4999.265,0,6192.99,6192.99,0,0,0,6192.99,230.1347,0,0,14252.22,1256.553,1193.725,0,0,29895.51,30773.99,7996.401,0,-7996.401,55224.69,72.66405,0,9311.922,7402.363,4999.265,40026.95
6/19/2007 3:00:00 PM,0.2669224,18.67068,133.9748,52.09689,0.4585422,6764.93,6.073712,6588.13,0,10232.72,10232.72,0,0,0,10232.72,130.4937,0,0,13353.06,3836.412,3644.591,0,0,21899.11,37970.75,2928.518,0,-2928.518,58002.93,76.31963,0,14550.06,5411.944,6588.13,44735.68
6/19/2007 4:00:00 PM,0.1139828,8.696609,124.2054,65.35831,0.2424968,3577.585,6.861782,9186.411,0,8634.155,8634.155,0,0,0,8634.155,147.8314,0,0,12764,0,0,552.2562,524.6434,18970.6,40606.42,4102.228,0,-4102.228,61894.64,81.44031,0,14090.78,2862.068,9186.411,44184
6/19/2007 5:00:00 PM,0.005654867,0,116.0584,90,0,0,9.674773,19914.8,0,9398.263,9398.263,0,0,0,9398.263,211.8987,0,0,19914.8,0,0,10516.54,9990.709,14868.37,44298.43,9990.709,0,-9990.709,71372.66,93.91138,0,20295.49,0,19914.8,44298.43
6/19/2007 6:00:00 PM,0,0,108.9898,90,0,0,8.615653,16316.27,0,8002.022,8002.022,0,0,0,8002.022,203.9018,3179.871,0,16316.27,0,0,5134.376,4877.658,4877.658,53290.06,4877.658,0,-4877.658,76000.02,100,0,16960.36,0,16316.27,53290.06
6/19/2007 7:00:00 PM,0,0,102.5008,90,0,0,8.606031,16283.68,0,7299.033,7299.033,0,0,0,7299.033,223.0937,8984.652,0,16283.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16170.78,0,16283.68,57679.96
6/19/2007 8:00:00 PM,0,0,96.05498,90,0,0,8.55152,16099.07,0,7990.998,7990.998,0,0,0,7990.998,201.465,8108.069,0,16099.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16839.63,0,16099.07,57679.96
6/19/2007 9:00:00 PM,0,0,88.82484,90,0,0,6.87247,9217.785,0,9357.908,9357.908,0,0,0,9357.908,98.50262,0,0,9217.785,147.4979,140.123,0,0,0,57679.96,0,147.4979,147.4979,75844.54,99.79543,0,14902.59,0,9217.785,57679.96
6/19/2007 10:00:00 PM,0,0,78.76304,90,0,0,4.407056,1777.925,0,8402.436,8402.436,0,0,0,8402.436,21.15964,0,0,1777.925,6973.169,6624.511,0,0,163.8865,57532.46,0,6973.169,6973.169,68494.17,90.12389,0,10131.64,0,1777.925,57532.46
6/19/2007 11:00:00 PM,0,0,56.9699,90,0,0,6.260588,7204.714,0,9768.818,9768.818,0,0,0,9768.818,73.75216,0,0,7204.714,2699.057,2564.104,0,0,7911.852,50559.29,0,2699.057,2699.057,65649.12,86.3804,0,14348.06,0,7204.714,50559.29
6/20/2007 12:00:00 AM,0,0,-19.32463,90,0,0,5.461253,4467.928,0,6406.023,6406.023,0,0,0,6406.023,69.74574,0,0,4467.928,2040.1,1938.095,0,0,10910.8,47860.23,0,2040.1,2040.1,63498.66,83.55086,0,9280.589,0,4467.928,47860.23
6/20/2007 1:00:00 AM,0,0,-68.50236,90,0,0,4.007827,939.1082,0,5522.418,5522.418,0,0,0,5522.418,17.00538,0,0,939.1082,4824.537,4583.311,0,0,13177.58,45820.13,0,4824.537,4824.537,58413.15,76.8594,0,6544.214,0,939.1082,45820.13
6/20/2007 2:00:00 AM,0,0,-83.36214,90,0,0,1.989524,0,0,9277.353,9277.353,0,0,0,9277.353,0,0,0,0,9765.635,9277.353,0,0,18538.18,40995.59,0,9765.635,9765.635,48119.27,63.31482,0,10205.09,0,0,40995.59
6/20/2007 3:00:00 AM,0,0,-91.87585,90,0,0,3.672818,446.7825,0,11372.17,11372.17,0,0,0,11372.17,3.928736,0,1.81899E-12,446.7825,11500.41,10925.39,0,0,29388.88,31229.96,0,11500.41,11500.41,35996.78,47.36417,0,12732.78,0,446.7825,31229.96
6/20/2007 4:00:00 AM,0,0,-98.65269,90,0,0,2.013409,0,0,9814.191,9814.191,0,0,0,9814.191,0,0,1.81899E-12,0,10330.73,9814.191,0,0,42167.11,19729.55,0,10330.73,10330.73,25107.24,33.03583,0,10795.61,0,0,19729.55
6/20/2007 5:00:00 AM,0,0,-105.0391,90,0,0,2.405857,0,0,7196.307,7196.307,0,0,0,7196.307,0,0,9.09495E-13,0,7575.06,7196.307,0,0,53645.7,9398.826,0,7575.06,7575.06,17122.42,22.5295,0,7915.937,0,0,9398.826
6/20/2007 6:00:00 AM,0,0,-111.6959,90,0,0,3.645493,407.2884,0,8408.495,8408.495,6268.628,0,1757.951,8408.495,4.843772,0,0,407.2884,1823.767,1732.578,0,0,62062.43,1823.767,0,1823.767,1823.767,15200,20,0,9452.989,0,19407.29,1823.767
6/20/2007 7:00:00 AM,0.03946969,2.063851,-119.127,73.58864,0.1697356,2504.13,3.764116,591.0585,0,9277.11,9277.11,6307.128,0,1767.036,9277.11,33.36372,0,0,3095.189,2504.13,2378.924,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,10500.35,2003.304,19591.06,2504.13
6/20/2007 8:00:00 AM,0.2022824,12.77614,-127.8444,60.07602,0.4272273,6302.937,4.125264,1199.758,0,7723.105,7723.105,4750,0,1399.591,7723.105,97.1461,0,0,7502.695,1866.681,1773.347,0,0,64088.84,0,4436.256,0,-4436.256,19408.61,25.53763,0,9095.295,5042.349,20199.76,6302.937
6/20/2007 9:00:00 AM,0.3302417,22.15928,-138.4074,47.0641,0.5544419,8179.751,7.290784,10619.18,0,10339.22,10339.22,4750,0,1399.591,10339.22,181.8216,0,0,18798.93,0,0,5029.963,4778.465,59652.59,3992.63,12958.22,0,-12958.22,31701.85,41.71295,0,16682.73,6543.801,29619.18,12172.38
6/20/2007 10:00:00 AM,0.5123567,29.57088,-151.3076,35.20509,0.8351918,12321.69,7.679268,12351.38,0,11503.96,11503.96,0,0,0,11503.96,214.4745,0,0,24673.07,0,0,847.4156,805.0449,46694.37,15655.02,13126.73,0,-13126.73,44154.96,58.09862,0,18830.05,9857.351,12351.38,27976.71
6/20/2007 11:00:00 AM,0.5764592,34.20584,-166.584,26.19068,0.906446,13372.91,7.934152,13458.09,0,6482.349,6482.349,0,0,0,6482.349,413.9085,0,0,26831,0,0,6975.736,6626.95,33567.63,27469.09,19999.86,0,-19999.86,63128.49,83.06379,0,13859.63,10698.33,13458.09,40842
6/20/2007 12:00:00 PM,0.5917253,35.34554,176.7055,23.59163,0.9235006,13624.52,11.11224,21000,0,10380.25,10380.25,0,0,0,10380.25,333.5615,10676.49,0,34624.52,0,0,0,0,13567.77,45468.96,13567.77,0,-13567.77,76000.02,100,0,21918.28,10899.62,21000,59093.48
6/20/2007 1:00:00 PM,0.5533537,32.77912,160.3706,29.18312,0.8783824,12958.88,10.63612,21000,0,9430.113,9430.113,0,0,0,9430.113,360.1111,24528.77,0,33958.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20873.12,10367.11,21000,70638.84
6/20/2007 2:00:00 PM,0.3732089,26.96097,145.9734,39.62649,0.5723387,8443.784,7.532303,11587.99,0,9098.591,9098.591,0,0,0,9098.591,220.1635,10933.18,0,20031.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15802.44,6755.027,11587.99,66123.74
6/20/2007 3:00:00 PM,0.2352027,18.69009,134.0275,52.05621,0.3636655,5365.203,9.659095,19879.4,0,7660.222,7660.222,0,0,0,7660.222,329.5544,17584.38,0,25244.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18365.94,4292.162,19879.4,63045.16
6/20/2007 4:00:00 PM,0.09279618,8.723047,124.2525,65.31304,0.1497393,2209.123,9.300718,18801.72,0,8487.052,8487.052,0,0,0,8487.052,247.5635,12523.79,0,21010.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18736.62,1767.298,18801.72,59889.08
6/20/2007 5:00:00 PM,0.004810222,0,116.1018,90,0,0,10.89626,21000,0,5736.508,5736.508,0,0,0,5736.508,366.0764,15263.49,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16810.16,0,21000,57679.96
6/20/2007 6:00:00 PM,0,0,109.0315,90,0,0,8.849425,17119.82,0,6148.722,6148.722,0,0,0,6148.722,278.4289,10971.1,0,17119.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15323.5,0,17119.82,57679.96
6/20/2007 7:00:00 PM,0,0,102.5434,90,0,0,6.368857,7522.531,0,9296.871,9296.871,0,0,0,9296.871,80.91465,0,0,7522.531,1867.727,1774.34,0,0,0,57679.96,0,1867.727,1867.727,74031.26,97.40953,0,13987.82,0,7522.531,57679.96
6/20/2007 8:00:00 PM,0,0,96.10203,90,0,0,5.498822,4578.21,0,9947.284,9947.284,0,0,0,9947.284,46.02473,0,0,4578.21,5651.656,5369.073,0,0,2075.252,55812.23,0,5651.656,5651.656,68073.89,89.57089,0,13231.12,0,4578.21,55812.23
6/20/2007 9:00:00 PM,0,0,88.88324,90,0,0,6.064483,6552.698,0,9368.462,9368.462,0,0,0,9368.462,69.94423,0,0,6552.698,2963.961,2815.763,0,0,8354.87,50160.57,0,2963.961,2963.961,64949.6,85.45998,0,13581.66,0,6552.698,50160.57
6/20/2007 10:00:00 PM,0,0,78.85163,90,0,0,6.537257,8021.341,0,10480.36,10480.36,0,0,0,10480.36,76.53691,0,0,8021.341,2588.438,2459.016,0,0,11648.16,47196.61,0,2588.438,2588.438,62221.15,81.86991,0,15539.06,0,8021.341,47196.61
6/20/2007 11:00:00 PM,0,0,57.17199,90,0,0,5.921169,6034.742,0,6564.163,6564.163,0,0,0,6564.163,91.93468,0,0,6034.742,557.2854,529.4211,0,0,14524.2,44608.18,0,557.2854,557.2854,61633.72,81.09698,0,10237.95,0,6034.742,44608.18
6/21/2007 12:00:00 AM,0,0,-19.01282,90,0,0,5.738291,5468.311,0,11504.29,11504.29,0,0,0,11504.29,47.5328,0,0,5468.311,6353.662,6035.979,0,0,15143.41,44050.89,0,6353.662,6353.662,54936.37,72.28468,0,15388.87,0,5468.311,44050.89
6/21/2007 1:00:00 AM,0,0,-68.4548,90,0,0,5.997611,6295.959,0,12200.92,12200.92,0,0,0,12200.92,51.60236,0,0,6295.959,6215.743,5904.956,0,0,22203.03,37697.23,0,6215.743,6215.743,48384.4,63.66367,0,16568.99,0,6295.959,37697.23
6/21/2007 2:00:00 AM,0,0,-83.34692,90,0,0,8.151991,14460.5,0,11598.27,11598.27,0,0,0,11598.27,124.6781,0,0,14460.5,0,0,2862.23,2719.119,29109.41,31481.48,2719.119,0,-2719.119,50963.98,67.05786,0,19988.35,0,14460.5,31481.48
6/21/2007 3:00:00 AM,0,0,-91.86581,90,0,0,9.649497,19857.73,0,12011.39,12011.39,0,0,0,12011.39,165.3241,-9.09495E-13,0,19857.73,0,0,7846.334,7454.017,26390.29,33928.69,7454.017,0,-7454.017,58035.48,76.36246,0,23141.4,0,19857.73,33928.69
6/21/2007 4:00:00 AM,0,0,-98.64274,90,0,0,13.30076,21000,0,7759.429,7759.429,0,0,0,7759.429,270.6385,0,0,21000,0,0,13240.57,12578.54,18936.28,40637.31,12578.54,0,-12578.54,69968.54,92.06385,0,19035.37,0,21000,40637.31
6/21/2007 5:00:00 AM,0,0,-105.0274,90,0,0,13.58288,21000,0,10235.34,10235.34,0,0,0,10235.34,205.1715,4072.311,0,21000,0,0,6692.351,6357.733,6357.733,51958,6357.733,0,-6357.733,76000.02,100,0,21758.87,0,21000,51958
6/21/2007 6:00:00 AM,0,0,-111.6812,90,0,0,10.0535,20586.69,0,12286.55,12286.55,0,0,0,12286.55,167.5546,8300.134,0,20586.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23808.55,0,20586.69,57679.96
6/21/2007 7:00:00 AM,0.02851928,2.015868,-119.1078,73.64001,0.07394738,1090.955,11.94517,21000,0,11757.01,11757.01,0,0,0,11757.01,187.896,10333.94,0,22090.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23432.71,872.7639,21000,58770.91
6/21/2007 8:00:00 AM,0.1662651,12.73091,-127.8187,60.1277,0.3003265,4430.754,13.22394,21000,0,7257.034,7257.034,0,0,0,7257.034,350.429,18173.72,0,25430.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18482.74,3544.603,21000,62110.71
6/21/2007 9:00:00 AM,0.2147745,22.11861,-138.373,47.11498,0.2576436,3801.048,14.87336,21000,0,8192.613,8192.613,0,0,0,8192.613,302.7245,16608.44,0,24801.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19511.88,3040.839,21000,61481
6/21/2007 10:00:00 AM,0.2859921,29.5375,-151.2623,35.25222,0.3342623,4931.413,19.46954,0,0,10109.04,10109.04,0,0,0,10109.04,48.7822,0,0,4931.413,10641.1,10109.04,0,0,0,57679.96,0,5709.683,5709.683,69981.48,92.08088,0,11119.94,3945.13,0,62611.37
6/21/2007 11:00:00 AM,0.1759799,34.18307,-166.5279,26.22522,0.1696692,2503.15,11.13114,21000,0,7217.297,7217.297,0,0,0,7217.297,325.6503,9739.606,0,23503.15,0,0,4043.097,3840.942,6344.092,51970.27,6344.092,0,-6344.092,76000.02,100,0,18439.03,2002.52,21000,54473.42
6/21/2007 12:00:00 PM,0.3655572,35.33606,176.7678,23.59734,0.4427159,6531.442,8.522464,16000.66,0,9008.197,9008.197,0,0,0,9008.197,250.1288,13523.9,0,22532.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17909.35,5225.153,16000.66,64211.4
6/21/2007 1:00:00 PM,0.4116121,32.78329,160.4319,29.16088,0.5739847,8468.068,6.11885,6761.426,0,10053.55,10053.55,0,0,0,10053.55,151.4838,5002.678,0,15229.49,3465.39,3292.121,0,0,0,57679.96,0,0,0,76000.02,100,0,14439.61,6774.455,6761.426,66148.02
6/21/2007 2:00:00 PM,0.2677714,26.9768,146.0286,39.59006,0.3202308,4724.404,6.298571,7316.211,0,9588.691,9588.691,0,0,0,9588.691,125.571,2332.319,0,12040.62,2392.085,2272.48,0,0,0,57679.96,0,0,0,76000.02,100,0,14205.67,3779.523,7316.211,62404.36
6/21/2007 3:00:00 PM,0.1213119,18.71475,134.0755,52.01304,0.1213752,1790.663,6.094444,6667.726,0,10511.69,10511.69,0,0,0,10511.69,80.46651,0,0,8458.389,4046.276,3843.962,0,0,0,57679.96,0,2255.613,2255.613,73622.39,96.87154,0,14896.72,1432.53,6667.726,59470.62
6/21/2007 4:00:00 PM,0.0848468,8.754023,124.2944,65.26624,0.1214964,1792.452,9.646937,19851.95,0,7400.702,7400.702,0,0,0,7400.702,292.4642,11699.89,0,21644.4,0,0,751.3527,713.785,2506.237,55424.34,2506.237,0,-2506.237,76000.02,100,0,18066.75,1433.962,19851.95,57216.79
6/21/2007 5:00:00 PM,0.006870165,0,116.1395,90,0,0,7.698574,12437.7,0,12430.43,12430.43,0,0,0,12430.43,100.0585,7.268321,0,12437.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19892.32,0,12437.7,57679.96
6/21/2007 6:00:00 PM,0,0,109.067,90,0,0,6.92817,9390.833,0,9398.1,9398.1,0,0,0,9398.1,99.92268,0,0,9390.833,7.64939,7.266921,0,0,0,57679.96,0,7.64939,7.64939,75991.95,99.98939,0,15033.33,0,9390.833,57679.96
6/21/2007 7:00:00 PM,0,0,102.579,90,0,0,7.150047,10206.05,0,9037.54,9037.54,0,0,0,9037.54,112.9296,1159.568,0,10206.05,0,0,8.946655,8.499323,8.499323,57672.31,8.499323,0,-8.499323,76000.02,100,0,15044.32,0,10206.05,57672.31
6/21/2007 8:00:00 PM,0,0,96.14083,90,0,0,6.398454,7609.411,0,9189.458,9189.458,0,0,0,9189.458,82.80587,0,0,7609.411,1663.208,1580.047,0,0,0,57679.96,0,1663.208,1663.208,74246.84,97.69319,0,13913.11,0,7609.411,57679.96
6/21/2007 9:00:00 PM,0,0,88.93114,90,0,0,4.222828,1442.009,0,8353.766,8353.766,0,0,0,8353.766,17.26179,0,1.81899E-12,1442.009,7275.533,6911.756,0,0,1848.009,56016.75,0,7275.533,7275.533,66577.76,87.60229,0,9910.146,0,1442.009,56016.75
6/21/2007 10:00:00 PM,0,0,78.92527,90,0,0,3.297596,129.4758,0,8741.763,8741.763,0,0,0,8741.763,1.481118,0,1.81899E-12,129.4758,9065.565,8612.287,0,0,9931.935,48741.21,0,9065.565,9065.565,57021.81,75.02869,0,9680.677,0,129.4758,48741.21
6/21/2007 11:00:00 PM,0,0,57.34994,90,0,0,3.442688,227.4691,0,8578.889,8578.889,0,0,0,8578.889,2.651499,0,1.81899E-12,227.4691,8790.968,8351.42,0,0,20004.79,39675.65,0,8790.968,8790.968,47755.32,62.83593,0,9550.512,0,227.4691,39675.65
6/22/2007 12:00:00 AM,0,0,-18.68362,90,0,0,2.489534,0,0,7666.692,7666.692,0,0,0,7666.692,0,0,9.09495E-13,0,8070.203,7666.692,0,0,29772.53,30884.68,0,8070.203,8070.203,39248.57,51.64285,0,8433.362,0,0,30884.68
6/22/2007 1:00:00 AM,0,0,-68.38693,90,0,0,3.319847,144.504,0,3890.412,3890.412,0,0,0,3890.412,3.714361,0,4.54747E-13,144.504,3943.062,3745.908,0,0,38739.42,22814.48,0,3943.062,3943.062,35092.22,46.17397,0,4351.706,0,144.504,22814.48
6/22/2007 2:00:00 AM,0,0,-83.31877,90,0,0,2.930148,5.382451,0,8550.497,8550.497,0,0,0,8550.497,0.06294899,0,1.81899E-12,5.382451,8994.857,8545.114,0,0,43120.6,18871.42,0,8994.857,8994.857,25610.81,33.69843,0,9408.237,0,5.382451,18871.42
6/22/2007 3:00:00 AM,0,0,-91.84621,90,0,0,4.780783,2611.08,0,8482.916,8482.916,0,0,0,8482.916,30.78045,0,0,2611.08,6180.88,5871.836,0,0,53114.88,9876.561,0,6180.88,6180.88,19095.59,25.12577,0,10636.75,0,2611.08,9876.561
6/22/2007 4:00:00 AM,0,0,-98.625,90,0,0,7.027415,9771.753,0,7055.168,7055.168,0,0,0,7055.168,138.5049,0,0,9771.753,0,0,2716.584,2580.755,59982.53,3695.681,2580.755,0,-2580.755,21543.91,28.34725,0,12646.56,0,9771.753,3695.681
6/22/2007 5:00:00 AM,0,0,-105.0089,90,0,0,6.197041,7018.175,0,8410.607,8410.607,4750,0,1399.591,8410.607,83.44434,0,0,7018.175,0,0,3357.568,3189.689,57401.77,6018.36,3189.689,0,-3189.689,24569.92,32.32883,0,12760.76,0,26018.18,6018.36
6/22/2007 6:00:00 AM,0,0,-111.6604,90,0,0,5.341142,4115.306,0,5559.022,5559.022,0,0,0,5559.022,74.02931,0,0,4115.306,1519.702,1443.716,0,0,54212.08,8889.081,0,1519.702,1519.702,22968.01,30.22106,0,8172.577,0,4115.306,8889.081
6/22/2007 7:00:00 AM,0.04127148,1.971822,-119.0829,73.6906,0.1885777,2782.11,5.770781,5593.452,0,5794.189,5794.189,0,0,0,5794.189,144.551,0,0,8375.561,211.3031,200.7379,0,0,55900.64,7369.379,2570.806,0,-2570.806,25406.89,33.43011,0,9170.334,2225.688,5593.452,10151.49
6/22/2007 8:00:00 AM,0.1894888,12.69029,-127.7878,60.17775,0.3869109,5708.144,7.78434,12786.28,0,6912.741,6912.741,0,0,0,6912.741,267.5412,-9.09495E-13,0,18494.43,0,0,5873.543,5579.866,53329.84,9683.105,11288.01,0,-11288.01,36115.64,47.52057,0,13997.16,4566.515,12786.28,15391.25
6/22/2007 9:00:00 AM,0.3744131,22.08332,-138.3338,47.16316,0.660728,9747.803,8.10708,14298.24,0,5850.898,5850.898,0,0,0,5850.898,410.9804,0,0,24046.04,0,0,8447.343,8024.976,42041.82,19842.31,17772.78,0,-17772.78,52976.38,69.70574,0,13585.11,7798.242,14298.24,29590.12
6/22/2007 10:00:00 AM,0.4912499,29.51025,-151.2133,35.29519,0.7976286,11767.51,6.435534,7718.256,0,5433.991,5433.991,0,0,0,5433.991,358.5904,0,0,19485.77,0,0,2284.265,2170.052,24269.04,35837.82,13937.57,0,-13937.57,66198.71,87.10355,0,9836.519,9414.012,7718.256,47605.33
6/22/2007 11:00:00 AM,0.5254123,34.16703,-166.4699,26.25377,0.8111089,11966.39,6.696895,8670.171,0,8032.083,8032.083,0,0,0,8032.083,256.9267,2273,0,20636.56,0,0,0,0,10331.48,48381.62,10331.48,0,-10331.48,76000.02,100,0,13170.38,9573.112,8670.171,60348.02
6/22/2007 12:00:00 PM,0.4962104,35.33348,176.8298,23.59627,0.7339277,10827.73,6.953636,9488.576,0,7090.029,7090.029,0,0,0,7090.029,286.5475,13226.27,0,20316.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12543.32,8662.181,9488.576,68507.68
6/22/2007 1:00:00 PM,0.5505065,32.79404,160.4907,29.13326,0.8734234,12885.72,7.16688,10255.47,0,4746.248,4746.248,0,0,0,4746.248,487.5681,18394.94,0,23141.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10348.61,10308.58,10255.47,70565.68
6/22/2007 2:00:00 PM,0.4754095,26.99856,146.0798,39.54993,0.7945348,11721.87,9.070707,18056.8,0,6888.344,6888.344,0,0,0,6888.344,432.3052,22890.33,0,29778.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16605.58,9377.496,18056.8,69401.83
6/22/2007 3:00:00 PM,0.2798634,18.7446,134.1186,51.96745,0.4944738,7295.033,7.487998,11366.07,0,6658.51,6658.51,0,0,0,6658.51,280.2595,12002.6,0,18661.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13007.4,5836.027,11366.07,64974.99
6/22/2007 4:00:00 PM,0.1509637,8.789481,124.3309,65.21796,0.397359,5862.287,8.395078,15488.24,0,8126.624,8126.624,0,0,0,8126.624,262.7232,13223.9,0,21350.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16683.41,4689.83,15488.24,63542.24
