Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 5:00:00 PM,0.005940292,0,116.1714,90,0,0,10.23558,20830.72,0,5250.627,5250.627,0,0,0,5250.627,396.7283,15580.1,0,20830.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16191.05,0,20830.72,57679.96
6/22/2007 6:00:00 PM,0,0,109.0963,90,0,0,10.40287,21000,0,4700.383,4700.383,0,0,0,4700.383,446.7721,16299.62,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15670.42,0,21000,57679.96
6/22/2007 7:00:00 PM,0,0,102.6076,90,0,0,9.887783,20336.22,0,6411.274,6411.274,0,0,0,6411.274,317.1946,13924.94,0,20336.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17220.51,0,20336.22,57679.96
6/22/2007 8:00:00 PM,0,0,96.17134,90,0,0,15.38134,21000,0,4365.216,4365.216,0,0,0,4365.216,481.0758,16634.78,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15301.74,0,21000,57679.96
6/22/2007 9:00:00 PM,0,0,88.96851,90,0,0,12.58554,21000,0,8321.672,8321.672,0,0,0,8321.672,252.3531,12678.33,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19653.84,0,21000,57679.96
6/22/2007 10:00:00 PM,0,0,78.9839,90,0,0,13.94859,21000,0,8083.536,8083.536,0,0,0,8083.536,259.7873,12916.46,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19391.89,0,21000,57679.96
6/22/2007 11:00:00 PM,0,0,57.50354,90,0,0,10.44242,21000,0,8680.371,8680.371,0,0,0,8680.371,241.9252,12319.63,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20048.41,0,21000,57679.96
6/23/2007 12:00:00 AM,0,0,-18.33825,90,0,0,11.93051,21000,0,6317.119,6317.119,0,0,0,6317.119,332.43,14682.88,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17448.83,0,21000,57679.96
6/23/2007 1:00:00 AM,0,0,-68.29876,90,0,0,11.75667,21000,0,8911.341,8911.341,0,0,0,8911.341,235.6548,12088.66,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20302.47,0,21000,57679.96
6/23/2007 2:00:00 AM,0,0,-83.27768,90,0,0,9.882708,20328.2,0,11127.14,11127.14,0,0,0,11127.14,182.6903,9201.059,0,20328.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22403.95,0,20328.2,57679.96
6/23/2007 3:00:00 AM,0,0,-91.81706,90,0,0,10.47196,21000,0,8666.935,8666.935,0,0,0,8666.935,242.3002,12333.07,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20033.63,0,21000,57679.96
6/23/2007 4:00:00 AM,0,0,-98.59948,90,0,0,6.631158,8402.99,0,10040.22,10040.22,0,0,0,10040.22,83.69331,0,0,8402.99,1723.396,1637.226,0,0,0,57679.96,0,1723.396,1723.396,74183.4,97.60971,0,15245.73,0,8402.99,57679.96
6/23/2007 5:00:00 AM,0,0,-104.9837,90,0,0,5.84082,5798.971,0,8398.648,8398.648,0,0,0,8398.648,69.04647,0,0,5798.971,2736.503,2599.678,0,0,1914.885,55956.56,0,2736.503,2736.503,71298.87,93.81429,0,12138,0,5798.971,55956.56
6/23/2007 6:00:00 AM,0,0,-111.6334,90,0,0,5.7088,5348.453,0,5972.997,5972.997,0,0,0,5972.997,89.54388,0,0,5348.453,657.4145,624.5438,0,0,4955.444,53220.06,0,657.4145,657.4145,70605.89,92.90247,0,9244.522,0,5348.453,53220.06
6/23/2007 7:00:00 AM,0.03807993,1.931778,-119.0523,73.74032,0.1635846,2413.384,5.985864,6250.862,0,8146.359,8146.359,0,0,0,8146.359,106.3573,0,0,8664.246,1995.26,1895.497,0,0,5685.904,52562.64,418.124,0,-418.124,71002.56,93.4244,0,12086.43,1930.707,6250.862,54976.03
6/23/2007 8:00:00 AM,0.2332638,12.65434,-127.7516,60.22609,0.5156398,7607.298,4.997109,3062.235,0,11011.19,11011.19,0,0,0,11011.19,96.89722,1.81899E-12,0,10669.53,8367.316,7948.95,0,0,5267.78,52938.95,0,760.0184,760.0184,70201.43,92.37029,0,13643.42,6085.838,3062.235,60546.25
6/23/2007 9:00:00 AM,0.3912298,22.05345,-138.29,47.20857,0.6946276,10247.93,6.592402,8245.471,0,11463.81,11463.81,0,0,0,11463.81,161.3198,747.9525,0,18493.4,3387.729,3218.343,0,0,6112.245,52178.93,6112.245,0,-6112.245,76000.02,100,0,16732.93,8198.342,8245.471,62426.86
6/23/2007 10:00:00 AM,0.4832135,29.48917,-151.1607,35.33395,0.7823585,11542.23,6.778861,8943.002,0,8547.32,8547.32,0,0,0,8547.32,239.6685,11937.91,0,20485.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13873.55,9233.786,8943.002,69222.19
6/23/2007 11:00:00 AM,0.53427,34.15771,-166.41,26.27631,0.8290083,12230.46,6.694355,8659.845,0,9093.744,9093.744,0,0,0,9093.744,229.7217,11773.72,0,20890.31,456.7368,433.9,0,0,0,57679.96,0,0,0,76000.02,100,0,14333.04,9784.369,8659.845,69910.41
6/23/2007 12:00:00 PM,0.473035,35.33779,176.8913,23.58842,0.6816374,10056.28,6.42373,7683.608,0,10951.29,10951.29,0,0,0,10951.29,161.9891,6616.62,0,17739.89,3439.661,3267.678,0,0,0,57679.96,0,0,0,76000.02,100,0,15888.22,8045.025,7683.608,67736.23
6/23/2007 1:00:00 PM,0.4082345,32.81135,160.547,29.10029,0.5657522,8346.612,6.098143,6681.924,0,7963.722,7963.722,0,0,0,7963.722,188.7125,6997.352,0,15028.54,1349.26,1281.797,0,0,0,57679.96,0,0,0,76000.02,100,0,12101.06,6677.29,6681.924,66026.57
6/23/2007 2:00:00 PM,0.2669135,27.02624,146.1271,39.50618,0.3180945,4692.888,6.838555,9118.23,0,9577.668,9577.668,0,0,0,9577.668,144.2013,4209.269,0,13811.12,483.6188,459.4379,0,0,0,57679.96,0,0,0,76000.02,100,0,15094.55,3754.31,9118.23,62372.84
6/23/2007 3:00:00 PM,0.2273871,18.77959,134.1569,51.9195,0.3390836,5002.542,8.127303,14371.31,0,7557.797,7557.797,0,0,0,7557.797,256.3425,11816.05,0,19373.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15499.23,4002.033,14371.31,62682.5
6/23/2007 4:00:00 PM,0.1271306,8.829366,124.362,65.16829,0.2981242,4398.263,8.99688,17785.68,0,8251.164,8251.164,0,0,0,8251.164,268.8583,13932.78,0,22183.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17969.12,3518.611,17785.68,62078.22
6/23/2007 5:00:00 PM,0.006084849,0,116.1975,90,0,0,6.5817,8201.976,0,6924.045,6924.045,0,0,0,6924.045,118.4564,1277.931,0,8201.976,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11717.44,0,8201.976,57679.96
6/23/2007 6:00:00 PM,0,0,109.1192,90,0,0,6.494359,7890.934,0,9951.695,9951.695,0,0,0,9951.695,79.29235,0,0,7890.934,2169.223,2060.762,0,0,0,57679.96,0,2169.223,2169.223,73713.45,96.99136,0,14892.33,0,7890.934,57679.96
6/23/2007 7:00:00 PM,0,0,102.6291,90,0,0,6.130958,6807.912,0,7296.099,7296.099,0,0,0,7296.099,93.30894,0,0,6807.912,513.8803,488.1863,0,0,2410.248,55510.73,0,513.8803,513.8803,73171.77,96.27863,0,11429.66,0,6807.912,55510.73
6/23/2007 8:00:00 PM,0,0,96.19353,90,0,0,4.951043,2967.44,0,9489.34,9489.34,0,0,0,9489.34,31.2713,0,0,2967.44,6865.158,6521.9,0,0,2981.226,54996.85,0,6865.158,6865.158,65935.27,86.75691,0,11921.99,0,2967.44,54996.85
6/23/2007 9:00:00 PM,0,0,88.99534,90,0,0,5.908441,5997.394,0,6644.061,6644.061,0,0,0,6644.061,90.26698,0,0,5997.394,680.7028,646.6677,0,0,10609.18,48131.7,0,680.7028,680.7028,65217.74,85.8128,0,10307.16,0,5997.394,48131.7
6/23/2007 10:00:00 PM,0,0,79.02752,90,0,0,5.995447,6287.653,0,8918.468,8918.468,0,0,0,8918.468,70.5015,0,0,6287.653,2769.279,2630.815,0,0,11365.52,47450.99,0,2769.279,2769.279,62298.66,81.97191,0,12954.14,0,6287.653,47450.99
6/23/2007 11:00:00 PM,0,0,57.63262,90,0,0,4.498385,1960.739,0,8636.354,8636.354,0,0,0,8636.354,22.70333,0,1.81899E-12,1960.739,7026.962,6675.614,0,0,14442.49,44681.71,0,7026.962,7026.962,54891.6,72.22577,0,10480.36,0,1960.739,44681.71
6/24/2007 12:00:00 AM,0,0,-17.97801,90,0,0,4.873592,2810.087,0,12863.62,12863.62,0,0,0,12863.62,21.84523,0,0,2810.087,10582.67,10053.53,0,0,22250.23,37654.75,0,10582.67,10582.67,43736.48,57.548,0,15555.03,0,2810.087,37654.75
6/24/2007 1:00:00 AM,0,0,-68.19032,90,0,0,4.50985,1984.044,0,8346.161,8346.161,0,0,0,8346.161,23.77193,0,1.81899E-12,1984.044,6696.965,6362.117,0,0,34008.75,27072.08,0,6696.965,6696.965,36677.27,48.25955,0,10172.8,0,1984.044,27072.08
6/24/2007 2:00:00 AM,0,0,-83.22366,90,0,0,3.746219,562.7762,0,9247.607,9247.607,0,0,0,9247.607,6.085642,0,0,562.7762,9141.928,8684.831,0,0,41449.82,20375.12,0,9141.928,9141.928,27040.83,35.58003,0,10453.76,0,562.7762,20375.12
6/24/2007 3:00:00 AM,0,0,-91.77838,90,0,0,2.677409,0,0,6240.072,6240.072,0,0,0,6240.072,0,0,0,0,6568.497,6240.072,0,0,51607.52,11233.19,0,6568.497,6568.497,20117.02,26.46976,0,6864.079,0,0,11233.19
6/24/2007 4:00:00 AM,0,0,-98.56622,90,0,0,3.512389,286.8439,0,9083.921,9083.921,4750,0,1399.591,9083.921,3.15771,0,1.81899E-12,286.8439,4260.082,4047.077,0,0,58905.84,4664.695,0,4260.082,4260.082,15626.5,20.56118,0,10135.74,0,19286.84,4664.695
6/24/2007 5:00:00 AM,0,0,-104.9518,90,0,0,3.533124,305.6074,0,7135.543,7135.543,6445.553,0,1799.7,7135.543,4.282889,0,0,305.6074,404.6138,384.3831,0,0,63639.27,404.6138,0,404.6138,404.6138,15200,20,0,8001.901,0,19305.61,404.6138
6/24/2007 6:00:00 AM,0,0,-111.6003,90,0,0,3.709653,504.9912,0,8392.047,8392.047,7887.056,0,2139.86,8392.047,6.017497,0,0,504.9912,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9483.747,0,19504.99,0
6/24/2007 7:00:00 AM,0.04250378,1.895796,-119.0161,73.7891,0.1998187,2947.95,4.653466,2294.813,0,6423.777,6423.777,4750,0,1399.591,6423.777,81.61497,0,0,5242.763,0,0,621.036,589.9842,64088.84,0,3537.935,0,-3537.935,18556.38,24.41629,0,8213.561,2358.36,21294.81,2947.95
6/24/2007 8:00:00 AM,0.2466145,12.62311,-127.7103,60.27265,0.5478684,8082.771,5.722587,5404.485,0,10374.26,10374.26,4750,0,1399.591,10374.26,130.007,0,0,13487.25,231.3388,219.7718,0,0,60550.91,3184.141,7851.432,0,-7851.432,26004.9,34.21697,0,14113.92,6466.216,24404.48,11266.91
6/24/2007 9:00:00 AM,0.3789247,22.02904,-138.2417,47.25115,0.6707909,9896.261,8.302348,15048.53,0,11436.27,11436.27,0,0,0,11436.27,218.12,0,0,24944.79,0,0,3612.257,3431.644,52699.47,10250.43,13327.91,0,-13327.91,38648.87,50.85376,0,20104.16,7917.009,15048.53,20146.69
6/24/2007 10:00:00 AM,0.5391253,29.47428,-151.1046,35.36845,0.8819244,13011.14,10.92763,21000,0,10317.56,10317.56,0,0,0,10317.56,329.6434,0,0,34011.14,0,0,10682.44,10148.32,39371.57,22245.54,23159.46,0,-23159.46,60619.86,79.76295,0,21849.31,10408.91,21000,35256.68
6/24/2007 11:00:00 AM,0.6414806,34.15514,-166.3484,26.2928,1.014594,14968.44,11.37005,21000,0,11541.06,11541.06,0,0,0,11541.06,311.6562,8149.813,0,35968.44,0,0,1309.125,1243.669,16212.11,43089.06,16212.11,0,-16212.11,76000.02,100,0,23195.17,11974.75,21000,58057.5
6/24/2007 12:00:00 PM,0.6980023,35.34898,176.9523,23.57379,1.098526,16206.69,10.11252,20668.99,0,6147.061,6147.061,0,0,0,6147.061,599.8914,30728.62,0,36875.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17096.26,12965.35,20668.99,73886.65
6/24/2007 1:00:00 PM,0.6383591,32.83521,160.6006,29.06201,1.020454,15054.89,11.42413,21000,0,8948.984,8948.984,0,0,0,8948.984,402.8936,27105.91,0,36054.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20343.88,12043.91,21000,72734.84
6/24/2007 2:00:00 PM,0.487848,27.05979,146.1702,39.45885,0.8156261,12033.03,12.06663,21000,0,9395.977,9395.977,0,0,0,9395.977,351.5657,23637.06,0,33033.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20835.57,9626.426,21000,69712.99
6/24/2007 3:00:00 PM,0.349681,18.81969,134.1902,51.86926,0.6568916,9691.204,12.13289,21000,0,6952.882,6952.882,0,0,0,6952.882,441.417,23738.32,0,30691.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18148.17,7752.963,21000,67371.16
6/24/2007 4:00:00 PM,0.1426303,8.873619,124.3877,65.11729,0.3630405,5355.981,9.888578,20337.47,0,6735.732,6735.732,0,0,0,6735.732,381.4501,18957.72,0,25693.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17578.04,4284.785,20337.47,63035.94
6/24/2007 5:00:00 PM,0.005672864,0,116.2178,90,0,0,9.531759,19557.5,0,11645.63,11645.63,0,0,0,11645.63,167.9385,7911.869,0,19557.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22588.95,0,19557.5,57679.96
6/24/2007 6:00:00 PM,0,0,109.1358,90,0,0,8.564719,16143.77,0,10698.78,10698.78,0,0,0,10698.78,150.8936,5444.995,0,16143.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19840.54,0,16143.77,57679.96
6/24/2007 7:00:00 PM,0,0,102.6435,90,0,0,9.173149,18357.51,0,9529.319,9529.319,0,0,0,9529.319,192.6424,8828.19,0,18357.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19661.01,0,18357.51,57679.96
6/24/2007 8:00:00 PM,0,0,96.2074,90,0,0,9.281247,18726.99,0,6509.64,6509.64,0,0,0,6509.64,287.6809,12217.35,0,18726.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16524.1,0,18726.99,57679.96
6/24/2007 9:00:00 PM,0,0,89.0116,90,0,0,8.073997,14178.71,0,9190.385,9190.385,0,0,0,9190.385,154.2776,4988.324,0,14178.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17198.78,0,14178.71,57679.96
6/24/2007 10:00:00 PM,0,0,79.05611,90,0,0,7.76229,12696.66,0,7379.582,7379.582,0,0,0,7379.582,172.0513,5317.083,0,12696.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14465.87,0,12696.66,57679.96
6/24/2007 11:00:00 PM,0,0,57.73708,90,0,0,5.670408,5192.411,0,10177.82,10177.82,0,0,0,10177.82,51.01695,0,0,5192.411,5247.794,4985.405,0,0,0,57679.96,0,5247.794,5247.794,70468.35,92.7215,0,13791.8,0,5192.411,57679.96
6/25/2007 12:00:00 AM,0,0,-17.60432,90,0,0,4.399739,1764.706,0,8011.436,8011.436,0,0,0,8011.436,22.02734,0,9.09495E-13,1764.706,6575.505,6246.729,0,0,5830.883,52432.16,0,6575.505,6575.505,63537.16,83.60152,0,9694.933,0,1764.706,52432.16
6/25/2007 1:00:00 AM,0,0,-68.06168,90,0,0,3.362044,173.0034,0,6289.895,6289.895,0,0,0,6289.895,2.750497,0,9.09495E-13,173.0034,6438.833,6116.892,0,0,13137,45856.66,0,6438.833,6438.833,56750.04,74.67109,0,7005.386,0,173.0034,45856.66
6/25/2007 2:00:00 AM,0,0,-83.15676,90,0,0,1.600498,0,0,10212.82,10212.82,0,0,0,10212.82,0,0,0,0,10750.34,10212.82,0,0,20291.26,39417.82,0,10750.34,10750.34,45418.19,59.76076,0,11234.1,0,0,39417.82
6/25/2007 3:00:00 AM,0,0,-91.7302,90,0,0,2.219525,0,0,6298.284,6298.284,0,0,0,6298.284,0,0,9.09495E-13,0,6629.773,6298.284,0,0,32236.08,28667.49,0,6629.773,6629.773,38429.79,50.56551,0,6928.113,0,0,28667.49
6/25/2007 4:00:00 AM,0,0,-98.52524,90,0,0,1.257359,0,0,9590.662,9590.662,0,0,0,9590.662,0,0,1.81899E-12,0,10095.43,9590.662,0,0,39602.49,22037.71,0,10095.43,10095.43,27788.27,36.56351,0,10549.73,0,0,22037.71
6/25/2007 5:00:00 AM,0,0,-104.9132,90,0,0,0.5452051,0,0,6394.438,6394.438,0,0,0,6394.438,0,0,0,0,6730.988,6394.438,0,0,50819.64,11942.28,0,6730.988,6730.988,20693.19,27.22787,0,7033.882,0,0,11942.28
6/25/2007 6:00:00 AM,0,0,-111.5613,90,0,0,0.7268646,0,0,8965.31,8965.31,4750,0,1399.591,8965.31,0,0,0,0,4437.168,4215.31,0,0,58298.52,5211.292,0,4437.168,4437.168,16016,21.07368,0,9861.841,0,19000,5211.292
6/25/2007 7:00:00 AM,0.04184443,1.863939,-118.9743,73.83688,0.1960582,2892.47,1.031621,0,0,8416.414,8416.414,4933.149,0,1442.81,8416.414,34.36702,1.36424E-12,0,2892.47,3666.594,3483.265,0,0,63228.7,774.1239,0,774.1239,774.1239,15200,20,0,9258.055,2313.977,19000,3666.594
6/25/2007 8:00:00 AM,0.2252249,12.59665,-127.6638,60.31736,0.4976828,7342.375,2.610624,0,0,5168.25,5168.25,4750,0,1399.591,5168.25,142.067,0,0,7342.375,440.2628,418.2497,0,0,64088.84,0,6902.112,0,-6902.112,21747.92,28.61568,0,5685.075,5873.9,19000,7342.375
6/25/2007 9:00:00 AM,0.3737587,22.01013,-138.1889,47.29084,0.6602544,9740.815,4.174544,1322.119,0,6787.191,6787.191,0,0,0,6787.191,162.9973,0,0,11062.93,5752.707,5465.071,0,0,57186.73,6211.901,3988.108,0,-3988.108,25531.37,33.59391,0,8126.97,7792.652,1322.119,15952.72
6/25/2007 10:00:00 AM,0.4640224,29.46562,-151.0452,35.39865,0.7434712,10968.52,4.862275,2787.095,0,7482.923,7482.923,0,0,0,7482.923,183.8268,0,0,13755.62,4942.977,4695.828,0,0,53198.62,9801.198,6025.546,0,-6025.546,31247.71,41.1154,0,9624.763,8774.818,2787.095,20769.72
6/25/2007 11:00:00 AM,0.5391358,34.15932,-166.2852,26.30324,0.8383862,12368.82,6.203842,7038.14,0,10776.08,10776.08,0,0,0,10776.08,180.0929,0,0,19406.96,3934.674,3737.94,0,0,47173.07,15224.19,8434.141,0,-8434.141,39249.04,51.64346,0,15372.76,9895.052,7038.14,27593.01
6/25/2007 12:00:00 PM,0.5752173,35.36705,177.0128,23.5524,0.8941711,13191.82,5.949797,6118.744,0,7585.683,7585.683,0,0,0,7585.683,254.5659,0,0,19310.56,1544.146,1466.939,0,0,38738.93,22814.92,11647.67,0,-11647.67,50298.99,66.18287,0,11403.62,10553.45,6118.744,36006.73
6/25/2007 1:00:00 PM,0.5017598,32.86558,160.6516,29.01845,0.778114,11479.61,6.141954,6850.127,0,7064.764,7064.764,0,0,0,7064.764,259.4529,0,0,18329.74,225.9335,214.6369,0,0,27091.26,33297.82,11253.68,0,-11253.68,60975.16,80.23046,0,11196.3,9183.689,6850.127,44777.43
6/25/2007 2:00:00 PM,0.4589629,27.09917,146.2092,39.408,0.7632782,11260.74,5.549314,4726.426,0,7449.637,7449.637,0,0,0,7449.637,214.6033,0,0,15987.16,2866.538,2723.211,0,0,15837.58,43426.13,8394.2,0,-8394.2,68938.6,90.70867,0,10557.81,9008.591,4726.426,54686.87
6/25/2007 3:00:00 PM,0.2817406,18.86483,134.2185,51.8168,0.4967638,7328.817,4.997964,3064.936,0,7716.606,7716.606,0,0,0,7716.606,134.6933,0,0,10393.75,4896.495,4651.67,0,0,7443.382,50980.91,2432.323,0,-2432.323,71246.11,93.74486,0,10020.73,5863.054,3064.936,58309.73
6/25/2007 4:00:00 PM,0.1084161,8.92218,124.408,65.06504,0.2072862,3058.119,5.157891,3570.395,0,13533.43,13533.43,0,0,0,13533.43,48.97882,0,1.81899E-12,6628.514,10487.41,9963.035,0,0,5011.06,53170,0,7429.286,7429.286,63414.95,83.44071,0,16671.97,2446.496,3570.395,56228.12
6/25/2007 5:00:00 PM,0.00698031,0,116.2321,90,0,0,4.980704,3027.699,0,7303.974,7303.974,0,0,0,7303.974,41.45277,0,9.09495E-13,3027.699,4501.341,4276.274,0,0,13265.82,45740.71,0,4501.341,4501.341,58670.12,77.19751,0,9548.221,0,3027.699,45740.71
6/25/2007 6:00:00 PM,0,0,109.146,90,0,0,4.250807,1495.66,0,9089.499,9089.499,0,0,0,9089.499,16.45481,0,0,1495.66,7993.515,7593.839,0,0,18267.31,41239.38,0,7993.515,7993.515,50244.22,66.1108,0,10746.28,0,1495.66,41239.38
6/25/2007 7:00:00 PM,0,0,102.6508,90,0,0,4.621099,2214.413,0,6416.643,6416.643,0,0,0,6416.643,34.51046,0,0,2214.413,4423.4,4202.229,0,0,27149,33245.86,0,4423.4,4423.4,45581.54,59.9757,0,8165.514,0,2214.413,33245.86
6/25/2007 8:00:00 PM,0,0,96.2129,90,0,0,2.487053,0,0,11706.05,11706.05,0,0,0,11706.05,0,0,1.81899E-12,0,12322.16,11706.05,0,0,32063.88,28822.46,0,12322.16,12322.16,32592.85,42.88531,0,12876.66,0,0,28822.46
6/25/2007 9:00:00 PM,0,0,89.01729,90,0,0,3.557002,327.2135,0,9876.265,9876.265,0,0,0,9876.265,3.313131,0,0,327.2135,10051.63,9549.051,0,0,45755.17,16500.3,0,10051.63,10051.63,21997.5,28.94407,0,11027.5,0,327.2135,16500.3
6/25/2007 10:00:00 PM,0,0,79.06968,90,0,0,4.368289,1707.89,0,8566.881,8566.881,4750,0,1399.591,8566.881,19.93596,0,0,1707.89,2219.99,2108.991,0,0,56923.65,6448.667,0,2219.99,2219.99,19657.42,25.86502,0,10277.51,0,20707.89,6448.667
6/25/2007 11:00:00 PM,0,0,57.81686,90,0,0,4.289089,1564.816,0,7297.088,7297.088,4750,0,1399.591,7297.088,21.4444,0,0,1564.816,1033.97,982.2718,0,0,59390.31,4228.677,0,1033.97,1033.97,18567.52,24.43094,0,8809.205,0,20564.82,4228.677
6/26/2007 12:00:00 AM,0,0,-17.21867,90,0,0,3.6954,482.4684,0,5799.972,5799.972,4750,0,1399.591,5799.972,8.318462,0,0,482.4684,597.3716,567.5031,0,0,60539.16,3194.707,0,597.3716,597.3716,17937.83,23.60241,0,6621.203,0,19482.47,3194.707
6/26/2007 1:00:00 AM,0,0,-67.91293,90,0,0,6.797141,8996.662,0,9641.928,9641.928,4750,0,1399.591,9641.928,93.30771,0,0,8996.662,0,0,4104.734,3899.498,61202.91,2597.335,3899.498,0,-3899.498,21637.22,28.47002,0,15104.45,0,27996.66,2597.335
6/26/2007 2:00:00 AM,0,0,-83.077,90,0,0,6.266645,7222.495,0,4566.888,4566.888,0,0,0,4566.888,158.1492,0,0,7222.495,0,0,2655.607,2522.827,57303.41,6106.883,2522.827,0,-2522.827,24030.59,31.61919,0,8634.824,0,7222.495,6106.883
6/26/2007 3:00:00 AM,0,0,-91.67255,90,0,0,7.108268,10082.08,0,7823.34,7823.34,0,0,0,7823.34,128.8717,0,0,10082.08,0,0,2258.736,2145.799,54780.59,8377.427,2145.799,0,-2145.799,26066.27,34.29772,0,13646.71,0,10082.08,8377.427
6/26/2007 4:00:00 AM,0,0,-98.47658,90,0,0,7.894099,13250.12,0,9880.8,9880.8,0,0,0,9880.8,134.0997,0,0,13250.12,0,0,3369.32,3200.854,52634.79,10308.65,3200.854,0,-3200.854,29102.87,38.29324,0,17493.94,0,13250.12,10308.65
6/26/2007 5:00:00 AM,0,0,-104.868,90,0,0,7.954157,13561.95,0,10519.68,10519.68,0,0,0,10519.68,128.9199,0,0,13561.95,0,0,3042.277,2890.163,49433.93,13189.42,2890.163,0,-2890.163,31844.72,41.90094,0,18352.62,0,13561.95,13189.42
6/26/2007 6:00:00 AM,0,0,-111.5162,90,0,0,9.318232,18868.94,0,6932.222,6932.222,0,0,0,6932.222,272.1919,0,0,18868.94,0,0,11936.72,11339.88,46543.77,15790.56,11339.88,0,-11339.88,42602.68,56.05614,0,17059.92,0,18868.94,15790.56
6/26/2007 7:00:00 AM,0.02601746,1.836265,-118.927,73.88356,0.06183379,912.2415,7.742781,12617.37,0,6598.09,6598.09,0,0,0,6598.09,205.0535,0,0,13529.61,0,0,6019.281,5718.317,35203.89,25996.46,6630.559,0,-6630.559,48892.98,64.33285,0,13566.58,729.7932,12617.37,26908.7
6/26/2007 8:00:00 AM,0.1028902,12.57502,-127.6122,60.36016,0.1169154,1724.868,7.445954,11204.7,0,9468.615,9468.615,0,0,0,9468.615,136.5519,0,0,12929.57,0,0,1736.088,1649.283,28573.33,31963.96,3374.151,0,-3374.151,52093.98,68.54469,0,16017.83,1379.894,11204.7,33688.83
6/26/2007 9:00:00 AM,0.08214699,21.99676,-138.1316,47.32759,0.07885435,1163.348,7.468449,11291.04,0,8967.891,8967.891,0,0,0,8967.891,138.8776,0,0,12454.39,0,0,2323.151,2206.994,25199.18,35000.7,3370.342,0,-3370.342,55291.36,72.75178,0,15510.2,930.6784,11291.04,36164.05
6/26/2007 10:00:00 AM,0.217375,29.4632,-150.9823,35.42451,0.2226373,3284.596,5.931975,6066.45,0,8086.968,8086.968,0,0,0,8086.968,115.6311,0,0,9351.046,2126.861,2020.518,0,0,21828.83,38034,1157.735,0,-1157.735,56389.69,74.19695,0,11928.89,2627.677,6066.45,41318.6
6/26/2007 11:00:00 AM,0.1416564,34.17028,-166.2203,26.30761,0.1357583,2002.859,5.387722,4252.082,0,10252.87,10252.87,0,0,0,10252.87,61.00672,0,0,6254.94,6316.62,6000.789,0,0,20671.1,39075.96,0,4313.762,4313.762,51842.59,68.21391,0,13404.2,1602.287,4252.082,41078.82
6/26/2007 12:00:00 PM,0.3582222,35.392,177.0726,23.52425,0.4276162,6308.676,5.63209,5036.673,0,10080.4,10080.4,0,0,0,10080.4,112.5486,0,0,11345.35,5309.184,5043.725,0,0,25464.17,34762.2,999.4917,0,-999.4917,52790.79,69.46155,0,13606.77,5046.94,5036.673,41070.88
6/26/2007 1:00:00 PM,0.3141874,32.90245,160.6998,28.96965,0.3622697,5344.61,4.591224,2149.456,0,10019.45,10019.45,0,0,0,10019.45,74.79517,0,0,7494.066,8284.206,7869.996,0,0,24464.68,35661.75,0,2939.595,2939.595,49692.18,65.38444,0,12096.12,4275.688,2149.456,41006.36
6/26/2007 2:00:00 PM,0.1559962,27.14434,146.244,39.3537,0.1519568,2241.837,5.516428,4629.89,0,7692.771,7692.771,0,0,0,7692.771,89.32707,0,0,6871.728,3224.086,3062.881,0,0,27730.89,32722.15,0,982.2483,982.2483,48656.8,64.02209,0,10776.99,1793.47,4629.89,34963.99
6/26/2007 3:00:00 PM,0.09319127,18.91496,134.2418,51.7622,0.09023355,1331.227,6.375735,7542.722,0,9757.162,9757.162,0,0,0,9757.162,90.94804,0,1.81899E-12,8873.948,2330.99,2214.441,0,0,28822.28,31739.9,0,999.7634,999.7634,47602.96,62.63546,0,14504.24,1064.981,7542.722,33071.13
6/26/2007 4:00:00 PM,0.06626534,8.974989,124.4227,65.01162,0.07342698,1083.277,7.012561,9714.739,0,10004.7,10004.7,0,0,0,10004.7,107.9294,0,0,10798.02,305.2217,289.9606,0,0,29933.13,30740.14,778.0558,0,-778.0558,48341.09,63.60668,0,15862.54,866.6219,9714.739,31823.42
6/26/2007 5:00:00 PM,0.004854626,0,116.2406,90,0,0,7.79456,12827.82,0,10511.44,10511.44,0,0,0,10511.44,122.0368,0,0,12827.82,0,0,2316.385,2200.566,29155.07,31440.39,2200.566,0,-2200.566,50428.72,66.35357,0,17976.49,0,12827.82,31440.39
6/26/2007 6:00:00 PM,0,0,109.1499,90,0,0,7.056352,9882.815,0,9630.133,9630.133,0,0,0,9630.133,102.6239,0,0,9882.815,0,0,252.6824,240.0483,26954.51,33420.9,240.0483,0,-240.0483,50656.45,66.65321,0,15534.55,0,9882.815,33420.9
6/26/2007 7:00:00 PM,0,0,102.651,90,0,0,6.715534,8745.924,0,7461.335,7461.335,0,0,0,7461.335,117.2166,0,0,8745.924,0,0,1284.589,1220.359,26714.46,33636.94,1220.359,0,-1220.359,51814.19,68.17655,0,12580.43,0,8745.924,33636.94
6/26/2007 8:00:00 PM,0,0,96.21004,90,0,0,6.468106,7813.872,0,8774.435,8774.435,0,0,0,8774.435,89.05271,0,0,7813.872,1011.119,960.5627,0,0,25494.1,34735.27,0,1011.119,1011.119,50748.38,66.77416,0,13558.81,0,7813.872,34735.27
6/26/2007 9:00:00 PM,0,0,89.01241,90,0,0,4.171373,1314.247,0,10068.5,10068.5,0,0,0,10068.5,13.05306,0,1.81899E-12,1314.247,9215.001,8754.25,0,0,26617.56,33724.15,0,9215.001,9215.001,41034.91,53.99329,0,11732.47,0,1314.247,33724.15
6/26/2007 10:00:00 PM,0,0,79.06825,90,0,0,3.355578,168.6363,0,12109.97,12109.97,0,0,0,12109.97,1.392541,0,0,168.6363,12569.82,11941.33,0,0,36856.45,24509.15,0,12569.82,12569.82,27785.16,36.55941,0,13405.28,0,168.6363,24509.15
6/26/2007 11:00:00 PM,0,0,57.87197,90,0,0,3.151273,56.37139,0,10524.71,10524.71,4750,0,1399.591,10524.71,0.53561,0,0,56.37139,6019.303,5718.337,0,0,50822.92,11939.33,0,6019.303,6019.303,21440.26,28.21086,0,11605.37,0,19056.37,11939.33
6/27/2007 12:00:00 AM,0,0,-16.8226,90,0,0,3.27658,115.2815,0,9676.24,9676.24,4750,0,1399.591,9676.24,1.191387,0,0,115.2815,5064.167,4810.959,0,0,57511.04,5920.023,0,5064.167,5064.167,16102.15,21.18704,0,10701.51,0,19115.28,5920.023
6/27/2007 1:00:00 AM,0,0,-67.7442,90,0,0,3.451708,233.5612,0,6845.088,6845.088,5798.464,0,1647.003,6845.088,3.412098,0,0,233.5612,855.856,813.0632,0,0,63137.89,855.856,0,855.856,855.856,15200,20,0,7646.378,0,19233.56,855.856
6/27/2007 2:00:00 AM,0,0,-82.98443,90,0,0,2.110705,0,0,10520.47,10520.47,10520.47,0,2761.282,10520.47,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11572.52,0,19000,0
6/27/2007 3:00:00 AM,0,0,-91.60546,90,0,0,2.495649,0,0,8922.586,8922.586,8922.586,0,2384.22,8922.586,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9814.845,0,19000,0
6/27/2007 4:00:00 AM,0,0,-98.42027,90,0,0,3.759805,584.2471,0,7576.039,7576.039,6991.792,0,1928.599,7576.039,7.711775,0,0,584.2471,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8625.767,0,19584.25,0
6/27/2007 5:00:00 AM,0,0,-104.8161,90,0,0,4.004014,933.9401,0,9494.506,9494.506,8560.565,0,2298.792,9494.506,9.836637,0,0,933.9401,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10910.93,0,19933.94,0
6/27/2007 6:00:00 AM,0,0,-111.4652,90,0,0,7.591938,11897.75,0,8789.003,8789.003,4750,0,1399.591,8789.003,135.3709,0,0,11897.75,0,0,7858.75,7465.812,64088.84,0,7465.812,0,-7465.812,22282.7,29.31933,0,15616.78,0,30897.75,0
6/27/2007 7:00:00 AM,0.01872322,1.812833,-118.8743,73.92908,0.02556768,377.2031,7.443565,11195.54,0,9553.105,9553.105,0,0,0,9553.105,121.1411,0,0,11572.74,0,0,1642.431,1560.309,56623.03,6719.231,1937.512,0,-1937.512,24120.78,31.73786,0,16106.18,301.7625,11195.54,7096.434
6/27/2007 8:00:00 AM,0.1720015,12.55826,-127.5557,60.40099,0.3273695,4829.724,8.456898,15778.6,0,11052.18,11052.18,0,0,0,11052.18,186.4639,0,0,20608.32,0,0,4726.422,4490.101,54685.52,8462.992,9319.824,0,-9319.824,32962.34,43.37149,0,20046.7,3863.779,15778.6,13292.72
6/27/2007 9:00:00 AM,0.3536075,21.98897,-138.0699,47.36133,0.6154194,9079.359,10.30474,20913.86,0,9599.01,9599.01,0,0,0,9599.01,312.4616,0,0,29993.21,0,0,11314.85,10749.1,45365.69,16850.83,19828.46,0,-19828.46,51773.27,68.12272,0,21015.84,7263.487,20913.86,25930.19
6/27/2007 10:00:00 AM,0.3409651,29.46706,-150.9162,35.44598,0.4530915,6684.516,8.866447,17196.68,0,6865.395,6865.395,0,0,0,6865.395,347.8489,0,0,23881.2,0,0,10331.29,9814.725,25537.23,34696.45,16499.24,0,-16499.24,67425.83,88.71818,0,16150.28,5347.612,17196.68,41380.97
6/27/2007 11:00:00 AM,0.2924449,34.188,-166.154,26.30589,0.3171256,4678.594,8.654803,16448.87,0,11788.19,11788.19,0,0,0,11788.19,179.2257,71.84496,0,21127.47,0,0,4588.835,4359.394,9037.987,49545.77,9037.987,0,-9037.987,76000.02,100,0,21191.45,3742.875,16448.87,54224.36
6/27/2007 12:00:00 PM,0.2980855,35.42381,177.1316,23.48935,0.3206483,4730.563,12.15228,21000,0,10211.98,10211.98,0,0,0,10211.98,251.9645,15518.58,0,25730.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21733.18,3784.451,21000,62410.52
6/27/2007 1:00:00 PM,0.4532576,32.94579,160.7452,28.91566,0.6691743,9872.412,9.601005,19745.18,0,8269.101,8269.101,0,0,0,8269.101,358.1718,21348.49,0,29617.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18968.6,7897.93,19745.18,67552.37
6/27/2007 2:00:00 PM,0.4228953,27.19526,146.2745,39.29601,0.6868343,10132.95,9.750156,20085,0,10971.32,10971.32,0,0,0,10971.32,275.4269,19246.64,0,30217.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22110.95,8106.362,20085,67812.91
6/27/2007 3:00:00 PM,0.2294132,18.97004,134.26,51.70553,0.3407248,5026.755,11.6164,21000,0,12395.43,12395.43,0,0,0,12395.43,209.9705,13631.32,0,26026.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24134.98,4021.404,21000,62706.71
6/27/2007 4:00:00 PM,0.1431097,9.031983,124.4318,64.95711,0.3573391,5271.867,9.319786,18874.91,0,6950.025,6950.025,0,0,0,6950.025,347.4344,17196.75,0,24146.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17082.48,4217.494,18874.91,62951.82
6/27/2007 5:00:00 PM,0.007036133,0,116.2431,90,0,0,9.137078,18251.63,0,10319.51,10319.51,0,0,0,10319.51,176.8652,7932.115,0,18251.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20477.28,0,18251.63,57679.96
6/27/2007 6:00:00 PM,0,0,109.1473,90,0,0,11.06179,21000,0,5874.946,5874.946,0,0,0,5874.946,357.4501,15125.05,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16962.44,0,21000,57679.96
6/27/2007 7:00:00 PM,0,0,102.644,90,0,0,10.71802,21000,0,10995.46,10995.46,0,0,0,10995.46,190.988,10004.54,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22595,0,21000,57679.96
6/27/2007 8:00:00 PM,0,0,96.19879,90,0,0,11.64384,21000,0,7235.736,7235.736,0,0,0,7235.736,290.2262,13764.26,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18459.31,0,21000,57679.96
6/27/2007 9:00:00 PM,0,0,88.99696,90,0,0,7.829064,12968.06,0,8779.38,8779.38,0,0,0,8779.38,147.7104,4188.678,0,12968.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16141.35,0,12968.06,57679.96
6/27/2007 10:00:00 PM,0,0,79.05186,90,0,0,7.872536,13144.75,0,8320.972,8320.972,0,0,0,8320.972,157.9713,4823.774,0,13144.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15725.44,0,13144.75,57679.96
6/27/2007 11:00:00 PM,0,0,57.90248,90,0,0,11.65185,21000,0,11097.22,11097.22,0,0,0,11097.22,189.2365,9902.775,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22706.95,0,21000,57679.96
6/28/2007 12:00:00 AM,0,0,-16.41774,90,0,0,16.38574,21000,0,11206.01,11206.01,0,0,0,11206.01,187.3995,9793.994,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22826.61,0,21000,57679.96
6/28/2007 1:00:00 AM,0,0,-67.55569,90,0,0,13.87468,21000,0,11608.9,11608.9,0,0,0,11608.9,180.8957,9391.098,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23269.79,0,21000,57679.96
6/28/2007 2:00:00 AM,0,0,-82.8791,90,0,0,11.26168,21000,0,7662.359,7662.359,0,0,0,7662.359,274.067,13337.64,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18928.6,0,21000,57679.96
6/28/2007 3:00:00 AM,0,0,-91.52899,90,0,0,11.51558,21000,0,9262.735,9262.735,0,0,0,9262.735,226.7149,11737.26,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20689.01,0,21000,57679.96
6/28/2007 4:00:00 AM,0,0,-98.35635,90,0,0,9.67567,19916.82,0,9074.991,9074.991,0,0,0,9074.991,219.4693,10841.83,0,19916.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19940.9,0,19916.82,57679.96
6/28/2007 5:00:00 AM,0,0,-104.7577,90,0,0,9.021346,17896.16,0,9500.878,9500.878,0,0,0,9500.878,188.3633,8395.285,0,17896.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19399.05,0,17896.16,57679.96
6/28/2007 6:00:00 AM,0,0,-111.4083,90,0,0,7.183188,10303.34,0,7307.586,7307.586,0,0,0,7307.586,140.9951,2995.751,0,10303.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13190.01,0,10303.34,57679.96
6/28/2007 7:00:00 AM,0.02859963,1.793701,-118.8161,73.97338,0.08344898,1231.133,11.11869,21000,0,8347.213,8347.213,0,0,0,8347.213,266.33,13883.92,0,22231.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19681.93,984.9066,21000,58911.09
6/28/2007 8:00:00 AM,0.09065545,12.54643,-127.4941,60.43976,0.09601694,1416.55,11.52413,21000,0,9994.973,9994.973,0,0,0,9994.973,224.2783,12421.58,0,22416.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21494.47,1133.24,21000,59096.51
6/28/2007 9:00:00 AM,0.07513885,21.9868,-138.004,47.39201,0.0720078,1062.34,10.39691,21000,0,7622.383,7622.383,0,0,0,7622.383,289.4415,14439.96,0,22062.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18884.62,849.8719,21000,58742.3
6/28/2007 10:00:00 AM,0.1724148,29.47721,-150.8469,35.46304,0.1681481,2480.709,7.68162,12363.59,0,7837.111,7837.111,0,0,0,7837.111,189.4104,7007.193,0,14844.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14802.62,1984.568,12363.59,60160.66
6/28/2007 11:00:00 AM,0.4903514,34.21251,-166.0862,26.29808,0.7352404,10847.09,9.453912,19346.51,0,6326.638,6326.638,0,0,0,6326.638,477.2456,23866.96,0,30193.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16632.56,8677.674,19346.51,68527.05
6/28/2007 12:00:00 PM,0.4462945,35.46247,177.1899,23.44771,0.618191,9120.248,6.150521,6881.62,0,8924.198,8924.198,0,0,0,8924.198,179.3087,6970.165,0,16001.87,2150.083,2042.579,0,0,0,57679.96,0,0,0,76000.02,100,0,13257.43,7296.199,6881.62,66800.2
6/28/2007 1:00:00 PM,0.4008537,32.99556,160.7877,28.85651,0.5456409,8049.909,4.610649,2188.941,0,9863.674,9863.674,0,0,0,9863.674,103.8036,9.09495E-13,0,10238.85,8078.667,7674.733,0,0,0,57679.96,0,28.75812,28.75812,75969.7,99.96011,0,11944.51,6439.927,2188.941,65729.87
6/28/2007 2:00:00 PM,0.2897281,27.25188,146.3007,39.235,0.3638181,5367.454,3.334151,154.1644,0,10412.78,10412.78,0,0,0,10412.78,53.02734,0,1.81899E-12,5521.619,10798.54,10258.61,0,0,31.95347,57651.2,0,5431.086,5431.086,70244.84,92.42739,0,11531.14,4293.963,154.1644,63018.65
6/28/2007 3:00:00 PM,0.1510549,19.03,134.273,51.64687,0.1621255,2391.857,5.507152,4602.661,0,9031.432,9031.432,0,0,0,9031.432,77.4464,0,0,6994.519,4661.863,4428.77,0,0,6066.494,52220.11,0,2270.006,2270.006,67852.04,89.27898,0,12235.91,1913.486,4602.661,54611.97
6/28/2007 4:00:00 PM,0.09972232,9.093098,124.4353,64.90158,0.1649853,2434.048,6.459168,7787.633,0,7509.778,7509.778,0,0,0,7509.778,136.1116,0,0,10221.68,0,0,277.8555,263.9628,8588.723,49950.11,2698.01,0,-2698.01,70411.59,92.64682,0,12154.57,1947.238,7787.633,52384.15
6/28/2007 5:00:00 PM,0.007676505,0,116.2396,90,0,0,8.159921,14489.15,0,10176.63,10176.63,0,0,0,10176.63,142.3768,0,0,14489.15,0,0,4312.525,4096.899,5890.712,52378.32,4096.899,0,-4096.899,74298.26,97.76084,0,18438.87,0,14489.15,52378.32
6/28/2007 6:00:00 PM,0,0,109.1382,90,0,0,7.497448,11406.94,0,8738.822,8738.822,0,0,0,8738.822,130.5318,779.8928,0,11406.94,0,0,1888.225,1793.813,1793.813,56065.52,1793.813,0,-1793.813,76000.02,100,0,15316.17,0,11406.94,56065.52
6/28/2007 7:00:00 PM,0,0,102.6299,90,0,0,8.607236,16287.77,0,4284.972,4284.972,0,0,0,4284.972,380.1137,12002.79,0,16287.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12857.35,0,16287.77,57679.96
6/28/2007 8:00:00 PM,0,0,96.17916,90,0,0,7.438082,11174.49,0,9918.125,9918.125,0,0,0,9918.125,112.6673,1256.362,0,11174.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16497.18,0,11174.49,57679.96
6/28/2007 9:00:00 PM,0,0,88.97094,90,0,0,5.211971,3735.993,0,10659.22,10659.22,0,0,0,10659.22,35.04941,0,0,3735.993,7287.604,6923.223,0,0,0,57679.96,0,7287.604,7287.604,68318.2,89.89236,0,13593.13,0,3735.993,57679.96
6/28/2007 10:00:00 PM,0,0,79.02054,90,0,0,6.456984,7781.224,0,8199.995,8199.995,0,0,0,8199.995,94.89302,0,0,7781.224,440.8127,418.7721,0,0,8097.337,50392.35,0,440.8127,440.8127,67853.55,89.28097,0,12910.61,0,7781.224,50392.35
6/28/2007 11:00:00 PM,0,0,57.90848,90,0,0,6.262772,7211.126,0,10269.96,10269.96,0,0,0,10269.96,70.21574,0,0,7211.126,3219.823,3058.832,0,0,8587.129,49951.54,0,3219.823,3219.823,64459.56,84.81519,0,14902.52,0,7211.126,49951.54
6/29/2007 12:00:00 AM,0,0,-16.00573,90,0,0,8.263933,14866.36,0,7491.358,7491.358,0,0,0,7491.358,198.4468,0,0,14866.36,0,0,7375.006,7006.256,12164.71,46731.72,7006.256,0,-7006.256,71106.27,93.56087,0,15673.68,0,14866.36,46731.72
6/29/2007 1:00:00 AM,0,0,-67.34758,90,0,0,8.51197,15965.12,0,8125.496,8125.496,0,0,0,8125.496,196.4818,2409.669,0,15965.12,0,0,5429.952,5158.454,5158.454,53037.35,5158.454,0,-5158.454,76000.02,100,0,16920.6,0,15965.12,53037.35
6/29/2007 2:00:00 AM,0,0,-82.76109,90,0,0,8.195172,14616.52,0,14419.66,14419.66,0,0,0,14419.66,101.3652,196.8594,0,14616.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23169.88,0,14616.52,57679.96
6/29/2007 3:00:00 AM,0,0,-91.44318,90,0,0,6.567865,8145.746,0,12229.63,12229.63,0,0,0,12229.63,66.60661,0,0,8145.746,4298.831,4083.889,0,0,0,57679.96,0,4298.831,4298.831,71468.65,94.03768,0,17525.47,0,8145.746,57679.96
6/29/2007 4:00:00 AM,0,0,-98.28488,90,0,0,5.661224,5155.085,0,7026.633,7026.633,0,0,0,7026.633,73.36494,0,0,5155.085,1970.051,1871.548,0,0,4776.479,53381.12,0,1970.051,1970.051,69392.03,91.30529,0,10306.84,0,5155.085,53381.12
6/29/2007 5:00:00 AM,0,0,-104.6928,90,0,0,4.231335,1460.482,0,10176.38,10176.38,0,0,0,10176.38,14.35169,0,1.81899E-12,1460.482,9174.629,8715.897,0,0,6965.423,51411.07,0,9174.629,9174.629,59721.12,78.58041,0,11924.26,0,1460.482,51411.07
6/29/2007 6:00:00 AM,0,0,-111.3456,90,0,0,4.831342,2724.25,0,7755.446,7755.446,0,0,0,7755.446,35.12693,9.09495E-13,0,2724.25,5295.996,5031.196,0,0,17159.46,42236.45,0,5295.996,5295.996,54138.66,71.23506,0,9893.115,0,2724.25,42236.45
6/29/2007 7:00:00 AM,0.03785903,1.778924,-118.7526,74.01637,0.1681295,2480.435,5.709021,5349.35,0,9003.503,9003.503,0,0,0,9003.503,86.96376,0,0,7829.785,3846.477,3654.153,0,0,23043.9,36940.45,0,1366.042,1366.042,52698.72,69.34041,0,12578.53,1984.348,5349.35,39420.89
6/29/2007 8:00:00 AM,0.2378172,12.53956,-127.4277,60.47643,0.527386,7780.591,5.327668,4075.739,0,6201.33,6201.33,0,0,0,6201.33,191.1901,0,0,11856.33,2237.464,2125.591,0,0,24561.72,35574.41,5543.127,0,-5543.127,57957.39,76.25971,0,8859.332,6224.473,4075.739,43355
6/29/2007 9:00:00 AM,0.3992226,21.99028,-137.9337,47.41959,0.7087741,10456.63,4.252861,1499.37,0,8176.18,8176.18,0,0,0,8176.18,146.2297,0,0,11956,7028.221,6676.81,0,0,19018.59,40563.22,3428.412,0,-3428.412,61209.87,80.53929,0,9743.483,8365.306,1499.37,51019.86
6/29/2007 10:00:00 AM,0.5127537,29.49369,-150.7744,35.47564,0.8352474,12322.51,4.395345,1756.767,0,9806.935,9806.935,0,0,0,9806.935,143.5645,0,0,14079.28,8473.86,8050.167,0,0,15590.18,43648.79,3848.648,0,-3848.648,64861.02,85.34343,0,11666.01,9858.007,1756.767,55971.3
6/29/2007 11:00:00 AM,0.5189335,34.24381,-166.017,26.28416,0.7957608,11739.96,3.544684,316.0675,0,7451.428,7451.428,0,0,0,7451.428,161.7948,0,0,12056.02,7510.905,7135.36,0,0,11741.53,47112.57,4229.051,0,-4229.051,68873.05,90.62241,0,8354.604,9391.966,316.0675,58852.53
6/29/2007 12:00:00 PM,0.6655086,35.50798,177.2472,23.39935,1.042112,15374.4,3.896478,788.2127,0,11475.47,11475.47,0,0,0,11475.47,140.8449,0,0,16162.61,11249.75,10687.26,0,0,7512.482,50918.72,4124.654,0,-4124.654,72786.04,95.77109,0,13017.13,12299.52,788.2127,66293.12
6/29/2007 1:00:00 PM,0.5780506,33.05175,160.8272,28.79226,0.9164807,13520.95,5.059279,3258.728,0,9331.354,9331.354,0,0,0,9331.354,179.8204,3740.887,0,16779.68,6392.239,6072.626,0,0,3387.828,54630.91,3387.828,0,-3387.828,76000.02,100,0,11893.85,10816.76,3258.728,68151.87
6/29/2007 2:00:00 PM,0.4488812,27.31417,146.3224,39.17075,0.7397,10912.88,5.324074,4065.186,0,6317.633,6317.633,0,0,0,6317.633,237.0836,8541.888,0,14978.07,2370.997,2252.447,0,0,0,57679.96,0,0,0,76000.02,100,0,8981.989,8730.308,4065.186,68592.84
6/29/2007 3:00:00 PM,0.1876254,19.0948,134.2808,51.58629,0.2311628,3410.373,6.138832,6838.14,0,9644.128,9644.128,0,0,0,9644.128,106.2669,456.7007,0,10248.51,2953.673,2805.989,0,0,0,57679.96,0,0,0,76000.02,100,0,14027.61,2728.299,6838.14,61090.33
6/29/2007 4:00:00 PM,0.1062089,9.158269,124.4331,64.84512,0.1885473,2781.662,7.643843,12167.37,0,9539.991,9539.991,0,0,0,9539.991,156.6986,5409.039,0,14949.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16577.67,2225.33,12167.37,60461.62
6/29/2007 5:00:00 PM,0.007241881,0,116.2301,90,0,0,12.462,21000,0,9494.579,9494.579,0,0,0,9494.579,221.1788,11505.42,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20944.04,0,21000,57679.96
6/29/2007 6:00:00 PM,0,0,109.1227,90,0,0,12.09674,21000,0,6389.099,6389.099,0,0,0,6389.099,328.6849,14610.9,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17528.01,0,21000,57679.96
6/29/2007 7:00:00 PM,0,0,102.6085,90,0,0,8.684037,16547.91,0,8135.089,8135.089,0,0,0,8135.089,203.414,8412.825,0,16547.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17222.55,0,16547.91,57679.96
6/29/2007 8:00:00 PM,0,0,96.15115,90,0,0,8.033241,13972.58,0,10180.36,10180.36,0,0,0,10180.36,137.2503,3792.215,0,13972.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18184.68,0,13972.58,57679.96
6/29/2007 9:00:00 PM,0,0,88.93439,90,0,0,5.811997,5714.395,0,11578.54,11578.54,0,0,0,11578.54,49.35335,0,0,5714.395,6172.779,5864.14,0,0,0,57679.96,0,6172.779,6172.779,69493.34,91.43858,0,15593.59,0,5714.395,57679.96
6/29/2007 10:00:00 PM,0,0,78.97435,90,0,0,4.878253,2819.557,0,6509.736,6509.736,0,0,0,6509.736,43.31293,0,0,2819.557,3884.399,3690.179,0,0,6858.644,51507.18,0,3884.399,3884.399,65398.82,86.05106,0,8570.488,0,2819.557,51507.18
6/29/2007 11:00:00 PM,0,0,57.89013,90,0,0,5.684954,5251.533,0,8140.363,8140.363,0,0,0,8140.363,64.51226,0,0,5251.533,3040.875,2888.831,0,0,11174.64,47622.78,0,3040.875,3040.875,62193.46,81.83348,0,11580.17,0,5251.533,47622.78
6/30/2007 12:00:00 AM,0,0,-15.58825,90,0,0,7.478016,11327.76,0,9799.037,9799.037,0,0,0,9799.037,115.6008,0,0,11327.76,0,0,1528.725,1452.289,14553.39,44581.9,1452.289,0,-1452.289,63571.22,83.64632,0,16442.82,0,11327.76,44581.9
6/30/2007 1:00:00 AM,0,0,-67.12012,90,0,0,6.607923,8308.557,0,10204.83,10204.83,0,0,0,10204.83,81.41792,0,0,8308.557,1996.073,1896.27,0,0,13101.1,45888.96,0,1996.073,1996.073,61467.17,80.87785,0,15379.59,0,8308.557,45888.96
6/30/2007 2:00:00 AM,0,0,-82.63048,90,0,0,5.334065,4094.527,0,8096.66,8096.66,0,0,0,8096.66,50.57057,0,9.09495E-13,4094.527,4212.771,4002.133,0,0,15318.96,43892.89,0,4212.771,4212.771,57026.52,75.03488,0,10953.59,0,4094.527,43892.89
6/30/2007 3:00:00 AM,0,0,-91.34809,90,0,0,5.673497,5204.967,0,10194.81,10194.81,0,0,0,10194.81,51.05508,0,0,5204.967,5252.463,4989.84,0,0,19999.82,39680.12,0,5252.463,5252.463,51489.94,67.74991,0,13816.77,0,5204.967,39680.12
6/30/2007 4:00:00 AM,0,0,-98.20591,90,0,0,4.682535,2367.023,0,9407.475,9407.475,0,0,0,9407.475,25.16109,0,1.81899E-12,2367.023,7411.001,7040.452,0,0,25835.89,34427.66,0,7411.001,7411.001,43678.06,57.47112,0,11531.73,0,2367.023,34427.66
6/30/2007 5:00:00 AM,0,0,-104.6214,90,0,0,3.742737,557.2741,0,11262.57,11262.57,0,0,0,11262.57,4.948019,0,1.81899E-12,557.2741,11268.73,10705.3,0,0,34070.34,27016.65,0,11268.73,11268.73,31799.77,41.8418,0,12667.46,0,557.2741,27016.65
6/30/2007 6:00:00 AM,0,0,-111.277,90,0,0,5.38597,4246.939,0,11981.67,11981.67,0,0,0,11981.67,35.44529,0,0,4246.939,8141.827,7734.736,0,0,46591.15,15747.92,0,8141.827,8141.827,23217.53,30.54938,0,15303.31,0,4246.939,15747.92
6/30/2007 7:00:00 AM,0.04229376,1.768558,-118.6837,74.05799,0.200928,2964.315,5.082334,3331.593,0,7513.112,7513.112,0,0,0,7513.112,83.79893,0,0,6295.908,4401.599,4181.52,0,0,55637.62,7606.095,0,1437.284,1437.284,21702.5,28.55592,0,9930.221,2371.452,3331.593,10570.41
6/30/2007 8:00:00 AM,0.2078118,12.53771,-127.3564,60.51093,0.450464,6645.751,4.887672,2838.694,0,8528.65,8528.65,4750,0,1399.591,8528.65,111.2069,0,0,9484.445,989.4286,939.9572,0,0,57234.61,6168.811,5656.323,0,-5656.323,27068.56,35.61652,0,10800.86,5316.601,21838.69,12814.56
6/30/2007 9:00:00 AM,0.2385694,21.99944,-137.8593,47.444,0.3123048,4607.472,5.712837,5364.858,0,9554.196,9554.196,0,0,0,9554.196,104.3764,0,0,9972.33,4409.83,4189.338,0,0,51578.28,11259.5,197.6425,0,-197.6425,27256.06,35.86323,0,13192.04,3685.978,5364.858,15866.97
6/30/2007 10:00:00 AM,0.4791076,29.51649,-150.6988,35.48377,0.7721902,11392.22,6.823772,9074.837,0,11749.04,11749.04,0,0,0,11749.04,174.2019,0,0,20467.05,2814.951,2674.204,0,0,51380.64,11437.38,8577.267,0,-8577.267,35393.17,46.56995,0,17461.36,9113.774,9074.837,22829.6
6/30/2007 11:00:00 AM,0.5211159,34.28189,-165.9465,26.26413,0.7994125,11793.83,9.380767,19108.96,0,8489.706,8489.706,0,0,0,8489.706,364.0031,0,0,30902.79,0,0,10619.25,10088.29,42803.38,19156.92,21882.12,0,-21882.12,56152.38,73.88469,0,18893.16,9435.065,19108.96,30950.75
6/30/2007 12:00:00 PM,0.578543,35.56031,177.3036,23.34427,0.8968363,13231.14,8.324787,15154.93,0,7826.681,7826.681,0,0,0,7826.681,362.6833,0,0,28386.07,0,0,7328.248,6961.836,20921.25,38850.83,20192.97,0,-20192.97,75309.11,99.09092,0,16186.81,10584.91,15154.93,52081.97
6/30/2007 1:00:00 PM,0.5639099,33.11431,160.8636,28.72297,0.8920556,13160.61,8.638699,16394.32,0,7724.483,7724.483,0,0,0,7724.483,382.6136,21102.17,0,29554.93,0,0,0,0,728.2764,57024.51,728.2764,0,-728.2764,76000.02,100,0,16694.09,10528.49,16394.32,70185.12
6/30/2007 2:00:00 PM,0.5286587,27.38207,146.3396,39.10332,0.8820707,13013.3,4.933943,2932.698,0,8698.058,8698.058,0,0,0,8698.058,183.3282,6944.499,0,15946,6068.8,5765.36,0,0,0,57679.96,0,0,0,76000.02,100,0,11034.21,10410.64,2932.698,70693.26
6/30/2007 3:00:00 PM,0.3020247,19.16435,134.2833,51.52388,0.5435168,8018.571,5.386127,4247.4,0,8189.913,8189.913,0,0,0,8189.913,149.7692,3868.557,0,12265.97,4150.014,3942.513,0,0,0,57679.96,0,0,0,76000.02,100,0,11132.6,6414.857,4247.4,65698.52
6/30/2007 4:00:00 PM,0.1498403,9.227428,124.4252,64.78781,0.374004,5517.728,4.04887,1010.073,0,11583.2,11583.2,0,0,0,11583.2,56.35577,0,1.81899E-12,6527.8,11129.6,10573.12,0,0,0,57679.96,0,5611.876,5611.876,70084.58,92.21653,0,13246.55,4414.182,1010.073,63197.68
6/30/2007 5:00:00 PM,0.009232784,0,116.2146,90,0,0,3.133257,48.2203,0,7749.521,7749.521,0,0,0,7749.521,0.622236,0,9.09495E-13,48.2203,8106.632,7701.301,0,0,6235.418,52068.08,0,8106.632,8106.632,61539.44,80.97293,0,8548.583,0,48.2203,52068.08
6/30/2007 6:00:00 PM,0,0,109.1007,90,0,0,3.411327,206.2885,0,9637.408,9637.408,0,0,0,9637.408,2.140498,0,1.81899E-12,206.2885,9927.495,9431.12,0,0,15242.79,43961.45,0,9927.495,9927.495,51074.94,67.20386,0,10704.29,0,206.2885,43961.45
6/30/2007 7:00:00 PM,0,0,102.58,90,0,0,2.029283,0,0,10900.42,10900.42,0,0,0,10900.42,0,0,0,0,11474.13,10900.42,0,0,26273.34,34033.95,0,11474.13,11474.13,38980.15,51.28966,0,11990.46,0,0,34033.95
6/30/2007 8:00:00 PM,0,0,96.11475,90,0,0,1.46744,0,0,8830.765,8830.765,0,0,0,8830.765,0,0,0,0,9295.542,8830.765,0,0,39022.37,22559.82,0,9295.542,9295.542,29181.79,38.39708,0,9713.841,0,0,22559.82
6/30/2007 9:00:00 PM,0,0,88.88731,90,0,0,2.409529,0,0,6242.852,6242.852,0,0,0,6242.852,0,0,9.09495E-13,0,6571.423,6242.852,0,0,49350.75,13264.28,0,6571.423,6571.423,22254.9,29.28275,0,6867.137,0,0,13264.28
6/30/2007 10:00:00 PM,0,0,78.91337,90,0,0,3.609016,374.2811,0,11515.88,11515.88,4783.382,0,1407.469,11515.88,3.25013,0,0,374.2811,6692.86,6358.217,0,0,56652.33,6692.86,0,6692.86,6692.86,15200,20,0,12854.61,0,19374.28,6692.86
6/30/2007 11:00:00 PM,0,0,57.84763,90,0,0,5.451942,4440.597,0,11187.01,11187.01,6746.418,0,1870.697,11187.01,39.69421,0,0,4440.597,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14526.01,0,23440.6,0
7/01/2007 0:00,0,0,-15.16698,90,0,0,3.851362,727.075,0,8024.777,8024.777,7297.702,0,2000.787,8024.777,9.060376,0,0,727.075,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9190.792,0,19727.07,0
7/01/2007 1:00,0,0,-66.87359,90,0,0,3.516104,290.2057,0,10685.82,10685.82,10395.61,0,2731.819,10685.82,2.715802,0,0,290.2057,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11899.5,0,19290.21,0
7/01/2007 2:00,0,0,-82.48737,90,0,0,2.719593,0,0,5219.971,5219.971,5219.971,0,1510.493,5219.971,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5741.968,0,19000,0
7/01/2007 3:00,0,0,-91.24378,90,0,0,2.216084,0,0,11681.12,11681.12,11681.12,0,3035.166,11681.12,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12849.23,0,19000,0
7/01/2007 4:00,0,0,-98.11948,90,0,0,1.465957,0,0,8331.059,8331.059,8331.059,0,2244.634,8331.059,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9164.164,0,19000,0
7/01/2007 5:00,0,0,-104.5436,90,0,0,1.269958,0,0,11521.94,11521.94,11521.94,0,2997.605,11521.94,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12674.14,0,19000,0
7/01/2007 6:00,0,0,-111.2028,90,0,0,2.855589,0,0,9294.151,9294.151,9294.151,0,2471.9,9294.151,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10223.57,0,19000,0
7/01/2007 7:00,0.03383762,1.762656,-118.6096,74.09818,0.132632,1956.737,3.138203,50.45792,0,8893.104,8893.104,6983.746,0,1926.701,8893.104,22.57024,0,0,2007.195,1956.737,1858.9,0,0,64088.84,0,0,0,0,15200,20,0,9807.643,1565.39,19050.46,1956.737
7/01/2007 8:00,0.1894098,12.54092,-127.2804,60.5432,0.39016,5756.078,1.677559,0,0,8480.697,8480.697,4750,0,1399.591,8480.697,67.8727,0,0,5756.078,3927.05,3730.698,0,0,64088.84,0,1829.028,0,-1829.028,16935.17,22.28312,0,9328.768,4604.863,19000,5756.078
7/01/2007 9:00,0.3438237,22.01432,-137.7808,47.46522,0.5900428,8704.976,2.081482,0,0,9546.513,9546.513,4750,0,1399.591,9546.513,91.18487,0,0,8704.976,5048.961,4796.513,0,0,62259.81,1646.125,3656.014,0,-3656.014,20403.57,26.8468,0,10501.16,6963.98,19000,10351.1
7/01/2007 10:00,0.4530712,29.54565,-150.6203,35.4874,0.7170393,10578.57,1.174726,0,0,10130.51,10130.51,4750,0,1399.591,10130.51,104.4229,0,0,10578.57,5663.696,5380.512,0,0,58603.8,4936.538,4914.873,0,-4914.873,25066.23,32.98187,0,11143.56,8462.855,19000,15515.11
7/01/2007 11:00,0.5363343,34.32677,-165.8748,26.23798,0.8290901,12231.67,1.831339,0,0,10123.34,10123.34,0,0,0,10123.34,120.8264,0,0,12231.67,10656.15,10123.34,0,0,53688.93,9359.924,1575.524,0,-1575.524,26560.9,34.94855,0,11135.67,9785.336,0,21591.59
