Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/01/2007 12:00,0.590564,35.61945,177.3589,23.2825,0.917077,13529.75,2.289179,0,0,10185.42,10185.42,0,0,0,10185.42,132.8344,0,0,13529.75,10721.5,10185.42,0,0,52113.4,10777.9,2808.251,0,-2808.251,29225.04,38.45399,0,11203.97,10823.8,0,24307.65
7/01/2007 13:00,0.6316008,33.18322,160.8968,28.64867,1.003424,14803.65,1.903484,0,0,7096.321,7096.321,0,0,0,7096.321,208.6101,0,0,14803.65,7469.812,7096.321,0,0,49305.15,13305.32,7333.833,0,-7333.833,36182.53,47.60858,0,7805.954,11842.92,0,28108.97
7/01/2007 14:00,0.459731,27.45553,146.3522,39.0328,0.7584405,11189.37,1.255953,0,0,8494.814,8494.814,0,0,0,8494.814,131.72,0,0,11189.37,8941.91,8494.814,0,0,41971.32,19905.77,2247.457,0,-2247.457,38314.65,50.41401,0,9344.296,8951.493,0,31095.14
7/01/2007 15:00,0.3576669,19.23862,134.2805,51.45974,0.6641092,9797.685,2.821128,0,0,9385.522,9385.522,0,0,0,9385.522,104.3915,0,0,9797.685,9879.498,9385.522,0,0,39723.86,21928.48,0,81.81269,81.81269,38228.41,50.30054,0,10324.08,7838.148,0,31726.17
7/01/2007 16:00,0.1442268,9.30051,124.4115,64.72974,0.3483654,5139.478,5.202764,3708.956,0,8905.636,8905.636,0,0,0,8905.636,99.3577,0,1.81899E-12,8848.435,5470.189,5196.679,0,0,39814.76,21846.67,0,330.7106,330.7106,37879.82,49.84185,0,11650.68,4111.583,3708.956,26986.15
7/01/2007 17:00,0.008947402,0,116.1929,90,0,0,3.824814,686.9794,0,6676.357,6676.357,0,0,0,6676.357,10.28973,0,9.09495E-13,686.9794,6304.608,5989.378,0,0,40182.22,21515.96,0,6304.608,6304.608,31234.17,41.09759,0,7687.483,0,686.9794,21515.96
7/01/2007 18:00,0,0,109.0722,90,0,0,4.002928,932.4692,0,6165.895,6165.895,0,0,0,6165.895,15.12301,0,9.09495E-13,932.4692,5508.869,5233.425,0,0,47187.34,15211.35,0,5508.869,5508.869,25427.32,33.45699,0,7248.719,0,932.4692,15211.35
7/01/2007 19:00,0,0,102.5442,90,0,0,3.875896,760.3212,0,8827.886,8827.886,4750,0,1399.591,8827.886,8.612721,0,0,760.3212,3492.173,3317.565,0,0,53308.3,9702.481,0,3492.173,3492.173,21746.24,28.61347,0,10090.83,0,19760.32,9702.481
7/01/2007 20:00,0,0,96.06998,90,0,0,3.448024,231.073,0,7378.188,7378.188,4750,0,1399.591,7378.188,3.13184,0,0,231.073,2523.279,2397.115,0,0,57188.5,6210.308,0,2523.279,2523.279,19086.47,25.11378,0,8231.544,0,19231.07,6210.308
7/01/2007 21:00,0,0,88.82973,90,0,0,2.47919,0,0,9048.903,9048.903,5546.226,0,1587.481,9048.903,0,0,0,0,3687.029,3502.678,0,0,59992.14,3687.029,0,3687.029,3687.029,15200,20,0,9953.794,0,19000,3687.029
7/01/2007 22:00,0,0,78.83766,90,0,0,2.987196,11.80409,0,8760.515,8760.515,8748.711,0,2343.189,8760.515,0.134742,0,0,11.80409,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,9642.469,0,19011.8,0
7/01/2007 23:00,0,0,57.78122,90,0,0,4.470087,1903.217,0,7982.72,7982.72,6079.503,0,1713.322,7982.72,23.84171,0,0,1903.217,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,9732.601,0,20903.22,1.72565E-12
7/02/2007 0:00,0,0,-14.74359,90,0,0,5.396011,4276.414,0,7848.376,7848.376,4750,0,1399.591,7848.376,54.48788,0,0,4276.414,0,0,1178.037,1119.136,64088.84,1.72565E-12,1119.136,0,-1119.136,16261.71,21.39698,0,10771.42,0,23276.41,1.72565E-12
7/02/2007 1:00,0,0,-66.60831,90,0,0,4.339673,1656.196,0,6669.552,6669.552,4750,0,1399.591,6669.552,24.83219,0,0,1656.196,277.2172,263.3564,0,0,62969.7,1007.222,0,277.2172,277.2172,15969.5,21.01249,0,8164.605,0,20656.2,1007.222
7/02/2007 2:00,0,0,-82.33185,90,0,0,2.429182,0,0,9219.276,9219.276,8525.771,0,2290.581,9219.276,0,0,1.81899E-12,0,730.0049,693.5046,0,0,63277.72,730.0049,0,730.0049,730.0049,15200,20,0,10141.2,0,19000,730.0049
7/02/2007 3:00,0,0,-91.13033,90,0,0,4.314847,1611.347,0,7175.516,7175.516,5564.168,0,1591.715,7175.516,22.45619,0,0,1611.347,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8698.74,0,20611.35,0
7/02/2007 4:00,0,0,-98.02565,90,0,0,5.371567,4204.651,0,7216.735,7216.735,4750,0,1399.591,7216.735,58.2625,0,0,4204.651,0,0,1737.916,1651.02,64088.84,0,1651.02,0,-1651.02,16766.3,22.06091,0,10040.73,0,23204.65,0
7/02/2007 5:00,0,0,-104.4595,90,0,0,7.052685,9868.739,0,7496.124,7496.124,4750,0,1399.591,7496.124,131.6512,0,0,9868.739,0,0,7122.615,6766.484,62437.82,1485.918,6766.484,0,-6766.484,23185.55,30.5073,0,13180.11,0,28868.74,1485.918
7/02/2007 6:00,0,0,-111.1228,90,0,0,6.038097,6451.397,0,11095.39,11095.39,4750,0,1399.591,11095.39,58.14487,0,0,6451.397,0,0,106.0115,100.7109,55671.34,7575.754,100.7109,0,-100.7109,23281.09,30.63301,0,15430.62,0,25451.4,7575.754
7/02/2007 7:00,0.0383548,1.761269,-118.5303,74.13686,0.1727514,2548.623,6.872218,9217.045,0,8920.902,8920.902,0,0,0,8920.902,131.8888,0,0,11765.67,0,0,296.1426,281.3355,55570.62,7666.394,2829.959,0,-2829.959,25965.83,34.16555,0,14421.51,2038.899,9217.045,10215.02
7/02/2007 8:00,0.1625503,12.54922,-127.1996,60.57318,0.2913399,4298.174,9.499246,19469.38,0,8249.426,8249.426,0,0,0,8249.426,288.1116,0,0,23767.55,0,0,11219.96,10658.96,52740.67,10213.36,14957.13,0,-14957.13,40155.41,52.83605,0,18809.06,3438.539,19469.38,14511.53
7/02/2007 9:00,0.285031,22.03494,-137.6982,47.48319,0.4327775,6384.82,10.49988,21000,0,7570.449,7570.449,0,0,0,7570.449,361.7331,0,0,27384.82,0,0,13429.55,12758.07,37783.54,23674.77,19142.89,0,-19142.89,58315.95,76.7315,0,18827.49,5107.856,21000,30059.59
7/02/2007 10:00,0.4128648,29.58118,-150.5388,35.4865,0.6237308,9201.978,11.74459,21000,0,7256.984,7256.984,0,0,0,7256.984,416.1781,3807.579,0,30201.98,0,0,9935.437,9438.664,18640.64,40903.38,18640.64,0,-18640.64,76000.02,100,0,18482.68,7361.583,21000,50105.36
7/02/2007 11:00,0.4418611,34.37844,-165.8019,26.20571,0.6212659,9165.613,12.40879,21000,0,6776.841,6776.841,0,0,0,6776.841,445.1279,23388.77,0,30165.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17954.53,7332.491,21000,66845.57
7/02/2007 12:00,0.5535285,35.68539,177.4131,23.21405,0.8475258,12503.65,11.09484,21000,0,8571.105,8571.105,0,0,0,8571.105,390.8907,24932.55,0,33503.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19928.22,10002.92,21000,70183.61
7/02/2007 13:00,0.4576228,33.25843,160.9268,28.56945,0.6732353,9932.323,12.15002,21000,0,9788.901,9788.901,0,0,0,9788.901,315.9938,21143.42,0,30932.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21267.79,7945.859,21000,67612.28
7/02/2007 14:00,0.3435922,27.5345,146.3602,38.95927,0.4867724,7181.413,14.62251,21000,0,6570.153,6570.153,0,0,0,6570.153,428.9308,21611.26,0,28181.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17727.17,5745.13,21000,64861.37
7/02/2007 15:00,0.1981727,19.31752,134.2723,51.39393,0.252241,3721.344,13.88201,21000,0,7724.494,7724.494,0,0,0,7724.494,320.0384,16996.85,0,24721.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18996.94,2977.075,21000,61401.3
7/02/2007 16:00,0.08946601,9.377443,124.3921,64.67098,0.1230742,1815.728,9.794071,20184.16,0,8120.282,8120.282,0,0,0,8120.282,270.9251,13879.6,0,21999.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19024.39,1452.583,20184.16,59495.68
7/02/2007 17:00,0.004695275,0,116.1652,90,0,0,8.959964,17618.98,0,8565.566,8565.566,0,0,0,8565.566,205.6954,9053.412,0,17618.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18231.61,0,17618.98,57679.96
7/02/2007 18:00,0,0,109.0372,90,0,0,6.703859,8698.475,0,5953.912,5953.912,0,0,0,5953.912,146.0968,2744.563,0,8698.475,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10898.54,0,8698.475,57679.96
7/02/2007 19:00,0,0,102.5013,90,0,0,2.43811,0,0,7248.787,7248.787,0,0,0,7248.787,0,0,9.09495E-13,0,7630.302,7248.787,0,0,0,57679.96,0,7630.302,7630.302,67956.97,89.41705,0,7973.666,0,0,57679.96
7/02/2007 20:00,0,0,96.01683,90,0,0,4.079021,1084.937,0,8433.356,8433.356,0,0,0,8433.356,12.86482,0,1.81899E-12,1084.937,7735.179,7348.42,0,0,8478.113,50049.65,0,7735.179,7735.179,59803.38,78.68864,0,9819.161,0,1084.937,50049.65
7/02/2007 21:00,0,0,88.76168,90,0,0,2.912009,3.340607,0,6676.628,6676.628,0,0,0,6676.628,0.05003435,0,9.09495E-13,3.340607,7024.513,6673.288,0,0,17072.76,42314.48,0,7024.513,7024.513,52398.89,68.94589,0,7345.961,0,3.340607,42314.48
7/02/2007 22:00,0,0,78.74732,90,0,0,4.472933,1909.001,0,9081.037,9081.037,0,0,0,9081.037,21.02184,0,0,1909.001,7549.512,7172.036,0,0,24877.77,35289.96,0,7549.512,7549.512,44441,58.47499,0,10943.64,0,1909.001,35289.96
7/02/2007 23:00,0,0,57.69118,90,0,0,5.421012,4349.804,0,8317.739,8317.739,0,0,0,8317.739,52.29551,0,1.81899E-12,4349.804,4176.774,3967.936,0,0,33266.12,27740.45,0,4176.774,4176.774,40038.3,52.68196,0,11324.42,0,4349.804,27740.45
7/03/2007 0:00,0,0,-14.31974,90,0,0,4.947406,2960.051,0,6388.979,6388.979,0,0,0,6388.979,46.33059,0,9.09495E-13,2960.051,3609.397,3428.927,0,0,37906.98,23563.68,0,3609.397,3609.397,36233.66,47.67586,0,8507.901,0,2960.051,23563.68
7/03/2007 1:00,0,0,-66.32465,90,0,0,5.620743,4990.555,0,9722.161,9722.161,0,0,0,9722.161,51.33175,0,0,4990.555,4980.638,4731.606,0,0,41917.42,19954.28,0,4980.638,4980.638,30983.61,40.76789,0,13189.65,0,4990.555,19954.28
7/03/2007 2:00,0,0,-82.16406,90,0,0,5.730733,5437.595,0,7106.881,7106.881,0,0,0,7106.881,76.5117,0,0,5437.595,1757.143,1669.286,0,0,47451.46,14973.64,0,1757.143,1757.143,29131.41,38.3308,0,10536.37,0,5437.595,14973.64
7/03/2007 3:00,0,0,-91.0078,90,0,0,9.138302,18255.22,0,8940.173,8940.173,0,0,0,8940.173,204.1931,0,0,18255.22,0,0,9315.048,8849.295,49403.84,13216.5,8849.295,0,-8849.295,37526.59,49.37709,0,18961.8,0,18255.22,13216.5
7/03/2007 4:00,0,0,-97.92449,90,0,0,9.230635,18532.73,0,9765.287,9765.287,0,0,0,9765.287,189.7817,0,0,18532.73,0,0,8767.445,8329.073,40554.55,21180.86,8329.073,0,-8329.073,45428.25,59.77399,0,20008.18,0,18532.73,21180.86
7/03/2007 5:00,0,0,-104.369,90,0,0,7.226632,10430.86,0,8762.194,8762.194,0,0,0,8762.194,119.044,0,0,10430.86,0,0,1668.67,1585.237,32225.47,28677.03,1585.237,0,-1585.237,46932.13,61.75279,0,14853.85,0,10430.86,28677.03
7/03/2007 6:00,0,0,-111.0371,90,0,0,7.11031,10089.41,0,9971.169,9971.169,0,0,0,9971.169,101.1858,0,0,10089.41,0,0,118.2406,112.3286,30640.24,30103.74,112.3286,0,-112.3286,47038.7,61.89301,0,16012.99,0,10089.41,30103.74
7/03/2007 7:00,0.008070069,1.764449,-118.4458,74.17397,0.008112298,119.6817,8.674581,16515.88,0,10634.44,10634.44,0,0,0,10634.44,156.431,0,0,16635.56,0,0,5881.438,5587.366,30527.91,30204.84,5707.048,0,-5707.048,52452.88,69.01693,0,19955.82,95.74539,16515.88,30324.52
7/03/2007 8:00,0.1377026,12.56266,-127.1142,60.60083,0.2047155,3020.193,7.887839,13217.62,0,9482.627,9482.627,0,0,0,9482.627,171.2375,0,0,16237.81,0,0,3734.991,3548.241,24820.86,35341.18,6568.435,0,-6568.435,58684.24,77.21609,0,17039.7,2416.155,13217.62,38361.38
7/03/2007 9:00,0.1980501,22.06134,-137.6116,47.49788,0.2248822,3317.716,10.67874,21000,0,11155.85,11155.85,0,0,0,11155.85,217.9817,0,0,24317.71,0,0,9844.15,9351.942,18252.43,41252.77,12669.66,0,-12669.66,70703.73,93.03121,0,22771.44,2654.172,21000,44570.49
7/03/2007 10:00,0.3025041,29.62309,-150.4544,35.48104,0.365762,5396.132,7.976492,13677.92,0,12267.12,12267.12,0,0,0,12267.12,155.4893,1214.345,0,19074.05,0,0,196.4597,186.6367,5582.769,52655.46,5582.769,0,-5582.769,76000.02,100,0,20332.79,4316.906,13677.92,58051.6
7/03/2007 11:00,0.4411126,34.43689,-165.728,26.16733,0.6183776,9123.001,9.484039,19428.17,0,9439.123,9439.123,0,0,0,9439.123,302.4769,19112.04,0,28551.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20097.12,7298.4,19428.17,66802.95
7/03/2007 12:00,0.3832109,35.75809,177.4661,23.13894,0.4742227,6996.267,11.77089,21000,0,8968.12,8968.12,0,0,0,8968.12,312.1754,19028.15,0,27996.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20364.93,5597.014,21000,64676.22
7/03/2007 13:00,0.3638793,33.33991,160.9535,28.48535,0.457563,6750.483,8.947693,17563.56,0,10014.86,10014.86,0,0,0,10014.86,242.7798,14299.19,0,24314.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19798.12,5400.387,17563.56,64430.44
7/03/2007 14:00,0.385639,27.61893,146.3635,38.88282,0.589689,8699.756,7.459154,11255.37,0,6230.15,6230.15,0,0,0,6230.15,320.2992,13724.97,0,19955.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12480.85,6959.804,11255.37,66379.71
7/03/2007 15:00,0.2155649,19.40101,134.2586,51.32656,0.2938658,4335.438,5.914466,6015.073,0,9802.465,9802.465,0,0,0,9802.465,105.5909,348.7092,0,10350.51,3986.729,3787.392,0,0,0,57679.96,0,0,0,76000.02,100,0,13790.25,3468.35,6015.073,62015.39
7/03/2007 16:00,0.1222607,9.458158,124.3668,64.61163,0.244733,3610.577,4.183237,1343.703,0,13534.21,13534.21,0,0,0,13534.21,36.60562,0,1.81899E-12,4954.28,12832.11,12190.5,0,0,0,57679.96,0,9221.53,9221.53,66279.67,87.21008,0,15559.48,2888.461,1343.703,61290.53
7/03/2007 17:00,0.01329427,0,116.1313,90,0,0,5.245862,3835.515,0,9328.42,9328.42,0,0,0,9328.42,41.11645,0,0,3835.515,5782.005,5492.905,0,0,10246.14,48458.43,0,5782.005,5782.005,60184.9,79.19064,0,12179.02,0,3835.515,48458.43
7/03/2007 18:00,0,0,108.9956,90,0,0,5.702487,5322.791,0,8938.38,8938.38,0,0,0,8938.38,59.54984,0,0,5322.791,3805.883,3615.589,0,0,16670.6,42676.42,0,3805.883,3805.883,56173.15,73.91202,0,12493.61,0,5322.791,42676.42
7/03/2007 19:00,0,0,102.4511,90,0,0,8.275831,14922.78,0,9115.303,9115.303,0,0,0,9115.303,163.7113,0,0,14922.78,0,0,5807.479,5517.105,20899.35,38870.54,5517.105,0,-5517.105,61407.13,80.79884,0,17488.22,0,14922.78,38870.54
7/03/2007 20:00,0,0,95.95532,90,0,0,6.543988,8048.702,0,7465.974,7465.974,0,0,0,7465.974,107.8051,0,0,8048.702,0,0,582.7275,553.5912,15382.25,43835.93,553.5912,0,-553.5912,61932.32,81.48987,0,12236.92,0,8048.702,43835.93
7/03/2007 21:00,0,0,88.68321,90,0,0,5.941022,6092.996,0,12811.45,12811.45,0,0,0,12811.45,47.55898,0,0,6092.996,7072.06,6718.457,0,0,14828.66,44334.16,0,7072.06,7072.06,54477.71,71.68118,0,17139.1,0,6092.996,44334.16
7/03/2007 22:00,0,0,78.64244,90,0,0,4.295772,1576.889,0,8369.562,8369.562,0,0,0,8369.562,18.84075,0,0,1576.889,7150.183,6792.674,0,0,22686.5,37262.1,0,7150.183,7150.183,46940.75,61.76414,0,9994.963,0,1576.889,37262.1
7/03/2007 23:00,0,0,57.57782,90,0,0,3.877475,762.4611,0,10956.42,10956.42,0,0,0,10956.42,6.959032,0,0,762.4611,10730.49,10193.96,0,0,30631.15,30111.92,0,10730.49,10730.49,35629.83,46.88134,0,12433.3,0,762.4611,30111.92
7/04/2007 0:00,0,0,-13.89702,90,0,0,2.742017,0,0,11539.51,11539.51,0,0,0,11539.51,0,0,1.81899E-12,0,12146.85,11539.51,0,0,42553.91,19381.43,0,12146.85,12146.85,22825.92,30.0341,0,12693.46,0,0,19381.43
7/04/2007 1:00,0,0,-66.02299,90,0,0,2.888198,0.6603512,0,7901.605,7901.605,4750,0,1399.591,7901.605,0.008357178,0,9.09495E-13,0.6603512,3316.784,3150.944,0,0,56050.42,7234.58,0,3316.784,3316.784,19329.72,25.43384,0,8692.096,0,19000.66,7234.58
7/04/2007 2:00,0,0,-81.98412,90,0,0,2.645523,0,0,8560.862,8560.862,4838.956,0,1420.583,8560.862,0,0,0,0,3917.796,3721.907,0,0,59735.73,3917.796,0,3917.796,3917.796,15200,20,0,9416.948,0,19000,3917.796
7/04/2007 3:00,0,0,-90.87628,90,0,0,3.488459,265.1897,0,10704.93,10704.93,10439.74,0,2742.232,10704.93,2.477267,0,0,265.1897,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11908.02,0,19265.19,0
7/04/2007 4:00,0,0,-97.81607,90,0,0,4.529442,2023.87,0,8909.797,8909.797,6885.927,0,1903.618,8909.797,22.71511,0,0,2023.87,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10812.71,0,21023.87,0
7/04/2007 5:00,0,0,-104.2723,90,0,0,6.042776,6469.36,0,10870.96,10870.96,4750,0,1399.591,10870.96,59.51046,0,0,6469.36,0,0,348.3969,330.977,64088.84,0,330.977,0,-330.977,15514,20.41315,0,15192.74,0,25469.36,0
7/04/2007 6:00,0,0,-110.946,90,0,0,4.816199,2693.485,0,9260.684,9260.684,6284.214,0,1761.628,9260.684,29.08516,5.68434E-14,0,2693.485,297.8793,282.9853,0,0,63757.86,297.8793,0,297.8793,297.8793,15200,20,0,11533.5,0,21693.48,297.8793
7/04/2007 7:00,0.02642336,1.772244,-118.3563,74.20944,0.06661016,982.7081,5.847255,5817.851,0,8145.621,8145.621,4750,0,1399.591,8145.621,83.4873,0,0,6800.559,0,0,2422.231,2301.119,64088.84,0,3283.827,0,-3283.827,18315.31,24.09909,0,11869.11,786.1664,24817.85,982.7081
7/04/2007 8:00,0.1221608,12.58127,-127.0241,60.62609,0.159632,2355.071,7.245086,10485.03,0,10466.79,10466.79,4750,0,1399.591,10466.79,122.6747,0,0,12840.11,0,0,4768.247,4529.834,60805.01,2955.445,6884.905,0,-6884.905,24846.91,32.69329,0,16755.98,1884.057,29485.04,5310.515
7/04/2007 9:00,0.3124311,22.09352,-137.5211,47.50925,0.5056909,7460.521,8.672441,16508.63,0,11482.27,11482.27,0,0,0,11482.27,208.7493,0,0,23969.15,0,0,5026.362,4775.043,53920.11,9151.859,12235.56,0,-12235.56,36454.59,47.96655,0,20884.8,5968.417,16508.63,16612.38
7/04/2007 10:00,0.5311439,29.67139,-150.3672,35.47103,0.861887,12715.53,5.885779,5930.895,0,8414.958,8414.958,0,0,0,8414.958,221.5866,0,0,18646.42,2614.803,2484.062,0,0,41684.54,20163.87,10100.72,0,-10100.72,46036.97,60.57495,0,12221.9,10172.42,5930.895,32879.39
7/04/2007 11:00,0.44274,34.50213,-165.6531,26.12282,0.6208408,9159.341,6.725017,8784.468,0,11767.61,11767.61,0,0,0,11767.61,152.4848,0,0,17943.81,3140.145,2983.138,0,0,31583.82,29254.52,6019.196,0,-6019.196,51747.28,68.08852,0,17336.6,7327.473,8784.468,38413.86
7/04/2007 12:00,0.3928405,35.83755,177.5178,23.0572,0.4934312,7279.651,7.876274,13159.94,0,7780.171,7780.171,0,0,0,7780.171,262.7139,0,0,20439.59,0,0,5379.766,5110.778,25564.62,34671.79,12390.43,0,-12390.43,63501.88,83.55508,0,15138.16,5823.721,13159.94,41951.45
7/04/2007 13:00,0.5244721,33.42762,160.9767,28.39644,0.8139544,12008.37,6.186619,6987.584,0,8079.842,8079.842,0,0,0,8079.842,235.103,0,0,18995.95,1149.746,1092.259,0,0,13174.2,45823.18,10858.62,0,-10858.62,73803.27,97.10955,0,12381.62,9606.696,6987.584,57831.55
7/04/2007 14:00,0.4231254,27.70876,146.362,38.80353,0.67633,9977.98,5.346858,4132.093,0,7786.5,7786.5,0,0,0,7786.5,181.212,3815.664,0,14110.07,3846.745,3654.408,0,0,2315.572,55595.94,2315.572,0,-2315.572,76000.02,100,0,10631.2,7982.384,4132.093,65573.92
7/04/2007 15:00,0.2619112,19.48901,134.2394,51.25771,0.4218027,6222.908,4.820484,2702.191,0,7854.765,7854.765,0,0,0,7854.765,113.6266,799.1457,0,8925.1,5423.762,5152.574,0,0,0,57679.96,0,0,0,76000.02,100,0,9991.338,4978.326,2702.191,63902.86
7/04/2007 16:00,0.1357388,9.542583,124.3357,64.55178,0.299909,4424.595,4.103311,1145.248,0,12784.28,12784.28,0,0,0,12784.28,43.56792,0,0,5569.843,12251.61,11639.03,0,0,0,57679.96,0,7827.013,7827.013,67749.62,89.14422,0,14635.33,3539.676,1145.248,62104.55
7/04/2007 17:00,0.01241742,0,116.0913,90,0,0,4.920826,2906.049,0,8978.881,8978.881,0,0,0,8978.881,32.36538,0,0,2906.049,6392.454,6072.832,0,0,8696.681,49852.94,0,6392.454,6392.454,61011.38,80.27811,0,11329.79,0,2906.049,49852.94
7/04/2007 18:00,0,0,108.9474,90,0,0,3.23272,93.2218,0,9342.672,9342.672,0,0,0,9342.672,0.9978066,0,0,93.2218,9736.264,9249.45,0,0,15799.41,43460.49,0,9736.264,9736.264,50748.46,66.77428,0,10323.55,0,93.2218,43460.49
7/04/2007 19:00,0,0,102.3938,90,0,0,4.923136,2910.742,0,9552.088,9552.088,0,0,0,9552.088,30.47231,0,0,2910.742,6990.89,6641.346,0,0,26617.48,33724.23,0,6990.89,6990.89,43379.41,57.07816,0,11962.67,0,2910.742,33724.23
7/04/2007 20:00,0,0,95.88548,90,0,0,6.429277,7699.891,0,8922.945,8922.945,0,0,0,8922.945,86.29315,0,0,7699.891,1287.426,1223.055,0,0,34385.13,26733.34,0,1287.426,1287.426,42022.35,55.29255,0,13665.19,0,7699.891,26733.34
7/04/2007 21:00,0,0,88.59435,90,0,0,2.075649,0,0,6854.942,6854.942,0,0,0,6854.942,0,0,9.09495E-13,0,7215.729,6854.942,0,0,35815.61,25445.91,0,7215.729,7215.729,34416.3,45.2846,0,7540.436,0,0,25445.91
7/04/2007 22:00,0,0,78.52312,90,0,0,1.981374,0,0,11531.63,11531.63,0,0,0,11531.63,0,0,1.81899E-12,0,12138.56,11531.63,0,0,43833.08,18230.18,0,12138.56,12138.56,21621.13,28.44886,0,12684.8,0,0,18230.18
7/04/2007 23:00,0,0,57.44149,90,0,0,1.658579,0,0,13247.09,13247.09,7460.05,0,2039.097,13247.09,0,0,1.81899E-12,0,6091.62,5787.039,0,0,57320.38,6091.62,0,6091.62,6091.62,15200,20,0,14571.8,0,19000,6091.62
7/05/2007 0:00,0,0,-13.477,90,0,0,0.9388426,0,0,7651.704,7651.704,7651.704,0,2084.323,7651.704,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8416.874,0,19000,0
7/05/2007 1:00,0,0,-65.70377,90,0,0,3.015233,14.96007,0,10742.04,10742.04,10727.08,0,2810.036,10742.04,0.1392666,0,0,14.96007,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11823.72,0,19014.96,0
7/05/2007 2:00,0,0,-81.79219,90,0,0,5.357325,4162.828,0,9155.841,9155.841,4993.014,0,1456.937,9155.841,45.46636,0,0,4162.828,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,12152.84,0,23162.83,0
7/05/2007 3:00,0,0,-90.73586,90,0,0,6.3128,7357.98,0,11158.67,11158.67,4750,0,1399.591,11158.67,65.93958,0,0,7357.98,0,0,949.311,901.8455,64088.84,1.72565E-12,901.8455,0,-901.8455,16055.57,21.12574,0,15953.53,0,26357.98,1.72565E-12
7/05/2007 4:00,0,0,-97.70045,90,0,0,5.685268,5252.809,0,11107.5,11107.5,5083.615,0,1478.316,11107.5,47.29064,5.68434E-13,0,5252.809,811.6609,771.0779,0,0,63187,811.6609,0,811.6609,811.6609,15200,20,0,14844.66,0,24252.81,811.6609
7/05/2007 5:00,0,0,-104.1695,90,0,0,4.953082,2971.581,0,9673.994,9673.994,6702.414,0,1860.313,9673.994,30.71721,0,0,2971.581,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12127.18,0,21971.58,0
7/05/2007 6:00,0,0,-110.8492,90,0,0,4.93678,2938.462,0,7277.67,7277.67,4750,0,1399.591,7277.67,40.37641,0,0,2938.462,0,0,410.7918,390.2523,64088.84,0,390.2523,0,-390.2523,15570.23,20.48714,0,9474.668,0,21938.46,0
7/05/2007 7:00,0.03072336,1.784701,-118.2617,74.24322,0.1020937,1506.201,6.405909,7631.295,0,8516.16,8516.16,4750,0,1399.591,8516.16,107.296,0,0,9137.497,0,0,3865.135,3671.878,63698.59,351.227,5178.08,0,-5178.08,20482.59,26.95077,0,13183.42,1204.961,26631.29,1857.428
7/05/2007 8:00,0.1919751,12.6051,-126.9295,60.6489,0.39467,5822.615,3.397627,197.0356,0,7663.37,7663.37,4750,0,1399.591,7663.37,78.55096,0,0,6019.651,2859.299,2716.334,0,0,58520.51,5011.499,2963.316,0,-2963.316,23293.83,30.64978,0,8528.225,4658.092,19197.04,10834.11
7/05/2007 9:00,0.3118153,22.13153,-137.4267,47.51727,0.5026985,7416.374,5.129441,3480.477,0,9252.497,9252.497,0,0,0,9252.497,117.772,0,0,10896.85,6075.811,5772.02,0,0,55557.19,7678.483,1340.563,0,-1340.563,24565.6,32.32316,0,11917.99,5933.099,3480.477,15094.86
7/05/2007 10:00,0.2436844,29.72609,-150.2774,35.45644,0.2594415,3827.573,4.03183,971.636,0,13111.29,13111.29,4750,0,1399.591,13111.29,36.60363,0,0,4799.208,7778.584,7389.655,0,0,54216.63,8884.989,0,3951.011,3951.011,20400.87,26.84325,0,14908.24,3062.058,19971.64,12712.56
7/05/2007 11:00,0.3504004,34.57415,-165.5772,26.07221,0.41784,6164.445,3.894631,785.7105,0,7390.456,7390.456,4750,0,1399.591,7390.456,94.04231,0,0,6950.156,1952.364,1854.746,0,0,58606.64,4933.978,4212.082,0,-4212.082,24396.8,32.10105,0,8522.357,4931.556,19785.71,11098.42
7/05/2007 12:00,0.332462,35.92374,177.5681,22.96884,0.3748259,5529.854,6.015478,6364.555,0,10481.59,10481.59,0,0,0,10481.59,113.479,0,0,11894.41,4333.721,4117.035,0,0,54394.56,8724.852,1196.132,0,-1196.132,25531.55,33.59414,0,14712.03,4423.883,6364.555,14254.7
7/05/2007 13:00,0.2788672,33.52152,160.9965,28.30279,0.2981443,4398.56,6.804142,9017.213,0,8500.729,8500.729,0,0,0,8500.729,157.8191,0,0,13415.77,0,0,516.4838,490.6596,53198.43,9801.37,4889.22,0,-4889.22,30169.88,39.6972,0,13859.41,3518.848,9017.213,14199.93
7/05/2007 14:00,0.3056776,27.80393,146.3556,38.7215,0.3916976,5778.764,5.705914,5336.718,0,8735.174,8735.174,0,0,0,8735.174,127.2497,0,0,11115.48,3577.322,3398.456,0,0,48309.21,14201.67,2201.442,0,-2201.442,32258.35,42.44518,0,12277.05,4623.011,5336.718,19980.43
7/05/2007 15:00,0.2353814,19.58146,134.2147,51.18748,0.343417,5066.474,3.503865,279.1311,0,6987.54,6987.54,0,0,0,6987.54,76.50197,0,0,5345.605,7061.482,6708.409,0,0,46107.77,16182.97,0,1995.008,1995.008,30155.42,39.67818,0,7825.859,4053.179,279.1311,21249.44
7/05/2007 16:00,0.09076352,9.630646,124.2986,64.49151,0.1220483,1800.594,7.020278,9744.355,0,7928.811,7928.811,0,0,0,7928.811,145.6076,0,0,11544.95,0,0,1815.544,1724.767,48324.44,14187.96,3525.361,0,-3525.361,33499.88,44.07877,0,13593.87,1440.475,9744.355,15988.55
7/05/2007 17:00,0.008977671,0,116.045,90,0,0,7.612598,12005.07,0,10750.11,10750.11,0,0,0,10750.11,111.6739,0,0,12005.07,0,0,1254.956,1192.208,44799.08,17360.78,1192.208,0,-1192.208,34630.9,45.56697,0,17827.66,0,12005.07,17360.78
7/05/2007 18:00,0,0,108.8927,90,0,0,4.676464,2351.942,0,8110.615,8110.615,0,0,0,8110.615,28.99832,0,0,2351.942,6061.761,5758.673,0,0,43606.88,18433.77,0,6061.761,6061.761,28241.25,37.15953,0,10097.65,0,2351.942,18433.77
7/05/2007 19:00,0,0,102.3292,90,0,0,3.333203,153.5245,0,8471.285,8471.285,0,0,0,8471.285,1.812292,0,0,153.5245,8755.537,8317.761,0,0,50342.16,12372.01,0,8755.537,8755.537,19012.1,25.01591,0,9395.176,0,153.5245,12372.01
7/05/2007 20:00,0,0,95.80731,90,0,0,3.796618,642.422,0,7492.87,7492.87,4750,0,1399.591,7492.87,8.573777,0,0,642.422,2210.998,2100.448,0,0,60070.54,3616.472,0,2210.998,2210.998,16681.5,21.94934,0,8563.368,0,19642.42,3616.472
7/05/2007 21:00,0,0,88.49516,90,0,0,3.572932,341.6288,0,9912.492,9912.492,8235.664,0,2222.123,9912.492,3.446447,0,0,341.6288,1405.473,1335.2,0,0,62527.2,1405.473,0,1405.473,1405.473,15200,20,0,11074.56,0,19341.63,1405.473
7/05/2007 22:00,0,0,78.3895,90,0,0,4.167664,1305.036,0,12182.36,12182.36,10877.32,0,2845.49,12182.36,10.71251,0,0,1305.036,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,14053.11,0,20305.04,0
7/05/2007 23:00,0,0,57.28259,90,0,0,5.109887,3418.675,0,6026.359,6026.359,4750,0,1399.591,6026.359,56.72869,0,0,3418.675,0,0,2142.315,2035.199,64088.84,1.72565E-12,2035.199,0,-2035.199,17130.76,22.54047,0,8338.333,0,22418.67,1.72565E-12
7/06/2007 0:00,0,0,-13.06117,90,0,0,2.700066,0,0,7661.685,7661.685,5921.589,0,1676.058,7661.685,0,0,0,0,1831.68,1740.096,0,0,62053.64,1831.68,0,1831.68,1831.68,15200,20,0,8427.854,0,19000,1831.68
7/06/2007 1:00,0,0,-65.36747,90,0,0,3.261085,106.0553,0,10043.08,10043.08,9937.028,0,2623.604,10043.08,1.056003,0,0,106.0553,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11100.42,0,19106.05,0
7/06/2007 2:00,0,0,-81.58842,90,0,0,5.761164,5561.277,0,8270.47,8270.47,4750,0,1399.591,8270.47,67.24258,0,0,5561.277,0,0,2040.807,1938.767,64088.84,0,1938.767,0,-1938.767,17039.28,22.4201,0,11878.16,0,24561.28,0
7/06/2007 3:00,0,0,-90.58665,90,0,0,4.533284,2031.68,0,8023.684,8023.684,4750,0,1399.591,8023.684,25.32103,0,0,2031.68,1307.373,1242.004,0,0,62150.07,1744.89,0,1307.373,1307.373,15661.19,20.60682,0,9841.893,0,21031.68,1744.89
7/06/2007 4:00,0,0,-97.57771,90,0,0,3.469518,248.0504,0,7355.671,7355.671,6691.979,0,1857.851,7355.671,3.372233,0,0,248.0504,437.5174,415.6415,0,0,63602.71,437.5174,0,437.5174,437.5174,15200,20,0,8215.264,0,19248.05,437.5174
7/06/2007 5:00,0,0,-104.0605,90,0,0,2.938942,6.372324,0,8412.12,8412.12,8405.748,0,2262.259,8412.12,0.07575169,0,0,6.372324,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9256.519,0,19006.37,0
7/06/2007 6:00,0,0,-110.7471,90,0,0,4.100382,1137.977,0,10096.56,10096.56,8958.582,0,2392.714,10096.56,11.27094,0,0,1137.977,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,11675.2,0,20137.98,0
7/06/2007 7:00,0.03573963,1.801866,-118.1622,74.27524,0.1479241,2182.342,5.323755,4064.249,0,5114.517,5114.517,4750,0,1399.591,5114.517,122.1345,0,0,6246.591,0,0,3699.732,3514.746,64088.84,1.72565E-12,5697.087,0,-5697.087,20604.73,27.11149,0,7658.093,1745.873,23064.25,2182.342
7/06/2007 8:00,0.2054054,12.63417,-126.8305,60.66922,0.4365734,6440.822,5.250696,3849.708,0,8086.738,8086.738,4750,0,1399.591,8086.738,127.2519,0,0,10290.53,0,0,512.9708,487.3222,58391.75,5127.379,6928.145,0,-6928.145,27177.35,35.75966,0,10820.27,5152.658,22849.71,11568.2
7/06/2007 9:00,0.3475307,22.17538,-137.3286,47.52189,0.592916,8747.364,6.809619,9033.292,0,7106.395,7106.395,0,0,0,7106.395,250.2064,0,0,17780.66,0,0,1926.897,1830.552,51463.61,11362.71,10577.92,0,-10577.92,37212.44,48.96373,0,12333.68,6997.891,9033.292,20110.07
7/06/2007 10:00,0.5463805,29.7872,-150.1848,35.43726,0.8850248,13056.88,7.982982,13711.62,0,6500.927,6500.927,0,0,0,6500.927,411.7643,0,0,26768.5,0,0,7210.691,6850.156,40885.69,20882.83,19907.04,0,-19907.04,56097.91,73.81303,0,14006.83,10445.5,13711.62,33939.71
7/06/2007 11:00,0.5724468,34.65293,-165.5005,26.0155,0.8898963,13128.75,7.408345,11060.35,0,11695.87,11695.87,0,0,0,11695.87,206.8175,0,0,24189.11,668.9633,635.5151,0,0,20978.65,38799.17,12459.79,0,-12459.79,67918.3,89.36618,0,18395.63,10503,11060.35,51927.92
7/06/2007 12:00,0.5198733,36.01663,177.617,22.87389,0.7722806,11393.55,9.151651,18294.41,0,9462.158,9462.158,0,0,0,9462.158,313.7546,11706.93,0,29687.96,0,0,0,0,8518.867,50012.98,8518.867,0,-8518.867,76000.02,100,0,19555.58,9114.842,18294.41,61406.53
7/06/2007 13:00,0.4909695,33.62157,161.0128,28.20448,0.7405762,10925.81,10.37377,20996.84,0,9635.958,9635.958,0,0,0,9635.958,331.2868,22286.7,0,31922.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21097.97,8740.65,20996.84,68605.77
7/06/2007 14:00,0.3549235,27.90439,146.3443,38.63682,0.5073912,7485.604,11.1233,21000,0,3673.126,3673.126,0,0,0,3673.126,775.514,24812.48,0,28485.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14540.44,5988.483,21000,65165.56
7/06/2007 15:00,0.3186067,19.67828,134.1843,51.11596,0.5707963,8421.028,9.704283,19981.43,0,9359.5,9359.5,0,0,0,9359.5,303.4612,19042.96,0,28402.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20286.16,6736.823,19981.43,66100.98
7/06/2007 16:00,0.187382,9.722272,124.2556,64.43091,0.4669299,6888.674,10.11453,20671.8,0,8733.445,8733.445,0,0,0,8733.445,315.5739,18827.03,0,27560.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19942.69,5510.939,20671.8,64568.63
7/06/2007 17:00,0.01222649,0,115.9926,90,0,0,8.090156,14237.09,0,7563.607,7563.607,0,0,0,7563.607,188.2315,6673.484,0,14237.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15438.51,0,14237.09,57679.96
7/06/2007 18:00,0,0,108.8315,90,0,0,7.665258,12278.61,0,9859.049,9859.049,0,0,0,9859.049,124.5415,2419.559,0,12278.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16984.26,0,12278.61,57679.96
7/06/2007 19:00,0,0,102.2575,90,0,0,9.799103,20195.52,0,7467.137,7467.137,0,0,0,7467.137,270.4586,12728.38,0,20195.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18311.61,0,20195.52,57679.96
7/06/2007 20:00,0,0,95.72085,90,0,0,9.393453,19157.65,0,5290.39,5290.39,0,0,0,5290.39,362.1217,13867.26,0,19157.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15398.25,0,19157.65,57679.96
7/06/2007 21:00,0,0,88.38567,90,0,0,10.46615,21000,0,10626.78,10626.78,0,0,0,10626.78,197.614,10373.22,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22189.46,0,21000,57679.96
7/06/2007 22:00,0,0,78.24167,90,0,0,5.688042,5264.083,0,7078.981,7078.981,0,0,0,7078.981,74.36216,0,0,5264.083,1910.419,1814.898,0,0,0,57679.96,0,1910.419,1910.419,73986.26,97.35032,0,10418.92,0,5264.083,57679.96
7/06/2007 23:00,0,0,57.10151,90,0,0,4.653041,2293.757,0,8856.193,8856.193,0,0,0,8856.193,25.90004,0,1.81899E-12,2293.757,6907.828,6562.436,0,0,2122.688,55769.54,0,6907.828,6907.828,66704.77,87.76941,0,10888.69,0,2293.757,55769.54
7/07/2007 0:00,0,0,-12.65093,90,0,0,6.275587,7248.742,0,6440.463,6440.463,0,0,0,6440.463,112.55,0,0,7248.742,0,0,808.279,767.8651,9798.052,48861.71,767.8651,0,-767.8651,67433.23,88.72791,0,10708.88,0,7248.742,48861.71
7/07/2007 1:00,0,0,-65.0146,90,0,0,3.786928,627.1081,0,10114.54,10114.54,0,0,0,10114.54,6.200062,0,1.81899E-12,627.1081,9986.775,9487.437,0,0,9030.187,49552.79,0,9986.775,9986.775,56906.24,74.87662,0,11439.55,0,627.1081,49552.79
7/07/2007 2:00,0,0,-81.37299,90,0,0,2.38732,0,0,9574.593,9574.593,0,0,0,9574.593,0,0,1.81899E-12,0,10078.52,9574.593,0,0,20126.6,39566.01,0,10078.52,10078.52,46282.55,60.89808,0,10532.05,0,0,39566.01
7/07/2007 3:00,0,0,-90.42873,90,0,0,4.616408,2202.76,0,7165.332,7165.332,0,0,0,7165.332,30.74191,0,9.09495E-13,2202.76,5223.76,4962.572,0,0,31324.96,29487.49,0,5223.76,5223.76,40776.22,53.65292,0,8983.245,0,2202.76,29487.49
7/07/2007 4:00,0,0,-97.44793,90,0,0,4.913238,2890.632,0,10255.4,10255.4,0,0,0,10255.4,28.18643,0,0,2890.632,7752.391,7364.771,0,0,37129.14,24263.73,0,7752.391,7752.391,32604.49,42.90063,0,12726.26,0,2890.632,24263.73
7/07/2007 5:00,0,0,-103.9455,90,0,0,4.813157,2687.304,0,7823.491,7823.491,0,0,0,7823.491,34.34917,0,9.09495E-13,2687.304,5406.512,5136.187,0,0,45742.9,16511.34,0,5406.512,5406.512,26905.52,35.402,0,9949.492,0,2687.304,16511.34
7/07/2007 6:00,0,0,-110.6395,90,0,0,4.806593,2673.97,0,7349.85,7349.85,0,0,0,7349.85,36.38129,0,9.09495E-13,2673.97,4921.978,4675.879,0,0,51750.14,11104.83,0,4921.978,4921.978,21717.3,28.57539,0,9421.819,0,2673.97,11104.83
7/07/2007 7:00,0.04981029,1.823784,-118.0578,74.30543,0.2409392,3554.606,5.87923,5911.676,0,9601.823,9601.823,4750,0,1399.591,9601.823,98.58839,0,0,9466.282,0,0,1059.853,1006.861,57219,6182.852,4561.467,0,-4561.467,26044.69,34.26932,0,13517.84,2843.685,24911.68,9737.459
7/07/2007 8:00,0.2411457,12.66852,-126.727,60.68701,0.5263498,7765.304,3.98614,909.7194,0,12786.57,12786.57,4750,0,1399.591,12786.57,67.8448,0,0,8675.023,7501.948,7126.851,0,0,52657.54,10288.17,263.3557,0,-263.3557,26294.53,34.59806,0,14520.09,6212.243,19909.72,18053.48
7/07/2007 9:00,0.38537,22.22508,-137.2266,47.5231,0.6741719,9946.143,4.241028,1477.993,0,7984.916,7984.916,0,0,0,7984.916,143.0715,0,0,11424.14,6849.392,6506.923,0,0,52394.18,10525.19,3096.75,0,-3096.75,29232.37,38.46363,0,9522.404,7956.914,1477.993,20471.33
7/07/2007 10:00,0.5460909,29.85472,-150.0896,35.41348,0.8829443,13026.19,6.381706,7560.25,0,9547.939,9547.939,0,0,0,9547.939,215.6113,0,0,20586.44,2092.304,1987.689,0,0,49297.43,13312.27,10933.88,0,-10933.88,39605.16,52.11204,0,14282.86,10420.95,7560.25,26338.46
7/07/2007 11:00,0.4875143,34.73848,-165.423,25.95268,0.7175756,10586.48,5.350207,4141.928,0,7766.271,7766.271,0,0,0,7766.271,189.6458,0,0,14728.41,3815.098,3624.343,0,0,38363.55,23152.76,6771.384,0,-6771.384,46029.05,60.56454,0,10613.86,8469.186,4141.928,33739.24
7/07/2007 12:00,0.2591482,36.11619,177.6643,22.77237,0.2624944,3872.613,4.605421,2178.314,0,6811.996,6811.996,0,0,0,6811.996,88.82751,0,0,6050.927,4877.56,4633.682,0,0,31592.16,29247.01,0,1004.948,1004.948,44969.75,59.17071,0,8582.353,3098.09,2178.314,33119.62
7/07/2007 13:00,0.242518,33.72771,161.0254,28.10159,0.2458018,3626.344,3.477646,255.4058,0,9432.664,9432.664,0,0,0,9432.664,41.15221,0,0,3881.75,9660.272,9177.259,0,0,32708.77,28242.06,0,6033.928,6033.928,38609.43,50.80187,0,10503.63,2901.075,255.4058,31868.4
7/07/2007 14:00,0.1499007,28.01007,146.328,38.54959,0.1449991,2139.19,2.02518,0,0,8922.799,8922.799,0,0,0,8922.799,23.97443,0,0,2139.19,9392.42,8922.799,0,0,39413.14,22208.13,0,7253.23,7253.23,30963.85,40.74191,0,9815.078,1711.352,0,24347.32
7/07/2007 15:00,0.1561707,19.77941,134.1483,51.04326,0.166402,2454.949,1.706438,0,0,10500.05,10500.05,0,0,0,10500.05,23.38036,0,1.81899E-12,2454.949,11052.68,10500.05,0,0,47472.28,14954.9,0,8597.733,8597.733,21901.05,28.81716,0,11550.05,1963.959,0,17409.85
7/07/2007 16:00,0.0817502,9.817387,124.2067,64.37008,0.09712041,1432.829,2.272483,0,0,11586.42,11586.42,4750,0,1399.591,11586.42,12.36645,0,1.81899E-12,1432.829,7196.237,6836.425,0,0,57025.32,6357.169,0,5763.407,5763.407,15825.88,20.82353,0,12745.07,1146.264,19000,7789.999
7/07/2007 17:00,0.01174198,0,115.934,90,0,0,1.433256,0,0,8813.366,8813.366,8249.292,0,2225.339,8813.366,0,6.82121E-13,0,0,593.762,564.0739,0,0,63429.11,593.762,0,593.762,593.762,15200,20,0,9694.702,0,19000,593.762
7/07/2007 18:00,0,0,108.7636,90,0,0,2.774028,0,0,8734.617,8734.617,8734.617,0,2339.864,8734.617,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9608.079,0,19000,0
7/07/2007 19:00,0,0,102.1785,90,0,0,1.053706,0,0,8928.106,8928.106,8928.106,0,2385.522,8928.106,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9820.917,0,19000,0
7/07/2007 20:00,0,0,95.62611,90,0,0,0.8067443,0,0,7748.396,7748.396,7748.396,0,2107.14,7748.396,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8523.235,0,19000,0
7/07/2007 21:00,0,0,88.26595,90,0,0,0.1319644,0,0,10620.17,10620.17,10620.17,0,2784.809,10620.17,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11682.19,0,19000,0
7/07/2007 22:00,0,0,78.07979,90,0,0,0.8820301,0,0,8763.87,8763.87,8763.87,0,2346.767,8763.87,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9640.257,0,19000,0
7/07/2007 23:00,0,0,56.8987,90,0,0,0.9471217,0,0,8283.153,8283.153,8283.153,0,2233.329,8283.153,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9111.469,0,19000,0
7/08/2007 0:00,0,0,-12.24763,90,0,0,1.428085,0,0,8153.281,8153.281,8153.281,0,2202.683,8153.281,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8968.609,0,19000,0
7/08/2007 1:00,0,0,-64.64572,90,0,0,2.075022,0,0,7957.081,7957.081,7957.081,0,2156.384,7957.081,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8752.789,0,19000,0
7/08/2007 2:00,0,0,-81.1461,90,0,0,1.81366,0,0,4653.219,4653.219,4750,0,1399.591,4653.219,0,0,0,0,0,0,96.78094,91.94189,64088.84,0,91.94189,0,-91.94189,15287.23,20.11477,0,5118.541,0,19000,0
7/08/2007 3:00,0,0,-90.26224,90,0,0,4.290617,1567.576,0,8120.248,8120.248,6474.061,0,1806.428,8120.248,19.30454,2.41585E-13,0,1567.576,82.7477,78.61031,0,0,63996.9,82.7477,0,82.7477,82.7477,15200,20,0,9716.061,0,20567.58,82.7477
7/08/2007 4:00,0,0,-97.3112,90,0,0,3.66542,435.0915,0,7931.341,7931.341,7496.249,0,2047.639,7931.341,5.485724,0,0,435.0915,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8942.021,0,19435.09,0
7/08/2007 5:00,0,0,-103.8245,90,0,0,2.535041,0,0,9315.472,9315.472,9315.472,0,2476.931,9315.472,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10247.02,0,19000,0
7/08/2007 6:00,0,0,-110.5266,90,0,0,2.886585,0.4787264,0,4369.959,4369.959,4750,0,1399.591,4369.959,0.01095494,0,0,0.4787264,0,0,380.5191,361.4931,64088.84,0,361.4931,0,-361.4931,15542.95,20.45124,0,4807.195,0,19000.48,0
7/08/2007 7:00,0.03010214,1.850496,-117.9485,74.33375,0.09313884,1374.089,4.199266,1383.505,0,8991.517,8991.517,5993.551,0,1693.039,8991.517,30.66884,0,1.81899E-12,2757.594,1699.433,1614.461,0,0,63727.35,325.3438,0,325.3438,325.3438,15200,20,0,10582.42,1099.271,20383.51,1699.433
7/08/2007 8:00,0.1553239,12.70817,-126.6191,60.70221,0.2581848,3809.033,3.978226,898.9938,0,9347.227,9347.227,4829.651,0,1418.387,9347.227,50.36817,0,0,4708.027,3809.033,3618.581,0,0,64088.84,0,0,0,0,15200,20,0,10731.45,3047.226,19898.99,3809.033
7/08/2007 9:00,0.3443017,22.28066,-137.121,47.52086,0.5814927,8578.835,7.343545,10811.64,0,9218.999,9218.999,4750,0,1399.591,9218.999,210.3317,0,0,19390.48,0,0,6342.644,6025.512,64088.84,0,14604.35,0,-14604.35,29054.9,38.23013,0,15546.72,6863.068,29811.64,8578.835
7/08/2007 10:00,0.5314865,29.92865,-149.9919,35.38509,0.8565499,12636.79,5.871933,5890.267,0,12196,12196,0,0,0,12196,151.9109,0,0,18527.05,6637.613,6305.732,0,0,49484.49,13143.91,5999.174,0,-5999.174,34746.22,45.7187,0,16360.73,10109.43,5890.267,25780.7
7/08/2007 11:00,0.4451326,34.83077,-165.3449,25.88379,0.6199297,9145.899,9.038289,17961.64,0,8425.446,8425.446,0,0,0,8425.446,321.7341,0,0,27107.54,0,0,9536.19,9059.381,43485.32,18543.17,18205.28,0,-18205.28,52017.27,68.44376,0,18248.81,7316.719,17961.64,27689.07
7/08/2007 12:00,0.61725,36.2224,177.71,22.66432,0.9516602,14039.96,9.501723,19476.1,0,3552.808,3552.808,0,0,0,3552.808,943.368,4091.625,0,33516.05,0,0,11831.66,11240.08,25280.04,34927.92,25280.04,0,-25280.04,76000.02,100,0,13646.14,11231.97,19476.1,48967.88
7/08/2007 13:00,0.5085416,33.8399,161.0342,27.99419,0.7735942,11412.93,9.497005,19463.31,0,7217.468,7217.468,0,0,0,7217.468,427.7988,23658.77,0,30876.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17670.87,9130.345,19463.31,69092.89
7/08/2007 14:00,0.384728,28.12092,146.3067,38.45992,0.5761652,8500.237,9.277473,18712.51,0,8270.38,8270.38,0,0,0,8270.38,329.0386,18942.36,0,27212.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18453.67,6800.189,18712.51,66180.2
7/08/2007 15:00,0.3157723,19.88477,134.1066,50.96946,0.5580598,8233.125,8.821166,17012.49,0,7495.163,7495.163,0,0,0,7495.163,336.8255,17750.45,0,25245.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16750.92,6586.5,17012.49,65913.08
7/08/2007 16:00,0.1831063,9.915913,124.1517,64.3091,0.4482008,6612.362,9.872723,20312.42,0,8263.426,8263.426,0,0,0,8263.426,325.8307,18661.35,0,26924.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19245.98,5289.89,20312.42,64292.32
7/08/2007 17:00,0.01155139,0,115.8691,90,0,0,6.02106,6385.989,0,7282.096,7282.096,0,0,0,7282.096,87.69438,0,0,6385.989,943.2703,896.1068,0,0,0,57679.96,0,943.2703,943.2703,75005.72,98.69172,0,11203.3,0,6385.989,57679.96
7/08/2007 18:00,0,0,108.6892,90,0,0,8.07031,14165.04,0,9082.107,9082.107,0,0,0,9082.107,155.9665,3979.697,0,14165.04,0,0,1103.24,1048.078,1048.078,56736.69,1048.078,0,-1048.078,76000.02,100,0,17072.84,0,14165.04,56736.69
7/08/2007 19:00,0,0,102.0924,90,0,0,12.39175,21000,0,6241.146,6241.146,0,0,0,6241.146,336.4767,14758.85,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17365.26,0,21000,57679.96
7/08/2007 20:00,0,0,95.52313,90,0,0,7.80344,12863.91,0,7719.441,7719.441,0,0,0,7719.441,166.6431,5144.472,0,12863.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14923.34,0,12863.91,57679.96
7/08/2007 21:00,0,0,88.13605,90,0,0,4.681134,2363.543,0,8749.075,8749.075,0,0,0,8749.075,27.01477,0,1.81899E-12,2363.543,6721.613,6385.532,0,0,0,57679.96,0,6721.613,6721.613,68914.81,90.67737,0,10805.75,0,2363.543,57679.96
7/08/2007 22:00,0,0,77.90398,90,0,0,3.159428,60.06122,0,12977.16,12977.16,0,0,0,12977.16,0.4628225,0,0,60.06122,13596.95,12917.1,0,0,7468.459,50958.34,0,13596.95,13596.95,54582.37,71.81889,0,14304.91,0,60.06122,50958.34
7/08/2007 23:00,0,0,56.67463,90,0,0,3.487049,263.9139,0,10306.33,10306.33,0,0,0,10306.33,2.560697,0,1.81899E-12,263.9139,10570.97,10042.42,0,0,22576.18,37361.39,0,10570.97,10570.97,43439.59,57.15735,0,11468.92,0,263.9139,37361.39
7/09/2007 0:00,0,0,-11.85249,90,0,0,6.133567,6817.929,0,9475.946,9475.946,0,0,0,9475.946,71.94985,0,0,6817.929,2797.913,2658.017,0,0,34321.7,26790.43,0,2797.913,2797.913,40490.34,53.27675,0,13832.5,0,6817.929,26790.43
7/09/2007 1:00,0,0,-64.26141,90,0,0,6.554487,8091.373,0,8201.489,8201.489,0,0,0,8201.489,98.65736,0,0,8091.373,115.912,110.1164,0,0,37430.49,23992.52,0,115.912,115.912,40368.16,53.11598,0,13067.33,0,8091.373,23992.52
7/09/2007 2:00,0,0,-80.90792,90,0,0,8.549601,16092.57,0,7882.379,7882.379,0,0,0,7882.379,204.1588,0,0,16092.57,0,0,8210.188,7799.678,37559.28,23876.61,7799.678,0,-7799.678,47767.58,62.85207,0,16716.9,0,16092.57,23876.61
7/09/2007 3:00,0,0,-90.08727,90,0,0,7.609998,11991.56,0,11855.99,11855.99,0,0,0,11855.99,101.1435,0,0,11991.56,0,0,135.5777,128.7988,29759.6,30896.32,128.7988,0,-128.7988,47889.77,63.01284,0,19037.37,0,11991.56,30896.32
7/09/2007 4:00,0,0,-97.16759,90,0,0,8.799854,16940.29,0,8452.377,8452.377,0,0,0,8452.377,200.4204,0,0,16940.29,0,0,8487.911,8063.515,29630.8,31012.23,8063.515,0,-8063.515,55539.49,73.07826,0,17767.76,0,16940.29,31012.23
7/09/2007 5:00,0,0,-103.6976,90,0,0,6.570178,8155.145,0,6545.366,6545.366,0,0,0,6545.366,124.5942,2.27374E-13,0,8155.145,0,0,1609.778,1529.289,21567.29,38269.4,1529.289,0,-1529.289,56990.3,74.98722,0,11277.47,0,8155.145,38269.4
7/09/2007 6:00,0,0,-110.4085,90,0,0,4.08803,1107.307,0,8811.323,8811.323,0,0,0,8811.323,12.56687,0,1.81899E-12,1107.307,8109.491,7704.016,0,0,20038,39645.76,0,8109.491,8109.491,48442.15,63.73965,0,10246.11,0,1107.307,39645.76
7/09/2007 7:00,0.01496352,1.882043,-117.8344,74.36012,0.01643919,242.5293,3.916204,814.9455,0,7261.024,7261.024,0,0,0,7261.024,14.56371,0,0,1057.475,6785.346,6446.079,0,0,29048.54,31536.27,0,6542.817,6542.817,41545.41,54.66501,0,8394.6,194.0235,814.9455,31778.8
7/09/2007 8:00,0.1133844,12.75315,-126.507,60.71479,0.136006,2006.514,5.112455,3426.791,0,10718.78,10718.78,0,0,0,10718.78,50.6896,0,0,5433.305,7675.773,7291.985,0,0,36318.34,24993.45,0,5669.26,5669.26,35569.49,46.80195,0,13504.05,1605.211,3426.791,26999.96
7/09/2007 9:00,0.1514128,22.34213,-137.0118,47.51516,0.1520762,2243.6,6.233057,7123.9,0,9406.104,9406.104,0,0,0,9406.104,99.58958,4.54747E-13,0,9367.5,2402.32,2282.204,0,0,42617.52,19324.19,0,158.7201,158.7201,35402.18,46.58181,0,13908.66,1794.88,7123.9,21567.79
7/09/2007 10:00,0.245882,30.009,-149.8918,35.3521,0.2613195,3855.28,5.172713,3617.24,0,9312.454,9312.454,0,0,0,9312.454,80.24222,0,0,7472.52,5994.962,5695.214,0,0,42793.87,19165.47,0,2139.682,2139.682,33146.76,43.61415,0,12052.32,3084.224,3617.24,23020.75
7/09/2007 11:00,0.2028383,34.92979,-165.266,25.80883,0.19736,2911.676,5.12754,3474.469,0,6123.899,6123.899,0,0,0,6123.899,104.2823,0,0,6386.146,2788.874,2649.43,0,0,45171.3,17025.79,122.8025,0,-122.8025,33263.26,43.76744,0,8473.523,2329.341,3474.469,19937.46
7/09/2007 12:00,0.2812147,36.33523,177.754,22.54976,0.2916451,4302.677,5.555401,4744.293,0,11728.09,11728.09,0,0,0,11728.09,77.13933,0,0,9046.971,7351.366,6983.798,0,0,45048.5,17136.31,0,3048.689,3048.689,30049.66,39.53902,0,15273.05,3442.142,4744.293,21438.99
7/09/2007 13:00,0.2125447,33.9581,161.0393,27.88236,0.2089208,3082.234,8.301367,15043.87,0,7616.263,7616.263,0,0,0,7616.263,237.9921,0,0,18126.1,0,0,7427.606,7056.226,48435.93,14087.62,10138.46,0,-10138.46,39667.85,52.19453,0,15899.82,2465.788,15043.87,17169.86
7/09/2007 14:00,0.1295186,28.23686,146.2802,38.3679,0.1244938,1836.673,8.652628,16441.5,0,6808.518,6808.518,0,0,0,6808.518,268.4604,0,0,18278.18,0,0,9632.985,9151.336,38297.46,23212.24,10988.01,0,-10988.01,50091.99,65.9105,0,15710.12,1469.338,16441.5,25048.91
7/09/2007 15:00,0.06015065,19.99429,134.0591,50.89469,0.05755114,849.0591,9.270121,18684.29,0,8011.79,8011.79,0,0,0,8011.79,243.8075,0,0,19533.34,0,0,10672.5,10138.87,27309.46,33101.45,10987.93,0,-10987.93,60516.05,79.62637,0,18155.11,679.2473,18684.29,33950.5
7/09/2007 16:00,0.06731468,10.01777,124.0907,64.24806,0.07014403,1034.844,10.94604,21000,0,6415.512,6415.512,0,0,0,6415.512,343.462,0,0,22034.84,0,0,14584.49,13855.26,16321.53,42990.58,14890.11,0,-14890.11,74642.05,98.2132,0,17557.06,827.8749,21000,44025.43
7/09/2007 17:00,0.01244759,0,115.798,90,0,0,8.816761,16997.57,0,7385.679,7385.679,0,0,0,7385.679,230.1422,8105.13,0,16997.57,0,0,1506.758,1431.42,1431.42,56391.68,1431.42,0,-1431.42,76000.02,100,0,16623.03,0,16997.57,56391.68
7/09/2007 18:00,0,0,108.6082,90,0,0,7.859331,13091.08,0,9119.193,9119.193,0,0,0,9119.193,143.5552,3971.882,0,13091.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16576.65,0,13091.08,57679.96
7/09/2007 19:00,0,0,101.9991,90,0,0,4.090732,1114.016,0,8772.8,8772.8,0,0,0,8772.8,12.69852,0,1.81899E-12,1114.016,8061.878,7658.785,0,0,0,57679.96,0,8061.878,8061.878,67502.05,88.81847,0,10207.09,0,1114.016,57679.96
7/09/2007 20:00,0,0,95.41194,90,0,0,1.095797,0,0,11427.19,11427.19,0,0,0,11427.19,0,0,0,0,12028.63,11427.19,0,0,8957.643,49618.08,0,12028.63,12028.63,54822.77,72.1352,0,12569.91,0,0,49618.08
7/09/2007 21:00,0,0,87.99606,90,0,0,1.813697,0,0,8197.444,8197.444,0,0,0,8197.444,0,0,0,0,8628.889,8197.444,0,0,22322.78,37589.45,0,8628.889,8628.889,45727.12,60.16725,0,9017.188,0,0,37589.45
7/09/2007 22:00,0,0,77.71439,90,0,0,2.061084,0,0,6995.893,6995.893,0,0,0,6995.893,0,0,9.09495E-13,0,7364.097,6995.893,0,0,31910.44,28960.56,0,7364.097,7364.097,37964.68,49.95351,0,7695.481,0,0,28960.56
7/09/2007 23:00,0,0,56.42978,90,0,0,1.938735,0,0,8887.85,8887.85,0,0,0,8887.85,0,0,0,0,9355.631,8887.85,0,0,40092.77,21596.46,0,9355.631,9355.631,28102.98,36.97759,0,9776.634,0,0,21596.46
7/10/2007 0:00,0,0,-11.46665,90,0,0,1.175809,0,0,5389.371,5389.371,0,0,0,5389.371,0,0,9.09495E-13,0,5673.021,5389.371,0,0,50487.91,12240.83,0,5673.021,5673.021,22123.09,29.10932,0,5928.308,0,0,12240.83
7/10/2007 1:00,0,0,-63.8623,90,0,0,1.303311,0,0,9337.936,9337.936,4750,0,1399.591,9337.936,0,0,0,0,4829.406,4587.936,0,0,56791.27,6567.813,0,4829.406,4829.406,17032.45,22.41111,0,10271.73,0,19000,6567.813
7/10/2007 2:00,0,0,-80.65868,90,0,0,1.791047,0,0,7290.039,7290.039,5638.551,0,1609.268,7290.039,0,0,0,0,1738.408,1651.487,0,0,62157.28,1738.408,0,1738.408,1738.408,15200,20,0,8019.042,0,19000,1738.408
7/10/2007 3:00,0,0,-89.90395,90,0,0,1.24268,0,0,7711.863,7711.863,7711.863,0,2098.519,7711.863,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8483.049,0,19000,0
7/10/2007 4:00,0,0,-97.0172,90,0,0,1.584618,0,0,10836.11,10836.11,10836.11,0,2835.766,10836.11,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11919.72,0,19000,0
7/10/2007 5:00,0,0,-103.5649,90,0,0,3.545546,316.8471,0,6226.915,6226.915,5910.067,0,1673.339,6226.915,5.088349,0,0,316.8471,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7008.03,0,19316.85,0
7/10/2007 6:00,0,0,-110.2852,90,0,0,2.753397,0,0,10240.57,10240.57,10240.57,0,2695.232,10240.57,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11264.63,0,19000,0
7/10/2007 7:00,0.04168123,1.918463,-117.7157,74.38451,0.1926693,2842.474,3.710637,506.5465,0,7522.507,7522.507,4750,0,1399.591,7522.507,44.52,0,0,3349.021,2385.221,2265.96,0,0,64088.84,0,457.2526,0,-457.2526,15633.79,20.57077,0,8528.031,2273.979,19506.55,2842.474
