Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 8:00,0.1409045,12.8035,-126.3906,60.7247,0.2074848,3061.048,3.753834,574.8102,0,9513.331,9513.331,5639.574,0,1609.509,9513.331,38.21856,0,1.81899E-12,3635.858,3472.576,3298.947,0,0,63631.59,411.5273,0,411.5273,411.5273,15200,20,0,10752.07,2448.839,19574.81,3472.576
7/10/2007 9:00,0.3104097,22.40951,-136.899,47.50597,0.4899095,7227.695,4.482833,1929.127,0,5788.808,5788.808,4750,0,1399.591,5788.808,158.1815,0,0,9156.821,0,0,890.3189,845.803,64088.84,0,8073.498,0,-8073.498,22859.2,30.07788,0,7332.252,5782.156,20929.13,7227.695
7/10/2007 10:00,0.3612613,30.09577,-149.7892,35.31451,0.4882023,7202.51,3.676497,452.5952,0,4984.917,4984.917,0,0,0,4984.917,153.5653,0,0,7655.105,4770.865,4532.322,0,0,56015.34,7266.148,2431.644,0,-2431.644,25166.06,33.11322,0,5709.707,5762.008,452.5952,14468.66
7/10/2007 11:00,0.4630265,35.03554,-165.1866,25.72782,0.6565913,9686.772,3.743029,557.7357,0,7676.088,7676.088,0,0,0,7676.088,133.46,0,0,10244.51,7493.002,7118.352,0,0,53583.7,9454.628,2193.77,0,-2193.77,27247.25,35.85163,0,8722.564,7749.418,557.7357,19141.4
7/10/2007 12:00,0.4419799,36.45464,177.7962,22.42873,0.5914559,8725.822,3.621194,385.3005,0,7808.242,7808.242,0,0,0,7808.242,116.686,0,0,9111.122,7813.622,7422.941,0,0,51389.93,11429.02,912.1998,0,-912.1998,28112.64,36.99031,0,8781.716,6980.658,385.3005,20154.84
7/10/2007 13:00,0.6125875,34.08225,161.0404,27.76621,0.956451,14110.64,6.834461,9106.212,0,6052.981,6052.981,0,0,0,6052.981,383.5606,0,0,23216.85,0,0,3053.23,2900.569,50477.73,12250,17011.21,0,-17011.21,44250.89,58.22484,0,11211.39,11288.51,9106.212,26360.64
7/10/2007 14:00,0.530604,28.35783,146.2485,38.27365,0.8665822,12784.79,8.370123,15369.91,0,6758.094,6758.094,0,0,0,6758.094,416.6072,0,0,28154.71,0,0,8611.816,8181.226,33466.52,27560.09,20966.02,0,-20966.02,64141,84.39603,0,15118.86,10227.84,15369.91,40344.88
7/10/2007 15:00,0.2990241,20.10789,134.0058,50.81903,0.5082084,7497.661,7.473104,11308.91,0,7354.534,7354.534,0,0,0,7354.534,255.714,0,0,18806.57,0,0,3954.376,3756.657,12500.5,46429.51,11254.32,0,-11254.32,74817.79,98.44444,0,13744.44,5998.129,11308.91,53927.17
7/10/2007 16:00,0.1553409,10.12289,124.0236,64.18707,0.3508804,5176.583,6.262345,7209.873,0,8685.791,8685.791,0,0,0,8685.791,142.6059,2376.804,0,12386.46,1553.599,1475.919,0,0,1246.18,56558.39,1246.18,0,-1246.18,76000.02,100,0,13159.31,4141.266,7209.873,61734.98
7/10/2007 17:00,0.0116833,0,115.7206,90,0,0,5.393141,4267.99,0,7460.583,7460.583,0,0,0,7460.583,57.2072,0,0,4267.99,3360.624,3192.593,0,0,0,57679.96,0,3360.624,3360.624,72457.61,95.33894,0,10340.64,0,4267.99,57679.96
7/10/2007 18:00,0,0,108.5207,90,0,0,4.571535,2109.433,0,9132.763,9132.763,0,0,0,9132.763,23.09743,0,0,2109.433,7392.979,7023.33,0,0,3734.027,54319.33,0,7392.979,7392.979,64664.72,85.08514,0,11100.76,0,2109.433,54319.33
7/10/2007 19:00,0,0,101.8987,90,0,0,3.15768,59.27029,0,6473.828,6473.828,0,0,0,6473.828,0.9155369,0,9.09495E-13,59.27029,6752.166,6414.558,0,0,11948.45,46926.35,0,6752.166,6752.166,57547.32,75.72014,0,7150.846,0,59.27029,46926.35
7/10/2007 20:00,0,0,95.29258,90,0,0,5.57289,4796.064,0,7800.959,7800.959,0,0,0,7800.959,61.48044,0,9.09495E-13,4796.064,3163.047,3004.895,0,0,19450.85,40174.19,0,3163.047,3163.047,54213.17,71.33311,0,10979.09,0,4796.064,40174.19
7/10/2007 21:00,0,0,87.84601,90,0,0,4.926976,2918.544,0,7256.216,7256.216,0,0,0,7256.216,40.2213,0,0,2918.544,4565.97,4337.671,0,0,22965.35,37011.14,0,4565.97,4565.97,49400.21,65.00027,0,9441.109,0,2918.544,37011.14
7/10/2007 22:00,0,0,77.51118,90,0,0,4.422934,1807.368,0,6307.122,6307.122,0,0,0,6307.122,28.65598,0,0,1807.368,4736.583,4499.754,0,0,28038.65,32445.17,0,4736.583,4736.583,44407.42,58.4308,0,7841.519,0,1807.368,32445.17
7/10/2007 23:00,0,0,56.16467,90,0,0,5.435076,4391.088,0,7452.791,7452.791,0,0,0,7452.791,58.91871,0,0,4391.088,3222.845,3061.703,0,0,33301.52,27708.59,0,3222.845,3222.845,41010.24,53.96083,0,10393.61,0,4391.088,27708.59
7/11/2007 0:00,0,0,-11.09114,90,0,0,6.617441,8347.239,0,8761.296,8761.296,0,0,0,8761.296,95.27402,0,0,8347.239,435.8493,414.0568,0,0,36882.46,24485.74,0,435.8493,435.8493,40550.82,53.35633,0,13811.04,0,8347.239,24485.74
7/11/2007 1:00,0,0,-63.44904,90,0,0,6.983214,9602.103,0,9275.941,9275.941,0,0,0,9275.941,103.5162,0,0,9602.103,0,0,326.162,309.8539,37366.74,24049.89,309.8539,0,-309.8539,40844.77,53.74311,0,15004.59,0,9602.103,24049.89
7/11/2007 2:00,0,0,-80.39863,90,0,0,7.075332,9955.664,0,10189.61,10189.61,0,0,0,10189.61,97.70406,0,0,9955.664,246.2605,233.9475,0,0,37056.88,24328.76,0,246.2605,246.2605,40585.19,53.40155,0,16186.41,0,9955.664,24328.76
7/11/2007 3:00,0,0,-89.71242,90,0,0,9.507137,19490.77,0,7104.153,7104.153,0,0,0,7104.153,274.3574,0,0,19490.77,0,0,12386.61,11767.28,37330.51,24082.5,11767.28,0,-11767.28,51748.61,68.09026,0,17559.95,0,19490.77,24082.5
7/11/2007 4:00,0,0,-96.86014,90,0,0,8.696831,16591.26,0,10539.6,10539.6,0,0,0,10539.6,157.4183,0,0,16591.26,0,0,6051.658,5749.075,25563.22,34673.05,5749.075,0,-5749.075,57202.66,75.26665,0,19889.19,0,16591.26,34673.05
7/11/2007 5:00,0,0,-103.4265,90,0,0,4.615122,2199.563,0,9486.146,9486.146,0,0,0,9486.146,23.18711,0,0,2199.563,7670.087,7286.583,0,0,19814.15,39847.22,0,7670.087,7670.087,49117.68,64.62852,0,11534.54,0,2199.563,39847.22
7/11/2007 6:00,0,0,-110.1567,90,0,0,3.323126,146.7183,0,9306.1,9306.1,0,0,0,9306.1,1.576582,0,1.81899E-12,146.7183,9641.454,9159.382,0,0,28336.47,32177.14,0,9641.454,9641.454,38954.7,51.25617,0,10310.07,0,146.7183,32177.14
7/11/2007 7:00,0.04421957,1.959794,-117.5923,74.40685,0.209213,3086.546,4.687762,2380.008,0,11611.19,11611.19,0,0,0,11611.19,47.08006,0,1.81899E-12,5466.554,9717.032,9231.181,0,0,39049.19,22535.68,0,6630.486,6630.486,31965.55,42.05993,0,13962.31,2469.237,2380.008,25622.23
7/11/2007 8:00,0.1810855,12.85923,-126.2701,60.73192,0.3434981,5067.669,9.029502,17932.99,0,8992.325,8992.325,0,0,0,8992.325,255.781,0,0,23000.66,0,0,8940.668,8493.635,46416.4,15905.2,13561.3,0,-13561.3,44830.93,58.98806,0,18858.05,4054.135,17932.99,20972.87
7/11/2007 9:00,0.4015929,22.48279,-136.7828,47.49327,0.6971951,10285.8,9.123767,18212.55,0,10062.49,10062.49,0,0,0,10062.49,283.2139,0,0,28498.36,0,0,8150.065,7742.562,32855.1,28110.37,18028.37,0,-18028.37,61934.14,81.49228,0,20175.01,8228.644,18212.55,38396.18
7/11/2007 10:00,0.5827106,30.18896,-149.6842,35.27232,0.9371632,13826.08,11.99193,21000,0,8320.945,8320.945,0,0,0,8320.945,418.5352,11625.74,0,34826.09,0,0,1053.311,1000.645,14826.73,44335.9,14826.73,0,-14826.73,76000.02,100,0,19653.04,11060.87,21000,58161.98
7/11/2007 11:00,0.6226967,35.14799,-165.1068,25.64077,0.9640602,14222.9,17.11736,21000,0,10604.6,10604.6,0,0,0,10604.6,332.1472,24618.3,0,35222.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22165.06,11378.32,21000,71902.86
7/11/2007 12:00,0.618451,36.5806,177.8365,22.30126,0.9478703,13984.05,12.05955,21000,0,11118.72,11118.72,0,0,0,11118.72,314.6409,23865.33,0,34984.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22730.59,11187.24,21000,71664
7/11/2007 13:00,0.5059814,34.21229,161.0376,27.64582,0.7608458,11224.85,8.607025,16287.05,0,8007.582,8007.582,0,0,0,8007.582,343.5732,19504.32,0,27511.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16951.87,8979.882,16287.05,68904.8
7/11/2007 14:00,0.3806778,28.48376,146.2115,38.17728,0.5582415,8235.806,7.798842,12845.23,0,9306.353,9306.353,0,0,0,9306.353,226.523,11774.68,0,21081.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16659.6,6588.645,12845.23,65915.76
7/11/2007 15:00,0.2696324,20.22551,133.9466,50.74259,0.4233232,6245.339,8.092764,14246.52,0,11569.76,11569.76,0,0,0,11569.76,177.1157,8922.097,0,20491.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19849.99,4996.271,14246.52,63925.3
7/11/2007 16:00,0.1149273,10.23119,123.9504,64.12622,0.1850422,2729.951,8.065411,14139.6,0,9496.486,9496.486,0,0,0,9496.486,177.64,7373.068,0,16869.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17515.94,2183.961,14139.6,60409.91
7/11/2007 17:00,0.01058577,0,115.6369,90,0,0,6.44494,7745.867,0,10979.54,10979.54,0,0,0,10979.54,70.54821,0,0,7745.867,3403.864,3233.67,0,0,0,57679.96,0,3403.864,3403.864,72412.03,95.27896,0,15950.42,0,7745.867,57679.96
7/11/2007 18:00,0,0,108.4266,90,0,0,7.227444,10433.25,0,9362.841,9362.841,0,0,0,9362.841,111.4325,0,0,10433.25,0,0,1070.406,1016.886,3782.071,54276.09,1016.886,0,-1016.886,73376.73,96.54831,0,15515.75,0,10433.25,54276.09
7/11/2007 19:00,0,0,101.7911,90,0,0,7.832642,12982.6,0,7401.477,7401.477,0,0,0,7401.477,175.4055,2670.403,0,12982.6,0,0,2910.721,2765.185,2765.185,55191.29,2765.185,0,-2765.185,76000.02,100,0,14632.92,0,12982.6,55191.29
7/11/2007 20:00,0,0,95.16508,90,0,0,6.064328,6552.104,0,10160.5,10160.5,0,0,0,10160.5,64.486,0,0,6552.104,3798.317,3608.402,0,0,0,57679.96,0,3798.317,3798.317,71996.23,94.73187,0,14452.61,0,6552.104,57679.96
7/11/2007 21:00,0,0,87.686,90,0,0,6.126953,6792.534,0,6792.731,6792.731,0,0,0,6792.731,99.9971,0,0,6792.534,0.2074743,0.1971005,0,0,4220.353,53881.64,0,0.2074743,0.2074743,71996.02,94.73158,0,10868.27,0,6792.534,53881.64
7/11/2007 22:00,0,0,77.29451,90,0,0,4.678562,2357.155,0,8271.664,8271.664,0,0,0,8271.664,28.49674,0,1.81899E-12,2357.155,6225.799,5914.509,0,0,4220.583,53881.43,0,6225.799,6225.799,65433.45,86.09663,0,10277.41,0,2357.155,53881.43
7/11/2007 23:00,0,0,55.87982,90,0,0,4.96308,2991.895,0,9810.393,9810.393,0,0,0,9810.393,30.4972,0,1.81899E-12,2991.895,7177.366,6818.498,0,0,11138.14,47655.63,0,7177.366,7177.366,57867.84,76.14188,0,12287.38,0,2991.895,47655.63
7/12/2007 0:00,0,0,-10.72688,90,0,0,3.20092,78.83384,0,9194.463,9194.463,0,0,0,9194.463,0.8574057,0,1.81899E-12,78.83384,9595.398,9115.629,0,0,19112.99,40478.27,0,9595.398,9595.398,47753.4,62.83341,0,10153.33,0,78.83384,40478.27
7/12/2007 1:00,0,0,-63.02233,90,0,0,4.290011,1566.482,0,9530.217,9530.217,0,0,0,9530.217,16.437,0,1.81899E-12,1566.482,8382.879,7963.734,0,0,29774.54,30882.87,0,8382.879,8382.879,38917.07,51.20667,0,11266.48,0,1566.482,30882.87
7/12/2007 2:00,0,0,-80.12798,90,0,0,1.546799,0,0,5962.054,5962.054,0,0,0,5962.054,0,0,9.09495E-13,0,6275.847,5962.054,0,0,39088.85,22499.99,0,6275.847,6275.847,32301.75,42.5023,0,6558.26,0,0,22499.99
7/12/2007 3:00,0,0,-89.5128,90,0,0,2.062212,0,0,7691.545,7691.545,0,0,0,7691.545,0,0,9.09495E-13,0,8096.363,7691.545,0,0,46062.02,16224.14,0,8096.363,8096.363,23767.43,31.27293,0,8460.699,0,0,16224.14
7/12/2007 4:00,0,0,-96.69649,90,0,0,2.138197,0,0,6277.708,6277.708,0,0,0,6277.708,0,0,0,0,6608.113,6277.708,0,0,55057.97,8127.779,0,6608.113,6608.113,16801.87,22.10772,0,6905.479,0,0,8127.779
7/12/2007 5:00,0,0,-103.2823,90,0,0,1.322442,0,0,5894.087,5894.087,4750,0,1399.591,5894.087,0,0,0,0,1204.302,1144.087,0,0,62400.32,1519.666,0,1204.302,1204.302,15532.43,20.4374,0,6483.496,0,19000,1519.666
7/12/2007 6:00,0,0,-110.0233,90,0,0,1.790306,0,0,8046.216,8046.216,7746.621,0,2106.721,8046.216,0,3.41061E-13,0,0,315.3636,299.5954,0,0,63738.44,315.3636,0,315.3636,315.3636,15200,20,0,8850.838,0,19000,315.3636
7/12/2007 7:00,0.03979461,2.006069,-117.4643,74.42709,0.1739034,2565.619,0.6667061,0,0,7109.244,7109.244,4750,0,1399.591,7109.244,36.08849,0,0,2565.619,2483.415,2359.244,0,0,64088.84,0,82.20367,0,-82.20367,15277.99,20.10261,0,7820.168,2052.495,19000,2565.619
7/12/2007 8:00,0.2005948,12.92036,-126.1454,60.73639,0.4070246,6004.884,0.8976229,0,0,10850.11,10850.11,5075.187,0,1476.327,10850.11,55.34399,0,0,6004.884,6078.867,5774.924,0,0,64006.64,73.98331,0,73.98331,73.98331,15200,20,0,11935.12,4803.907,19000,6078.867
7/12/2007 9:00,0.3764583,22.562,-136.6631,47.47705,0.6458583,9528.429,2.465172,0,0,5067.649,5067.649,4750,0,1399.591,5067.649,188.0246,0,0,9528.429,334.3671,317.6487,0,0,64088.84,0,9194.062,0,-9194.062,23922.26,31.47665,0,5574.414,7622.743,19000,9528.429
7/12/2007 10:00,0.5074084,30.28855,-149.577,35.22554,0.807292,11910.08,3.135087,49.04794,0,10960.53,10960.53,4750,0,1399.591,10960.53,109.1108,0,0,11959.13,6485.772,6161.484,0,0,54894.78,8274.655,5424.307,0,-5424.307,29068.21,38.24763,0,12081.11,9528.063,19049.05,20184.73
7/12/2007 11:00,0.6327482,35.26712,-165.0264,25.54772,0.9781639,14430.97,4.541989,2049.375,0,6943.918,6943.918,0,0,0,6943.918,237.335,0,0,16480.35,5152.151,4894.543,0,0,49470.47,13156.53,9278.822,0,-9278.822,37870.87,49.83008,0,8662.998,11544.78,2049.375,27587.5
7/12/2007 12:00,0.7095772,36.71308,177.8749,22.16738,1.091945,16109.6,6.838853,9119.104,0,6693.931,6693.931,0,0,0,6693.931,376.8893,0,0,25228.71,0,0,2425.173,2303.915,40191.65,21507.47,18413.52,0,-18413.52,55339.46,72.81507,0,11922.88,12887.68,9119.104,37617.07
7/12/2007 13:00,0.6034689,34.34818,161.0306,27.52129,0.9371322,13825.63,4.539088,2043.477,0,8052.13,8052.13,0,0,0,8052.13,197.0796,0,0,15869.1,6324.898,6008.654,0,0,21778.13,38079.64,7500.729,0,-7500.729,62455.28,82.17799,0,9879.082,11060.5,2043.477,51905.27
7/12/2007 14:00,0.4099963,28.61458,146.1691,38.07891,0.625455,9227.415,5.550225,4729.099,0,9463.355,9463.355,0,0,0,9463.355,147.4796,0,0,13956.51,4983.428,4734.257,0,0,14277.4,44830.29,4243.987,0,-4243.987,66481.48,87.47562,0,12774.24,7381.932,4729.099,54057.71
7/12/2007 15:00,0.3888831,20.34704,133.8815,50.66549,0.6981454,10299.83,6.062935,6546.756,0,7372.378,7372.378,0,0,0,7372.378,228.5095,0,0,16846.58,869.0755,825.6218,0,0,10033.42,48649.88,9430.751,0,-9430.751,75428.27,99.24771,0,11382.99,8239.861,6546.756,58949.71
7/12/2007 16:00,0.194213,10.34259,123.8711,64.0656,0.4609525,6800.489,4.610985,2189.624,0,7777.918,7777.918,0,0,0,7777.918,115.5851,315.4072,0,8990.112,5882.416,5588.295,0,0,602.6657,57137.56,602.6657,0,-602.6657,76000.02,100,0,9650.522,5440.391,2189.624,63938.05
7/12/2007 17:00,0.01209483,0,115.547,90,0,0,3.680492,458.9092,0,9028.732,9028.732,0,0,0,9028.732,5.082765,0,0,458.9092,9020.866,8569.823,0,0,0,57679.96,0,9020.866,9020.866,66491.19,87.48839,0,10161.06,0,458.9092,57679.96
7/12/2007 18:00,0,0,108.3259,90,0,0,5.21002,3730.262,0,8880.39,8880.39,0,0,0,8880.39,42.00561,0,0,3730.262,5421.187,5150.127,0,0,10023.19,48659.09,0,5421.187,5421.187,60776.75,79.9694,0,11633.56,0,3730.262,48659.09
7/12/2007 19:00,0,0,101.6765,90,0,0,3.2937,126.8446,0,5300.461,5300.461,0,0,0,5300.461,2.393086,0,9.09495E-13,126.8446,5445.913,5173.617,0,0,16046.73,43237.9,0,5445.913,5445.913,55036.26,72.41611,0,5893.93,0,126.8446,43237.9
7/12/2007 20:00,0,0,95.0295,90,0,0,4.073109,1070.258,0,9078.563,9078.563,0,0,0,9078.563,11.78885,0,1.81899E-12,1070.258,8429.795,8008.305,0,0,22097.74,37791.99,0,8429.795,8429.795,46150.47,60.7243,0,10521.55,0,1070.258,37791.99
7/12/2007 21:00,0,0,87.51609,90,0,0,4.845546,2753.107,0,9579.354,9579.354,0,0,0,9579.354,28.74001,0,0,2753.107,7185.522,6826.246,0,0,31464.18,29362.2,0,7185.522,7185.522,38576.27,50.75824,0,11913.84,0,2753.107,29362.2
7/12/2007 22:00,0,0,77.06454,90,0,0,2.998109,13.03249,0,9664.828,9664.828,0,0,0,9664.828,0.1348446,0,0,13.03249,10159.78,9651.795,0,0,39448.09,22176.67,0,10159.78,10159.78,27866.92,36.66699,0,10637.83,0,13.03249,22176.67
7/12/2007 23:00,0,0,55.57579,90,0,0,3.38119,185.9345,0,8186.095,8186.095,0,0,0,8186.095,2.271345,0,0,185.9345,8421.222,8000.161,0,0,50736.74,12016.89,0,8421.222,8421.222,18990.17,24.98706,0,9097.672,0,185.9345,12016.89
7/13/2007 12:00:00 AM,0,0,-10.37469,90,0,0,3.266654,108.5778,0,8874.152,8874.152,5349.691,0,1541.104,8874.152,1.223528,0,1.81899E-12,108.5778,3595.667,3415.884,0,0,60093.66,3595.667,0,3595.667,3595.667,15200,20,0,9815.856,0,19108.58,3595.667
7/13/2007 1:00:00 AM,0,0,-62.58287,90,0,0,2.596343,0,0,11695.45,11695.45,11695.45,0,3038.549,11695.45,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12865,0,19000,0
7/13/2007 2:00:00 AM,0,0,-79.84701,90,0,0,1.589397,0,0,10592.47,10592.47,10592.47,0,2778.273,10592.47,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11651.72,0,19000,0
7/13/2007 3:00:00 AM,0,0,-89.30527,90,0,0,1.912804,0,0,8003.495,8003.495,8003.495,0,2167.337,8003.495,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8803.845,0,19000,0
7/13/2007 4:00:00 AM,0,0,-96.52636,90,0,0,3.303912,133.7416,0,11342.74,11342.74,11209,0,2923.759,11342.74,1.179094,0,0,133.7416,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12543.89,0,19133.74,0
7/13/2007 5:00:00 AM,0,0,-103.1327,90,0,0,1.610056,0,0,9524.138,9524.138,9524.138,0,2526.171,9524.138,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10476.55,0,19000,0
7/13/2007 6:00:00 AM,0,0,-109.8848,90,0,0,2.168473,0,0,8241.651,8241.651,8241.651,0,2223.536,8241.651,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9065.816,0,19000,0
7/13/2007 7:00:00 AM,0.02305904,2.057322,-117.3318,74.44518,0.03862636,569.8595,4.708161,2430.681,0,10704.89,10704.89,7732.839,0,2103.469,10704.89,28.02963,0,0,3000.541,569.8595,541.3666,0,0,64088.84,0,1.25056E-12,0,-1.25056E-12,15200,20,0,12990.72,455.8876,21430.68,569.8595
7/13/2007 8:00:00 AM,0.1573415,12.98692,-126.0168,60.73809,0.2547935,3759,5.294561,3978.521,0,7509.95,7509.95,4750,0,1399.591,7509.95,103.0303,0,0,7737.521,0,0,1218.57,1157.642,64088.84,1.72565E-12,4916.643,0,-4916.643,19864.34,26.13728,0,10250.21,3007.2,22978.52,3759
7/13/2007 9:00:00 AM,0.3294568,22.64713,-136.54,47.45729,0.5324728,7855.637,5.570932,4789.885,0,7685.361,7685.361,4750,0,1399.591,7685.361,164.5404,0,0,12645.52,0,0,1854.524,1761.797,59172.2,4424.978,9617.435,0,-9617.435,28988.24,38.14241,0,10848.84,6284.51,23789.88,12280.62
7/13/2007 10:00:00 AM,0.3991357,30.39454,-149.4676,35.17418,0.5714206,8430.239,9.643482,19844.15,0,8709.654,8709.654,0,0,0,8709.654,324.6327,0,0,28274.39,0,0,11134.49,10577.77,49554.76,13080.67,19008.01,0,-19008.01,47020.82,61.86949,0,19502.69,6744.191,19844.15,21510.91
7/13/2007 11:00:00 AM,0.4407316,35.39291,-164.9458,25.44868,0.5995063,8844.59,7.068122,9927.989,0,9734.895,9734.895,0,0,0,9734.895,192.838,2.84217E-14,0,18772.58,0,0,193.0942,183.4395,30546.75,30187.88,9028.029,0,-9028.029,55585.56,73.13888,0,15672.38,7075.672,9927.989,39032.47
7/13/2007 12:00:00 PM,0.641427,36.85203,177.9113,22.02714,0.9801906,14460.87,7.582805,11850.32,0,9384.352,9384.352,0,0,0,9384.352,280.373,0,0,26311.19,0,0,2465.963,2342.665,21518.72,38313.11,16803.54,0,-16803.54,71526.8,94.11419,0,16247.94,11568.7,11850.32,52773.98
7/13/2007 1:00:00 PM,0.4892152,34.48986,161.0196,27.39272,0.7193893,10613.24,7.288266,10611.79,0,10151.24,10151.24,0,0,0,10151.24,209.088,6358.599,0,21225.03,0,0,0,0,4715.187,53436.29,4715.187,0,-4715.187,76000.02,100,0,16472.26,8490.592,10611.79,64049.53
7/13/2007 2:00:00 PM,0.353476,28.75022,146.1213,37.97866,0.4869944,7184.688,10.65017,21000,0,8273.045,8273.045,0,0,0,8273.045,340.6809,19911.64,0,28184.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19600.35,5747.751,21000,64864.64
7/13/2007 3:00:00 PM,0.1674566,20.47243,133.8105,50.58783,0.1805606,2663.833,9.995565,20505.9,0,9240.663,9240.663,0,0,0,9240.663,250.7367,13929.07,0,23169.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20417.68,2131.067,20505.9,60343.79
7/13/2007 4:00:00 PM,0.1166655,10.457,123.7856,64.00529,0.1841904,2717.384,7.724051,12541.25,0,7107.467,7107.467,0,0,0,7107.467,214.6845,8151.165,0,15258.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14088.84,2173.907,12541.25,60397.34
7/13/2007 5:00:00 PM,0.01366647,0,115.4508,90,0,0,5.918394,6026.597,0,9784.28,9784.28,0,0,0,9784.28,61.59469,0,0,6026.597,3955.456,3757.683,0,0,0,57679.96,0,3955.456,3955.456,71830.6,94.51392,0,13776.01,0,6026.597,57679.96
7/13/2007 6:00:00 PM,0,0,108.2186,90,0,0,5.07482,3307.843,0,7097.443,7097.443,0,0,0,7097.443,46.60612,0,9.09495E-13,3307.843,3989.053,3789.6,0,0,4394.951,53724.5,0,3989.053,3989.053,67625.77,88.98125,0,9461.108,0,3307.843,53724.5
7/13/2007 7:00:00 PM,0,0,101.5548,90,0,0,2.998446,13.07045,0,6324.333,6324.333,0,0,0,6324.333,0.2066692,0,9.09495E-13,13.07045,6643.434,6311.262,0,0,8827.231,49735.45,0,6643.434,6643.434,60622.97,79.76705,0,6963.301,0,13.07045,49735.45
7/13/2007 8:00:00 PM,0,0,94.88585,90,0,0,5.454506,4448.122,0,11048.66,11048.66,0,0,0,11048.66,40.25937,0,0,4448.122,6947.938,6600.541,0,0,16208.83,43092.01,0,6947.938,6947.938,53299.2,70.13052,0,14377.59,0,4448.122,43092.01
7/13/2007 9:00:00 PM,0,0,87.33637,90,0,0,4.901758,2867.31,0,9197.136,9197.136,0,0,0,9197.136,31.17611,0,0,2867.31,6662.975,6329.826,0,0,23928.76,36144.07,0,6662.975,6662.975,46275.81,60.88921,0,11550.5,0,2867.31,36144.07
7/13/2007 10:00:00 PM,0,0,76.82146,90,0,0,5.306535,4013.683,0,8641.766,8641.766,0,0,0,8641.766,46.44518,0,0,4013.683,4871.666,4628.082,0,0,31332.06,29481.1,0,4871.666,4871.666,41140.62,54.13239,0,11512.78,0,4013.683,29481.1
7/13/2007 11:00:00 PM,0,0,55.25312,90,0,0,3.187987,72.98243,0,8480.738,8480.738,0,0,0,8480.738,0.860567,0,1.81899E-12,72.98243,8850.269,8407.756,0,0,36745.02,24609.44,0,8850.269,8850.269,31811.62,41.85739,0,9365.303,0,72.98243,24609.44
7/14/2007 12:00:00 AM,0,0,-10.03527,90,0,0,3.030299,16.65593,0,11562.93,11562.93,0,0,0,11562.93,0.1440459,0,0,16.65593,12153.97,11546.27,0,0,46578.66,15759.17,0,12153.97,12153.97,19000.21,25.00028,0,12727.55,0,16.65593,15759.17
7/14/2007 1:00:00 AM,0,0,-62.13144,90,0,0,2.548206,0,0,8553.045,8553.045,5128.107,0,1488.815,8553.045,0,0,1.81899E-12,0,3605.198,3424.938,0,0,60083.07,3605.198,0,3605.198,3605.198,15200,20,0,9408.35,0,19000,3605.198
7/14/2007 2:00:00 AM,0,0,-79.55598,90,0,0,2.019349,0,0,10140.14,10140.14,10140.14,0,2671.532,10140.14,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11154.15,0,19000,0
7/14/2007 3:00:00 AM,0,0,-89.08994,90,0,0,2.265863,0,0,6717.871,6717.871,6717.871,0,1863.961,6717.871,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7389.658,0,19000,0
7/14/2007 4:00:00 AM,0,0,-96.34986,90,0,0,0.8508584,0,0,7680.396,7680.396,7680.396,0,2091.093,7680.396,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8448.436,0,19000,0
7/14/2007 5:00:00 AM,0,0,-102.9775,90,0,0,0.3935714,0,0,9754.146,9754.146,9754.146,0,2580.448,9754.146,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10729.56,0,19000,0
7/14/2007 6:00:00 AM,0,0,-109.7415,90,0,0,1.922802,0,0,7684.259,7684.259,7684.259,0,2092.005,7684.259,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8452.685,0,19000,0
7/14/2007 7:00:00 AM,0.04516088,2.113582,-117.1949,74.46108,0.2117929,3124.607,3.65775,422.9708,0,8502.516,8502.516,5111.168,0,1484.818,8502.516,41.72386,0,0,3547.577,3124.607,2968.376,0,0,64088.84,0,0,0,0,15200,20,0,9564.253,2499.685,19422.97,3124.607
7/14/2007 8:00:00 AM,0.2363048,13.05892,-125.8841,60.737,0.4986925,7357.272,5.443825,4416.771,0,4228.8,4228.8,4750,0,1399.591,4228.8,278.4252,0,0,11774.04,0,0,4937.971,4691.072,64088.84,0,12048.34,0,-12048.34,26630.07,35.03955,0,6860.065,5885.818,23416.77,7357.272
7/14/2007 9:00:00 AM,0.4215187,22.7382,-136.4137,47.43399,0.7264863,10717.94,8.16711,14515.13,0,6188.766,6188.766,0,0,0,6188.766,407.7238,0,0,25233.07,0,0,8326.364,7910.046,52040.5,10843.51,18627.99,0,-18627.99,44302.13,58.29226,0,14065.21,8574.354,14515.13,21561.45
7/14/2007 10:00:00 AM,0.5358959,30.50692,-149.356,35.11825,0.8517212,12565.55,9.985516,20490.66,0,8764.559,8764.559,0,0,0,8764.559,377.1577,0,0,33056.21,0,0,11726.1,11139.8,33412.51,27608.7,23705.35,0,-23705.35,66790.99,87.88287,0,19886.35,10052.44,20490.66,40174.25
7/14/2007 11:00:00 AM,0.6460801,35.52534,-164.8648,25.34368,0.9949781,14679.04,9.286021,18745.31,0,6263.732,6263.732,0,0,0,6263.732,533.6171,17453.45,0,33424.35,0,0,0,0,9707.161,48943.51,9707.161,0,-9707.161,76000.02,100,0,16262.76,11743.23,18745.31,63622.55
7/14/2007 12:00:00 PM,0.5621821,36.99741,177.9455,21.88057,0.8397808,12389.39,8.974908,17686.46,0,5342.696,5342.696,0,0,0,5342.696,562.934,24733.16,0,30075.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14720.2,9911.513,17686.46,70069.34
7/14/2007 1:00:00 PM,0.5870039,34.63726,161.0042,27.26022,0.9057496,13362.63,9.01261,17856.71,0,6946.125,6946.125,0,0,0,6946.125,449.4499,24273.23,0,31219.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16569.1,10690.11,17856.71,71042.59
7/14/2007 2:00:00 PM,0.4594176,28.8906,146.068,37.87664,0.7280397,10740.86,10.46276,21000,0,10177.32,10177.32,0,0,0,10177.32,311.8784,21563.54,0,31740.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21695.05,8592.688,21000,68420.81
7/14/2007 3:00:00 PM,0.3161174,20.60159,133.7335,50.50972,0.5382739,7941.221,9.664208,19890.95,0,9712.224,9712.224,0,0,0,9712.224,286.5684,18119.94,0,27832.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20628.92,6352.977,19890.95,65621.18
7/14/2007 4:00:00 PM,0.1382416,10.57435,123.694,63.94542,0.2612499,3854.253,9.712001,19998.85,0,10461.77,10461.77,0,0,0,10461.77,228.0025,13391.33,0,23853.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21507.38,3083.402,19998.85,61534.21
7/14/2007 5:00:00 PM,0.0117433,0,115.3483,90,0,0,7.724937,12544.85,0,7777.142,7777.142,0,0,0,7777.142,161.3041,4767.706,0,12544.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14827.28,0,12544.85,57679.96
7/14/2007 6:00:00 PM,0,0,108.1049,90,0,0,9.964475,20457.41,0,5493.497,5493.497,0,0,0,5493.497,372.3932,14963.92,0,20457.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16271.55,0,20457.41,57679.96
7/14/2007 7:00:00 PM,0,0,101.426,90,0,0,7.490502,11375.69,0,10009.24,10009.24,0,0,0,10009.24,113.6519,1366.447,0,11375.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16698.01,0,11375.69,57679.96
7/14/2007 8:00:00 PM,0,0,94.73421,90,0,0,6.128613,6798.907,0,10283.7,10283.7,0,0,0,10283.7,66.11345,0,0,6798.907,3668.199,3484.79,0,0,0,57679.96,0,3668.199,3668.199,72133.39,94.91234,0,14711.52,0,6798.907,57679.96
7/14/2007 9:00:00 PM,0,0,87.14693,90,0,0,7.087214,10001.27,0,6903.089,6903.089,0,0,0,6903.089,144.881,0,0,10001.27,0,0,3098.178,2943.27,4075.777,54011.76,2943.27,0,-2943.27,74925.62,98.58633,0,12594.03,0,10001.27,54011.76
7/14/2007 10:00:00 PM,0,0,76.56544,90,0,0,8.310905,15089.1,0,7123.787,7123.787,0,0,0,7123.787,211.8129,6773.197,0,15089.1,0,0,1192.113,1132.508,1132.508,56660.7,1132.508,0,-1132.508,76000.02,100,0,15380.71,0,15089.1,56660.7
7/14/2007 11:00:00 PM,0,0,54.91241,90,0,0,8.835752,17061.9,0,6296.859,6296.859,0,0,0,6296.859,270.959,10765.05,0,17061.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15457.5,0,17061.9,57679.96
7/15/2007 12:00:00 AM,0,0,-9.70924,90,0,0,8.464344,15803.82,0,7768.46,7768.46,0,0,0,7768.46,203.4357,8035.359,0,15803.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16447.22,0,15803.82,57679.96
7/15/2007 1:00:00 AM,0,0,-61.66878,90,0,0,10.12674,20688.82,0,8300.261,8300.261,0,0,0,8300.261,249.2551,12388.56,0,20688.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19474.7,0,20688.82,57679.96
7/15/2007 2:00:00 AM,0,0,-79.25517,90,0,0,11.9032,21000,0,6934.716,6934.716,0,0,0,6934.716,302.8242,14065.28,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18128.19,0,21000,57679.96
7/15/2007 3:00:00 AM,0,0,-88.867,90,0,0,12.95072,21000,0,8331.594,8331.594,0,0,0,8331.594,252.0526,12668.41,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19664.75,0,21000,57679.96
7/15/2007 4:00:00 AM,0,0,-96.16711,90,0,0,10.05185,20584.38,0,5839.96,5839.96,0,0,0,5839.96,352.4746,14744.42,0,20584.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16716.15,0,20584.38,57679.96
7/15/2007 5:00:00 AM,0,0,-102.8169,90,0,0,10.65727,21000,0,10259.34,10259.34,0,0,0,10259.34,204.6915,10740.66,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21785.27,0,21000,57679.96
7/15/2007 6:00:00 AM,0,0,-109.5933,90,0,0,11.26745,21000,0,8055.475,8055.475,0,0,0,8055.475,260.6923,12944.52,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19361.02,0,21000,57679.96
7/15/2007 7:00:00 AM,0.04887962,2.174878,-117.0536,74.47473,0.2337748,3448.908,13.26819,21000,0,5260.471,5260.471,0,0,0,5260.471,464.7665,19188.44,0,24448.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16286.52,2759.126,21000,61128.86
7/15/2007 8:00:00 AM,0.2467525,13.13638,-125.7476,60.73307,0.5190713,7657.924,13.76491,21000,0,11284.61,11284.61,0,0,0,11284.61,253.9558,17373.31,0,28657.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22913.07,6126.339,21000,65337.88
7/15/2007 9:00:00 AM,0.4199126,22.8352,-136.284,47.40714,0.7209631,10636.46,13.58789,21000,0,9978.611,9978.611,0,0,0,9978.611,317.0427,21657.85,0,31636.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21476.47,8509.167,21000,68316.41
7/15/2007 10:00:00 AM,0.5005411,30.62568,-149.2423,35.05778,0.7871279,11612.6,12.80866,21000,0,8009.257,8009.257,0,0,0,8009.257,407.1863,24603.34,0,32612.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19310.18,9290.076,21000,69292.55
7/15/2007 11:00:00 AM,0.3911705,35.66438,-164.7836,25.23275,0.4872964,7189.145,11.61493,21000,0,6046.376,6046.376,0,0,0,6046.376,466.2155,22142.77,0,28189.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17151.01,5751.316,21000,64869.1
7/15/2007 12:00:00 PM,0.4471507,37.14919,177.9776,21.72771,0.5915629,8727.4,10.44482,21000,0,5475.264,5475.264,0,0,0,5475.264,542.9401,24252.14,0,29727.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16522.79,6981.92,21000,66407.36
7/15/2007 1:00:00 PM,0.4283903,34.79032,160.9846,27.12389,0.577759,8523.75,9.989413,20496.82,0,10232.42,10232.42,0,0,0,10232.42,283.6139,18788.15,0,29020.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21504.08,6819,20496.82,66203.7
7/15/2007 2:00:00 PM,0.2726203,29.03565,146.0092,37.77298,0.3101176,4575.203,10.79313,21000,0,6521.349,6521.349,0,0,0,6521.349,392.1766,19053.85,0,25575.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17673.48,3660.162,21000,62255.16
7/15/2007 3:00:00 PM,0.2787531,20.73442,133.6504,50.43127,0.434635,6412.225,9.846222,20270.54,0,6899.542,6899.542,0,0,0,6899.542,386.7324,19783.22,0,26682.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17724.76,5129.78,20270.54,64092.18
7/15/2007 4:00:00 PM,0.07334384,10.69455,123.5962,63.88605,0.07644291,1127.772,9.064575,18038.8,0,7646.6,7646.6,0,0,0,7646.6,250.6548,11519.97,0,19166.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17430.66,902.2174,18038.8,58807.73
7/15/2007 5:00:00 PM,0.01352803,0,115.2395,90,0,0,5.681652,5238.112,0,7774.842,7774.842,0,0,0,7774.842,67.37259,0,0,5238.112,2670.241,2536.729,0,0,0,57679.96,0,2670.241,2670.241,73185.34,96.29647,0,11171.38,0,5238.112,57679.96
7/15/2007 6:00:00 PM,0,0,107.9846,90,0,0,4.30826,1599.448,0,8128.764,8128.764,0,0,0,8128.764,19.6764,0,9.09495E-13,1599.448,6872.964,6529.316,0,0,2966.935,55009.71,0,6872.964,6872.964,65940.59,86.76392,0,9741.364,0,1599.448,55009.71
7/15/2007 7:00:00 PM,0,0,101.2902,90,0,0,3.646343,408.0583,0,7309.725,7309.725,0,0,0,7309.725,5.582403,0,9.09495E-13,408.0583,7264.912,6901.667,0,0,10603.56,48136.75,0,7264.912,7264.912,58282.7,76.68775,0,8244.727,0,408.0583,48136.75
7/15/2007 8:00:00 PM,0,0,94.57462,90,0,0,4.308179,1599.303,0,8124.866,8124.866,0,0,0,8124.866,19.68405,0,9.09495E-13,1599.303,6869.014,6525.563,0,0,18675.69,40871.84,0,6869.014,6869.014,51042.13,67.16068,0,9737.004,0,1599.303,40871.84
7/15/2007 9:00:00 PM,0,0,86.94783,90,0,0,4.041835,992.6057,0,7022.415,7022.415,0,0,0,7022.415,14.13482,0,9.09495E-13,992.6057,6347.167,6029.809,0,0,26307.92,34002.82,0,6347.167,6347.167,44351.62,58.35739,0,8220.959,0,992.6057,34002.82
7/15/2007 10:00:00 PM,0,0,76.29666,90,0,0,6.670089,8561.22,0,7575.482,7575.482,0,0,0,7575.482,113.0122,0,0,8561.22,0,0,985.7377,936.4508,33360.33,27655.66,936.4508,0,-936.4508,45240.02,59.52633,0,12613.64,0,8561.22,27655.66
7/15/2007 11:00:00 PM,0,0,54.55424,90,0,0,4.88904,2841.472,0,8468.835,8468.835,0,0,0,8468.835,33.5521,0,1.81899E-12,2841.472,5923.54,5627.363,0,0,32423.88,28498.46,0,5923.54,5923.54,38996.06,51.3106,0,10736.45,0,2841.472,28498.46
7/16/2007 12:00:00 AM,0,0,-9.397085,90,0,0,4.384163,1736.567,0,8271.739,8271.739,0,0,0,8271.739,20.99398,0,0,1736.567,6879.128,6535.172,0,0,39005.59,22574.92,0,6879.128,6879.128,31744.82,41.7695,0,9967.197,0,1736.567,22574.92
7/16/2007 1:00:00 AM,0,0,-61.1957,90,0,0,2.259896,0,0,9211.769,9211.769,0,0,0,9211.769,0,0,0,0,9696.598,9211.769,0,0,46649.07,15695.79,0,9696.598,9696.598,21523.71,28.32067,0,10132.95,0,0,15695.79
7/16/2007 2:00:00 AM,0,0,-78.94489,90,0,0,2.377913,0,0,9008.543,9008.543,4750,0,1399.591,9008.543,0,0,0,0,4482.676,4258.542,0,0,57423.07,5999.196,0,4482.676,4482.676,16798.55,22.10336,0,9909.396,0,19000,5999.196
7/16/2007 3:00:00 AM,0,0,-88.63659,90,0,0,1.397575,0,0,9214.612,9214.612,7773.918,0,2113.162,9214.612,0,2.27374E-13,0,0,1516.52,1440.694,0,0,62403.82,1516.52,0,1516.52,1516.52,15200,20,0,10136.07,0,19000,1516.52
7/16/2007 4:00:00 AM,0,0,-95.9782,90,0,0,1.975063,0,0,10343.03,10343.03,10343.03,0,2719.41,10343.03,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11377.33,0,19000,0
7/16/2007 5:00:00 AM,0,0,-102.6511,90,0,0,3.258947,105.0883,0,6678.515,6678.515,6573.426,0,1829.875,6678.515,1.573528,0,0,105.0883,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7398.91,0,19105.09,0
7/16/2007 6:00:00 AM,0,0,-109.4404,90,0,0,3.843698,716.688,0,6966.967,6966.967,6250.279,0,1753.621,6966.967,10.28694,0,0,716.688,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8022.008,0,19716.69,0
7/16/2007 7:00:00 AM,0.03067514,2.241235,-116.9081,74.48609,0.08027721,1184.34,5.487936,4546.254,0,10740.39,10740.39,5069.017,0,1474.871,10740.39,53.35553,0,0,5730.593,1184.34,1125.123,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,14087.56,947.4717,23546.25,1184.34
7/16/2007 8:00:00 AM,0.1940057,13.2193,-125.6072,60.72628,0.3714986,5480.765,7.989258,13744.21,0,11544.4,11544.4,4750,0,1399.591,11544.4,166.5307,0,0,19224.97,0,0,6949.806,6602.316,64088.84,0,12083.08,0,-12083.08,26663.02,35.08291,0,19570.95,4384.612,32744.21,5480.765
7/16/2007 9:00:00 AM,0.3568454,22.93813,-136.1512,47.37674,0.5909237,8717.971,8.483192,15867.65,0,8553.752,8553.752,0,0,0,8553.752,287.425,0,0,24585.62,0,0,7313.902,6948.207,52005.76,10874.77,15666.18,0,-15666.18,41525.26,54.63849,0,17342.95,6974.376,15867.65,19592.74
7/16/2007 10:00:00 AM,0.5307101,30.75081,-149.1265,34.99277,0.8382953,12367.47,7.214768,10396.04,0,8696.094,8696.094,0,0,0,8696.094,261.7671,0,0,22763.52,0,0,1699.946,1614.949,36339.58,24974.33,13982.42,0,-13982.42,54790.15,72.09229,0,14763.72,9893.979,10396.04,37341.81
7/16/2007 11:00:00 AM,0.6166461,35.81001,-164.7023,25.11592,0.9427565,13908.6,8.798792,16936.69,0,9058.739,9058.739,0,0,0,9058.739,340.5031,-9.09495E-13,0,30845.29,0,0,7877.95,7484.053,22357.16,37558.51,21392.66,0,-21392.66,75085.01,98.79604,0,18432.96,11126.88,16936.69,51467.12
7/16/2007 12:00:00 PM,0.6169568,37.30732,178.0073,21.56861,0.933548,13772.75,9.001597,17806.98,0,5057.925,5057.925,0,0,0,5057.925,624.3615,25557.31,0,31579.73,0,0,0,0,964.5023,56811.9,964.5023,0,-964.5023,76000.02,100,0,14467.21,11018.2,17806.98,70584.66
7/16/2007 1:00:00 PM,0.6264474,34.94899,160.9605,26.98386,0.9641622,14224.4,8.462154,15796.41,0,9225.01,9225.01,0,0,0,9225.01,325.4285,20795.8,0,30020.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18045.71,11379.52,15796.41,71904.36
7/16/2007 2:00:00 PM,0.5014352,29.18529,145.9447,37.66781,0.8014571,11824,6.528011,7989.717,0,9639.634,9639.634,0,0,0,9639.634,205.5443,10087.24,0,19813.71,1736.755,1649.917,0,0,0,57679.96,0,0,0,76000.02,100,0,14598.46,9459.197,7989.717,69503.95
7/16/2007 3:00:00 PM,0.3513729,20.87086,133.5612,50.3526,0.6130574,9044.513,5.534092,4681.744,0,8021.659,8021.659,0,0,0,8021.659,171.1149,5528.813,0,13726.26,3515.7,3339.915,0,0,0,57679.96,0,0,0,76000.02,100,0,11164.7,7235.61,4681.744,66724.47
7/16/2007 4:00:00 PM,0.1733213,10.81752,123.4922,63.8273,0.382407,5641.698,4.354376,1682.758,0,9503.919,9503.919,0,0,0,9503.919,77.06775,0,0,7324.456,8232.801,7821.161,0,0,0,57679.96,0,2591.103,2591.103,73268.75,96.40623,0,11295.69,4513.358,1682.758,63321.66
7/16/2007 5:00:00 PM,0.01705281,0,115.1244,90,0,0,2.448695,0,0,5850.916,5850.916,0,0,0,5850.916,0,0,0,0,6158.858,5850.916,0,0,2879.003,55088.86,0,6158.858,6158.858,66776.75,87.86412,0,6436.007,0,0,55088.86
7/16/2007 6:00:00 PM,0,0,107.8578,90,0,0,2.592248,0,0,10216.46,10216.46,0,0,0,10216.46,0,0,1.81899E-12,0,10754.17,10216.46,0,0,9722.179,48930,0,10754.17,10754.17,55440.86,72.94848,0,11238.11,0,0,48930
7/16/2007 7:00:00 PM,0,0,101.1474,90,0,0,3.147251,54.55157,0,8075.214,8075.214,0,0,0,8075.214,0.6755433,0,9.09495E-13,54.55157,8442.803,8020.663,0,0,21671.26,38175.82,0,8442.803,8442.803,46541.36,61.23862,0,8910.011,0,54.55157,38175.82
7/16/2007 8:00:00 PM,0,0,94.40712,90,0,0,4.161224,1289.048,0,7793.76,7793.76,0,0,0,7793.76,16.53948,0,9.09495E-13,1289.048,6847.065,6504.712,0,0,31052.15,29733.02,0,6847.065,6847.065,39323.92,51.74199,0,9217.66,0,1289.048,29733.02
7/16/2007 9:00:00 PM,0,0,86.73919,90,0,0,3.692643,478.1113,0,10230.21,10230.21,0,0,0,10230.21,4.673522,0,1.81899E-12,478.1113,10265.37,9752.103,0,0,38660,22885.96,0,10265.37,10265.37,28503.27,37.50429,0,11492.29,0,478.1113,22885.96
7/16/2007 10:00:00 PM,0,0,76.01533,90,0,0,5.045564,3215.379,0,8680.932,8680.932,0,0,0,8680.932,37.03956,0,0,3215.379,5753.213,5465.553,0,0,50065.97,12620.58,0,5753.213,5753.213,22438.85,29.52479,0,11156.71,0,3215.379,12620.58
7/16/2007 11:00:00 PM,0,0,54.17922,90,0,0,3.946196,855.5889,0,9080.649,9080.649,4750,0,1399.591,9080.649,9.422112,0,0,855.5889,3657.959,3475.061,0,0,56458.43,6867.37,0,3657.959,3657.959,18583.02,24.45134,0,10416.51,0,19855.59,6867.37
7/17/2007 12:00:00 AM,0,0,-9.099212,90,0,0,4.699446,2409.032,0,9876.352,9876.352,4750,0,1399.591,9876.352,24.39192,0,0,2409.032,2860.336,2717.319,0,0,60522.83,3209.411,0,2860.336,2860.336,15567.96,20.48416,0,12068.5,0,21409.03,3209.411
7/17/2007 1:00:00 AM,0,0,-60.71301,90,0,0,6.926807,9385.604,0,11104.61,11104.61,4750,0,1399.591,11104.61,84.51985,0,0,9385.604,0,0,3030.99,2879.44,63700.98,349.0755,2879.44,0,-2879.44,18299.64,24.07847,0,16907.88,0,28385.6,349.0755
7/17/2007 2:00:00 AM,0,0,-78.62543,90,0,0,5.117733,3443.475,0,7266.753,7266.753,4750,0,1399.591,7266.753,47.38671,0,0,3443.475,0,0,926.7221,880.386,60821.54,2940.572,880.386,0,-880.386,19134.85,25.17742,0,9715.166,0,22443.47,2940.572
7/17/2007 3:00:00 AM,0,0,-88.3989,90,0,0,6.714096,8740.081,0,10687.28,10687.28,4750,0,1399.591,10687.28,81.7802,0,0,8740.081,0,0,2802.799,2662.659,59941.15,3732.919,2662.659,0,-2662.659,21660.87,28.50113,0,16126.05,0,27740.08,3732.919
7/17/2007 4:00:00 AM,0,0,-95.78328,90,0,0,9.853915,20282.7,0,7883.547,7883.547,0,0,0,7883.547,257.2788,0,0,20282.7,0,0,12399.15,11779.19,57278.49,6129.312,11779.19,0,-11779.19,32835.59,43.20471,0,18813.25,0,20282.7,6129.312
7/17/2007 5:00:00 AM,0,0,-102.48,90,0,0,8.54193,16066.59,0,7373.171,7373.171,0,0,0,7373.171,217.9061,0,0,16066.59,0,0,8693.415,8258.744,45499.3,16730.58,8258.744,0,-8258.744,40670.52,53.51383,0,16143.78,0,16066.59,16730.58
7/17/2007 6:00:00 AM,0,0,-109.2829,90,0,0,6.714224,8740.602,0,11470.19,11470.19,0,0,0,11470.19,76.20278,0,0,8740.602,2873.248,2729.585,0,0,37240.56,24163.45,0,2873.248,2873.248,37641.85,49.52874,0,16987.51,0,8740.602,24163.45
7/17/2007 7:00:00 AM,0.03850491,2.312679,-116.7582,74.49512,0.1459161,2152.718,6.748872,8854.97,0,9530.894,9530.894,0,0,0,9530.894,115.4948,0,0,11007.69,711.4984,675.9235,0,0,40433.05,21290.21,1441.22,0,-1441.22,39009.11,51.32777,0,14911.47,1722.175,8854.97,23442.92
7/17/2007 8:00:00 AM,0.2302707,13.30771,-125.463,60.71661,0.4748158,7005.016,5.082195,3331.153,0,10634.78,10634.78,0,0,0,10634.78,97.19216,0,0,10336.17,7688.024,7303.623,0,0,38991.84,22587.3,0,683.0082,683.0082,38289.16,50.38046,0,13363.83,5604.013,3331.153,29592.32
7/17/2007 9:00:00 AM,0.3211228,23.04699,-136.0153,47.34278,0.4990867,7363.088,8.138313,14411.09,0,11135.42,11135.42,0,0,0,11135.42,195.5398,4.54747E-13,0,21774.17,0,0,3275.671,3111.887,39750.73,21904.29,10474.97,0,-10474.97,48226.59,63.45603,0,19454.5,5890.47,14411.09,29267.38
7/17/2007 10:00:00 AM,0.4790745,30.88229,-149.0088,34.92326,0.7391163,10904.27,6.810311,9035.32,0,10446.01,10446.01,0,0,0,10446.01,190.8824,0,0,19939.59,1484.936,1410.689,0,0,29275.76,31331.77,9419.338,0,-9419.338,57162.56,75.21388,0,16008.27,8723.419,9035.32,42236.05
7/17/2007 11:00:00 AM,0.6215069,35.96219,-164.6209,24.99323,0.9479632,13985.42,5.806253,5697.539,0,11015.51,11015.51,0,0,0,11015.51,178.6841,0,0,19682.96,5597.86,5317.967,0,0,19856.42,39809.18,8387.559,0,-8387.559,65119.7,85.68379,0,14965.83,11188.33,5697.539,53794.59
7/17/2007 12:00:00 PM,0.708423,37.47175,178.0347,21.40331,1.076414,15880.46,5.806352,5697.829,0,8632.26,8632.26,0,0,0,8632.26,249.9727,1322.726,0,21578.29,3088.875,2934.431,0,0,11468.86,47357.98,11468.86,0,-11468.86,76000.02,100,0,12344.4,12704.37,5697.829,63238.45
7/17/2007 1:00:00 PM,0.6124429,35.1132,160.932,26.84025,0.9389399,13852.3,4.144635,1247.856,0,10189.43,10189.43,0,0,0,10189.43,148.1943,4440.112,0,15100.15,9412.185,8941.575,0,0,0,57679.96,0,0,0,76000.02,100,0,11832.3,11081.84,1247.856,71532.25
7/17/2007 2:00:00 PM,0.4887911,29.33945,145.8746,37.56127,0.7757415,11444.61,3.108339,36.94627,0,6966.137,6966.137,0,0,0,6966.137,164.8195,4150.724,0,11481.56,7293.885,6929.191,0,0,0,57679.96,0,0,0,76000.02,100,0,7681.224,9155.688,36.94627,69124.56
7/17/2007 3:00:00 PM,0.4140482,21.01082,133.4659,50.27383,0.7286881,10750.43,2.793878,0,0,9200.387,9200.387,0,0,0,9200.387,116.8475,1065.809,0,10750.43,9684.617,9200.387,0,0,0,57679.96,0,0,0,76000.02,100,0,10120.42,8600.341,0,68430.38
7/17/2007 4:00:00 PM,0.1991897,10.94318,123.3819,63.76926,0.4514639,6660.503,1.719542,0,0,9947.881,9947.881,0,0,0,9947.881,66.95399,0,0,6660.503,10471.45,9947.881,0,0,0,57679.96,0,3810.95,3810.95,71982.92,94.71435,0,10942.67,5328.402,0,64340.46
7/17/2007 5:00:00 PM,0.01753522,0,115.003,90,0,0,1.818739,0,0,9924.483,9924.483,0,0,0,9924.483,0,0,1.81899E-12,0,10446.82,9924.483,0,0,4234.39,53869,0,10446.82,10446.82,60971,80.22498,0,10916.93,0,0,53869
7/17/2007 6:00:00 PM,0,0,107.7245,90,0,0,0.3146815,0,0,8369.712,8369.712,0,0,0,8369.712,0,0,1.81899E-12,0,8810.223,8369.712,0,0,15841.97,43422.18,0,8810.223,8810.223,51684.21,68.00552,0,9206.683,0,0,43422.18
7/17/2007 7:00:00 PM,0,0,100.9977,90,0,0,0.7213311,0,0,7990.935,7990.935,0,0,0,7990.935,0,0,0,0,8411.511,7990.935,0,0,25631.11,34611.96,0,8411.511,8411.511,42817.7,56.33907,0,8790.028,0,0,34611.96
7/17/2007 8:00:00 PM,0,0,94.23179,90,0,0,0.49807,0,0,10032.64,10032.64,0,0,0,10032.64,0,0,0,0,10560.67,10032.64,0,0,34977.23,26200.45,0,10560.67,10560.67,31685.78,41.6918,0,11035.9,0,0,26200.45
7/17/2007 9:00:00 PM,0,0,86.52109,90,0,0,0.5377384,0,0,9254.391,9254.391,0,0,0,9254.391,0,0,0,0,9741.464,9254.391,0,0,46711.31,15639.78,0,9741.464,9741.464,21417.37,28.18075,0,10179.83,0,0,15639.78
7/17/2007 10:00:00 PM,0,0,75.72163,90,0,0,2.899013,1.877737,0,9020.626,9020.626,4750,0,1399.591,9020.626,0.02081604,0,0,1.877737,4493.419,4268.749,0,0,57535.16,5898.314,0,4493.419,4493.419,16680.89,21.94854,0,9923.628,0,19001.88,5898.314
7/17/2007 11:00:00 PM,0,0,53.78794,90,0,0,1.484403,0,0,9423.346,9423.346,8088.696,0,2187.442,9423.346,0,0,0,0,1404.895,1334.65,0,0,62527.84,1404.895,0,1404.895,1404.895,15200,20,0,10365.68,0,19000,1404.895
7/18/2007 12:00:00 AM,0,0,-8.815924,90,0,0,1.384904,0,0,9660.968,9660.968,9660.968,0,2558.46,9660.968,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10627.06,0,19000,0
7/18/2007 1:00:00 AM,0,0,-60.22154,90,0,0,1.504674,0,0,9729.767,9729.767,9729.767,0,2574.695,9729.767,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10702.74,0,19000,0
7/18/2007 2:00:00 AM,0,0,-78.2971,90,0,0,2.536503,0,0,11092.08,11092.08,11092.08,0,2896.167,11092.08,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12201.28,0,19000,0
7/18/2007 3:00:00 AM,0,0,-88.15409,90,0,0,1.35038,0,0,10816.86,10816.86,10816.86,0,2831.223,10816.86,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11898.55,0,19000,0
7/18/2007 4:00:00 AM,0,0,-95.58245,90,0,0,1.853361,0,0,10488.17,10488.17,10488.17,0,2753.659,10488.17,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11536.98,0,19000,0
7/18/2007 5:00:00 AM,0,0,-102.3038,90,0,0,2.386954,0,0,11550.62,11550.62,11550.62,0,3004.372,11550.62,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12705.68,0,19000,0
7/18/2007 6:00:00 AM,0,0,-109.1207,90,0,0,1.781988,0,0,7263.125,7263.125,7263.125,0,1992.627,7263.125,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7989.437,0,19000,0
7/18/2007 7:00:00 AM,0.04327567,2.389228,-116.6043,74.50177,0.1857429,2740.289,3.025146,16.07591,0,8743.281,8743.281,6123.931,0,1723.806,8743.281,31.52551,0,0,2756.365,2740.289,2603.274,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,9625.647,2192.231,19016.08,2740.289
7/18/2007 8:00:00 AM,0.1762735,13.4016,-125.3151,60.70405,0.3035601,4478.46,4.960734,2987.128,0,9434.963,9434.963,4750,0,1399.591,9434.963,79.12685,0,0,7465.589,1787.194,1697.835,0,0,64088.84,0,2691.266,0,-2691.266,17753.16,23.35942,0,11872.02,3582.768,21987.13,4478.46
7/18/2007 9:00:00 AM,0.3168716,23.16177,-135.8763,47.30527,0.4848597,7153.195,6.755662,8874.902,0,9938.286,9938.286,4750,0,1399.591,9938.286,161.2763,0,0,16028.1,0,0,3686.616,3502.286,61397.57,2422.139,10655.48,0,-10655.48,27861.84,36.66031,0,15369.57,5722.556,27874.9,9575.335
7/18/2007 10:00:00 AM,0.4984957,31.0201,-148.8891,34.84927,0.7745506,11427.04,9.203952,18447.93,0,9901.947,9901.947,0,0,0,9901.947,301.708,0,0,29874.97,0,0,8545.983,8118.684,50742.09,12012.07,19545.73,0,-19545.73,46404.54,61.0586,0,20116.11,9141.633,18447.93,23439.11
7/18/2007 11:00:00 AM,0.6090429,36.1209,-164.5394,24.86471,0.9254704,13653.58,6.879248,9237.681,0,9362.561,9362.561,0,0,0,9362.561,244.4979,0,0,22891.26,131.4523,124.8797,0,0,31196.37,29603.22,13522.13,0,-13522.13,59232.76,77.93782,0,14917.66,10922.86,9237.681,43256.8
7/18/2007 12:00:00 PM,0.5300146,37.64244,178.0596,21.23186,0.7625322,11249.73,7.664302,12273.64,0,10684.74,10684.74,0,0,0,10684.74,220.1586,0,0,23523.37,0,0,1588.9,1509.455,17674.24,41773.14,12759.19,0,-12759.19,71337.19,93.8647,0,17890.04,8999.785,12273.64,53022.87
7/18/2007 1:00:00 PM,0.4916342,35.28288,160.8988,26.69318,0.7090046,10460.03,5.846755,5816.385,0,12891.6,12891.6,0,0,0,12891.6,126.256,0,0,16276.42,7447.597,7075.217,0,0,4915.054,53256.41,3012.436,0,-3012.436,74195.03,97.62502,0,17088.96,8368.026,5816.385,63716.44
7/18/2007 2:00:00 PM,0.2962985,29.49803,145.7986,37.45348,0.3502549,5167.354,6.181391,6972.238,0,7619.057,7619.057,0,0,0,7619.057,159.332,2583.874,0,12139.59,680.8615,646.8184,0,0,1902.618,55967.6,1902.618,0,-1902.618,76000.02,100,0,11867.08,4133.883,6972.238,61134.95
7/18/2007 3:00:00 PM,0.2523024,21.1542,133.3644,50.19506,0.3531586,5210.192,6.282075,7267.79,0,11540.62,11540.62,0,0,0,11540.62,108.1222,712.4709,0,12477.98,4497.721,4272.835,0,0,0,57679.96,0,0,0,76000.02,100,0,16328.58,4168.153,7267.79,62890.15
7/18/2007 4:00:00 PM,0.1869226,11.07145,123.2654,63.71202,0.414039,6108.369,7.382453,10960.98,0,9079.466,9079.466,0,0,0,9079.466,187.9995,7989.881,0,17069.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15467.9,4886.695,10960.98,63788.32
7/18/2007 5:00:00 PM,0.01715537,0,114.8754,90,0,0,8.667053,16490.38,0,8763.344,8763.344,0,0,0,8763.344,188.1745,7727.032,0,16490.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17884.87,0,16490.38,57679.96
7/18/2007 6:00:00 PM,0,0,107.5848,90,0,0,7.67432,12325.68,0,10867.71,10867.71,0,0,0,10867.71,113.4157,1457.975,0,12325.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18117.32,0,12325.68,57679.96
7/18/2007 7:00:00 PM,0,0,100.841,90,0,0,7.46007,11258.88,0,8188.695,8188.695,0,0,0,8188.695,137.493,3070.187,0,11258.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14637,0,11258.88,57679.96
7/18/2007 8:00:00 PM,0,0,94.04868,90,0,0,7.007243,9694.328,0,8310.578,8310.578,0,0,0,8310.578,116.6505,1383.75,0,9694.328,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13988.8,0,9694.328,57679.96
7/18/2007 9:00:00 PM,0,0,86.29363,90,0,0,7.221888,10416.94,0,7825.169,7825.169,0,0,0,7825.169,133.121,2591.771,0,10416.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13816.16,0,10416.94,57679.96
7/18/2007 10:00:00 PM,0,0,75.41577,90,0,0,7.921535,13392.57,0,10090.08,10090.08,0,0,0,10090.08,132.73,3302.487,0,13392.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17795.38,0,13392.57,57679.96
7/18/2007 11:00:00 PM,0,0,53.38103,90,0,0,7.435482,11164.51,0,5230.611,5230.611,0,0,0,5230.611,213.4456,5933.897,0,11164.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11335.93,0,11164.51,57679.96
7/19/2007 12:00:00 AM,0,0,-8.547439,90,0,0,4.287756,1562.408,0,10151.64,10151.64,0,0,0,10151.64,15.3907,0,1.81899E-12,1562.408,9041.296,8589.231,0,0,0,57679.96,0,9041.296,9041.296,66469.66,87.46005,0,11948.01,0,1562.408,57679.96
7/19/2007 1:00:00 AM,0,0,-59.72213,90,0,0,5.13701,3504.398,0,5665.935,5665.935,0,0,0,5665.935,61.85031,0,9.09495E-13,3504.398,2275.302,2161.537,0,0,10045.88,48638.66,0,2275.302,2275.302,64071.27,84.30429,0,7984.728,0,3504.398,48638.66
7/19/2007 2:00:00 AM,0,0,-77.96027,90,0,0,4.855816,2773.972,0,10743.54,10743.54,0,0,0,10743.54,25.81992,0,1.81899E-12,2773.972,8389.015,7969.563,0,0,12574,46363.36,0,8389.015,8389.015,55228.48,72.66904,0,13204.88,0,2773.972,46363.36
