Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 3:00:00 AM,0,0,-87.90235,90,0,0,6.114239,6743.725,0,11804.08,11804.08,0,0,0,11804.08,57.13047,0,0,6743.725,5326.686,5060.351,0,0,21895.12,37974.34,0,5326.686,5326.686,49613.66,65.28111,0,16356.35,0,6743.725,37974.34
7/19/2007 4:00:00 AM,0,0,-95.37584,90,0,0,6.92892,9393.712,0,9886.85,9886.85,0,0,0,9886.85,95.01218,0,0,9393.712,519.0922,493.1376,0,0,27813.66,32647.66,0,519.0922,519.0922,49066.48,64.56115,0,15572.39,0,9393.712,32647.66
7/19/2007 5:00:00 AM,0,0,-102.1226,90,0,0,8.233381,14754.57,0,10126.23,10126.23,0,0,0,10126.23,145.7064,0,0,14754.57,0,0,4628.336,4396.919,28390.43,32128.57,4396.919,0,-4396.919,53237.77,70.04968,0,18516.14,0,14754.57,32128.57
7/19/2007 6:00:00 AM,0,0,-108.9541,90,0,0,7.869384,13131.94,0,8535.519,8535.519,0,0,0,8535.519,153.8505,0,0,13131.94,0,0,4596.417,4366.597,23993.51,36085.79,4366.597,0,-4366.597,57380.29,75.50037,0,15955.04,0,13131.94,36085.79
7/19/2007 7:00:00 AM,0.04389377,2.470903,-116.4462,74.506,0.1870586,2759.699,9.98856,20495.47,0,6760.421,6760.421,0,0,0,6760.421,343.99,0,0,23255.17,0,0,13735.05,13048.3,19626.92,40015.73,15808,0,-15808,72377.07,95.23296,0,17684.2,2207.759,20495.47,42775.43
7/19/2007 8:00:00 AM,0.2301833,13.50097,-125.1635,60.68856,0.4669878,6889.53,9.781948,20156.79,0,8999.212,8999.212,0,0,0,8999.212,300.5409,14228.18,0,27046.31,0,0,0,0,3818.92,54242.93,3818.92,0,-3818.92,76000.02,100,0,19977.53,5511.624,20156.79,61132.46
7/19/2007 9:00:00 AM,0.4564776,23.28246,-135.7342,47.26421,0.7746932,11429.15,10.08674,20633.04,0,12552.75,12552.75,0,0,0,12552.75,255.4196,19509.44,0,32062.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24124.54,9143.316,20633.04,69109.1
7/19/2007 10:00:00 AM,0.5049425,31.16422,-148.7675,34.77084,0.7836986,11562,10.20919,20799,0,8143.501,8143.501,0,0,0,8143.501,397.3844,24217.5,0,32361,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19357.35,9249.602,20799,69241.96
7/19/2007 11:00:00 AM,0.5959905,36.2861,-164.458,24.73041,0.9008271,13290.01,7.928934,13430.99,0,10876.9,10876.9,0,0,0,10876.9,245.6674,15844.1,0,26721.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18680.09,10632.01,13430.99,70969.97
7/19/2007 12:00:00 PM,0.6597533,37.81933,178.0821,21.05432,0.9936306,14659.16,5.894536,5956.592,0,7812.63,7812.63,0,0,0,7812.63,263.8772,12705.43,0,20615.75,1953.725,1856.039,0,0,0,57679.96,0,0,0,76000.02,100,0,11572.19,11727.32,5956.592,72339.11
7/19/2007 1:00:00 PM,0.6198052,35.45796,160.861,26.54278,0.94501,13941.85,7.714263,12501.47,0,9139.021,9139.021,0,0,0,9139.021,289.3452,17304.29,0,26443.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16303.66,11153.48,12501.47,71621.8
7/19/2007 2:00:00 PM,0.5881827,29.66096,145.7168,37.34459,0.9375229,13831.39,8.195579,14617.99,0,12569.62,12569.62,0,0,0,12569.62,226.3344,15879.76,0,28449.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21135.58,11065.11,14617.99,71511.35
7/19/2007 3:00:00 PM,0.3916032,21.30093,133.2567,50.11642,0.6800965,10033.55,5.770251,5591.896,0,9023.75,9023.75,0,0,0,9023.75,173.1591,6421.07,0,15625.44,3612.478,3431.854,0,0,0,57679.96,0,0,0,76000.02,100,0,12722.07,8026.838,5591.896,67713.51
7/19/2007 4:00:00 PM,0.1823108,11.20222,123.1427,63.65568,0.3944842,5819.875,6.125395,6786.554,0,8293.335,8293.335,0,0,0,8293.335,152.0067,4233.79,0,12606.43,1586.085,1506.781,0,0,0,57679.96,0,0,0,76000.02,100,0,12515.95,4655.899,6786.554,63499.83
7/19/2007 5:00:00 PM,0.01835348,0,114.7414,90,0,0,7.450602,11222.54,0,7459.818,7459.818,0,0,0,7459.818,150.4399,3762.723,0,11222.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13817.07,0,11222.54,57679.96
7/19/2007 6:00:00 PM,0,0,107.4386,90,0,0,7.496325,11401.1,0,8793.419,8793.419,0,0,0,8793.419,129.655,2607.684,0,11401.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15373.31,0,11401.1,57679.96
7/19/2007 7:00:00 PM,0,0,100.6775,90,0,0,9.732087,20044.21,0,10724.34,10724.34,0,0,0,10724.34,186.9039,9319.868,0,20044.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21818.87,0,20044.21,57679.96
7/19/2007 8:00:00 PM,0,0,93.85783,90,0,0,11.38118,21000,0,11953.17,11953.17,0,0,0,11953.17,175.6856,9046.829,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23648.49,0,21000,57679.96
7/19/2007 9:00:00 PM,0,0,86.05692,90,0,0,12.54075,21000,0,7467.683,7467.683,0,0,0,7467.683,281.2117,13532.32,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18714.45,0,21000,57679.96
7/19/2007 10:00:00 PM,0,0,75.09797,90,0,0,9.682692,19932.68,0,7754.821,7754.821,0,0,0,7754.821,257.0359,12177.86,0,19932.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18496.64,0,19932.68,57679.96
7/19/2007 11:00:00 PM,0,0,52.95913,90,0,0,8.065976,14142.54,0,8245.994,8245.994,0,0,0,8245.994,171.508,5896.549,0,14142.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16141.87,0,14142.54,57679.96
7/20/2007 12:00:00 AM,0,0,-8.29389,90,0,0,7.602629,11953.29,0,10504.92,10504.92,0,0,0,10504.92,113.7875,1448.362,0,11953.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17532.06,0,11953.29,57679.96
7/20/2007 1:00:00 AM,0,0,-59.21563,90,0,0,9.057364,18017.63,0,7564.626,7564.626,0,0,0,7564.626,238.1827,10453.01,0,18017.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17329.9,0,18017.63,57679.96
7/20/2007 2:00:00 AM,0,0,-77.61523,90,0,0,8.266861,14880.25,0,9566.018,9566.018,0,0,0,9566.018,155.5532,5314.227,0,14880.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17962.74,0,14880.25,57679.96
7/20/2007 3:00:00 AM,0,0,-87.64388,90,0,0,6.715763,8746.855,0,6236.996,6236.996,0,0,0,6236.996,140.2415,2509.859,0,8746.855,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11234.12,0,8746.855,57679.96
7/20/2007 4:00:00 AM,0,0,-95.16358,90,0,0,7.102684,10060.64,0,9013.894,9013.894,0,0,0,9013.894,111.6126,1046.75,0,10060.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14945.6,0,10060.64,57679.96
7/20/2007 5:00:00 AM,0,0,-101.9365,90,0,0,6.622014,8365.827,0,6789.272,6789.272,0,0,0,6789.272,123.2213,1576.554,0,8365.827,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11651.11,0,8365.827,57679.96
7/20/2007 6:00:00 AM,0,0,-108.7831,90,0,0,6.505501,7923.642,0,7942.837,7942.837,0,0,0,7942.837,99.75833,0,0,7923.642,20.20541,19.19514,0,0,0,57679.96,0,20.20541,20.20541,75978.72,99.97198,0,12698.94,0,7923.642,57679.96
7/20/2007 7:00:00 AM,0.03877908,2.55772,-116.2842,74.5078,0.1346479,1986.478,4.816544,2694.185,0,7235.668,7235.668,0,0,0,7235.668,64.68874,0,0,4680.663,4780.508,4541.483,0,0,22.45045,57659.75,0,2794.031,2794.031,73033.55,96.09676,0,9306.327,1589.182,2694.185,59646.23
7/20/2007 8:00:00 AM,0.165296,13.60585,-125.0083,60.67015,0.2600536,3836.603,7.489949,11373.56,0,8389.338,8389.338,0,0,0,8389.338,181.3035,3693.896,0,15210.16,0,0,0,0,3126.929,54865.72,3126.929,0,-3126.929,76000.02,100,0,14915.05,3069.282,11373.56,58702.32
7/20/2007 9:00:00 AM,0.3316258,23.40906,-135.5892,47.21961,0.5155567,7606.072,7.263077,10537.85,0,9244.464,9244.464,0,0,0,9244.464,196.2679,8899.455,0,18143.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15437.83,6084.857,10537.85,65286.03
7/20/2007 10:00:00 AM,0.3464306,31.31463,-148.6442,34.68799,0.4344355,6409.281,7.185163,10309.13,0,8277.634,8277.634,0,0,0,8277.634,201.9709,8440.782,0,16718.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14259.96,5127.425,10309.13,64089.24
7/20/2007 11:00:00 AM,0.3746254,36.45776,-164.3767,24.59037,0.4445911,6559.107,7.488487,11367.95,0,8528.971,8528.971,0,0,0,8528.971,210.1902,9398.088,0,17927.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15065.84,5247.286,11367.95,64239.06
7/20/2007 12:00:00 PM,0.368072,38.00238,178.1019,20.87073,0.4214831,6218.193,7.980002,13696.15,0,9612.17,9612.17,0,0,0,9612.17,207.1784,10302.17,0,19914.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17421.46,4974.555,13696.15,63898.15
7/20/2007 1:00:00 PM,0.315458,35.63838,160.8184,26.38919,0.344405,5081.05,8.884623,17278.76,0,7445.519,7445.519,0,0,0,7445.519,300.3123,14914.29,0,22359.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16829.45,4064.84,17278.76,62761
7/20/2007 2:00:00 PM,0.3192317,29.82816,145.6291,37.23474,0.3925701,5791.635,7.003494,9679.938,0,8852.063,8852.063,0,0,0,8852.063,174.7793,6619.509,0,15471.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14577.24,4633.308,9679.938,63471.59
7/20/2007 3:00:00 PM,0.1850686,21.4509,133.1428,50.03803,0.2034301,3001.23,10.69563,21000,0,8485.568,8485.568,0,0,0,8485.568,282.8477,15515.66,0,24001.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19834.12,2400.984,21000,60681.19
7/20/2007 4:00:00 PM,0.08929506,11.33544,123.0137,63.60033,0.09874461,1456.791,9.188634,18402.96,0,7407.537,7407.537,0,0,0,7407.537,268.1021,12452.22,0,19859.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17349.77,1165.433,18402.96,59136.75
7/20/2007 5:00:00 PM,0.01199319,0.08446331,114.6013,77.48557,0.01749452,258.0988,6.584958,8215.217,0,8023.305,8023.305,0,0,0,8023.305,105.6088,450.0103,0,8473.315,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12933.24,206.4791,8215.217,57938.05
7/20/2007 6:00:00 PM,0,0,107.286,90,0,0,8.854123,17141.03,0,8026.813,8026.813,0,0,0,8026.813,213.5472,9114.221,0,17141.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17400.01,0,17141.03,57679.96
7/20/2007 7:00:00 PM,0,0,100.5071,90,0,0,7.086407,9998.17,0,7864.177,7864.177,0,0,0,7864.177,127.1356,2133.993,0,9998.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13649.68,0,9998.17,57679.96
7/20/2007 8:00:00 PM,0,0,93.65934,90,0,0,5.252969,3856.384,0,7588.671,7588.671,0,0,0,7588.671,50.81765,0,9.09495E-13,3856.384,3928.723,3732.287,0,0,0,57679.96,0,3928.723,3928.723,71858.77,94.551,0,10275.73,0,3856.384,57679.96
7/20/2007 9:00:00 PM,0,0,85.81104,90,0,0,4.267037,1524.979,0,6987.498,6987.498,0,0,0,6987.498,21.82439,0,0,1524.979,5750.02,5462.519,0,0,4365.249,53751.23,0,5750.02,5750.02,65797.73,86.57594,0,8448.737,0,1524.979,53751.23
7/20/2007 10:00:00 PM,0,0,74.76843,90,0,0,4.487174,1937.949,0,6426.602,6426.602,0,0,0,6426.602,30.15511,0,0,1937.949,4724.898,4488.653,0,0,10754.16,48001.21,0,4724.898,4724.898,60817.24,80.02267,0,8038.236,0,1937.949,48001.21
7/20/2007 11:00:00 PM,0,0,52.52284,90,0,0,5.525206,4655.659,0,7886.5,7886.5,0,0,0,7886.5,59.03327,0,9.09495E-13,4655.659,3400.885,3230.841,0,0,16004.05,43276.31,0,3400.885,3400.885,57232.39,75.30577,0,11002.98,0,4655.659,43276.31
7/21/2007 12:00:00 AM,0,0,-8.055333,90,0,0,6.223746,7096.569,0,6799.561,6799.561,0,0,0,6799.561,104.368,0,0,7096.569,0,0,297.0081,282.1577,19782.81,39875.43,282.1577,0,-282.1577,57500.07,75.65797,0,11027.8,0,7096.569,39875.43
7/21/2007 1:00:00 AM,0,0,-58.70289,90,0,0,7.543969,11648.58,0,9835.364,9835.364,0,0,0,9835.364,118.4357,0,0,11648.58,0,0,1813.22,1722.559,19500.65,40129.37,1722.559,0,-1722.559,59134.24,77.80819,0,16643.19,0,11648.58,40129.37
7/21/2007 2:00:00 AM,0,0,-77.26236,90,0,0,5.599924,4905.939,0,8443.426,8443.426,0,0,0,8443.426,58.10366,0,0,4905.939,3723.67,3537.487,0,0,17778.09,41679.68,0,3723.67,3723.67,55209.14,72.6436,0,11740.74,0,4905.939,41679.68
7/21/2007 3:00:00 AM,0,0,-87.37885,90,0,0,3.329299,150.8877,0,11125.16,11125.16,0,0,0,11125.16,1.356274,0,1.81899E-12,150.8877,11551.87,10974.27,0,0,21915.5,37956,0,11551.87,11551.87,43032.41,56.62158,0,12313.12,0,150.8877,37956
7/21/2007 4:00:00 AM,0,0,-94.94582,90,0,0,2.464721,0,0,9278.273,9278.273,0,0,0,9278.273,0,0,0,0,9766.604,9278.273,0,0,34750.91,26404.14,0,9766.604,9766.604,32737.5,43.07565,0,10206.1,0,0,26404.14
7/21/2007 5:00:00 AM,0,0,-101.7456,90,0,0,4.07951,1086.151,0,11316.18,11316.18,0,0,0,11316.18,9.59821,0,0,1086.151,10768.45,10230.03,0,0,45602.69,16637.53,0,10768.45,10768.45,21386.56,28.1402,0,12990.87,0,1086.151,16637.53
7/21/2007 6:00:00 AM,0,0,-108.6077,90,0,0,7.687412,12392.33,0,9209.312,9209.312,0,0,0,9209.312,134.5631,0,0,12392.33,0,0,3183.023,3023.872,57567.64,5869.082,3023.872,0,-3023.872,24255.26,31.9148,0,16326.41,0,12392.33,5869.082
7/21/2007 7:00:00 AM,0.008765803,2.649691,-116.1182,74.5071,0.008726257,128.7395,9.009982,17844.85,0,11405.39,11405.39,0,0,0,11405.39,157.5886,9.09495E-13,0,17973.59,0,0,6439.46,6117.487,54543.77,8590.566,6246.227,0,-6246.227,30180.95,39.71176,0,21468.35,102.9916,17844.85,8719.306
7/21/2007 8:00:00 AM,0.03884169,13.71621,-124.8496,60.64878,0.03723156,549.2819,10.70304,21000,0,5897.402,5897.402,0,0,0,5897.402,365.403,0,0,21549.28,0,0,15102.6,14347.47,48297.54,14212.17,14896.75,0,-14896.75,44313.24,58.30689,0,16987.14,439.4255,21000,14761.45
7/21/2007 9:00:00 AM,0.04851628,23.54155,-135.4413,47.17149,0.04613743,680.6711,10.46459,21000,0,9300.332,9300.332,0,0,0,9300.332,233.1172,0,0,21680.67,0,0,11699.67,11114.68,33400.79,27619.25,11795.36,0,-11795.36,55503.3,73.03065,0,20730.37,544.5369,21000,28299.92
7/21/2007 10:00:00 AM,0.1782084,31.47131,-148.519,34.60077,0.1727501,2548.604,11.68822,21000,0,7615.988,7615.988,0,0,0,7615.988,309.1996,0,0,23548.6,0,0,13384.01,12714.81,21605.43,38235.07,15263.42,0,-15263.42,69983.45,92.08347,0,18877.59,2038.883,21000,40783.67
7/21/2007 11:00:00 AM,0.3196093,36.63583,-164.2956,24.44463,0.3462415,5108.143,8.279944,14942.29,0,7149.521,7149.521,0,0,0,7149.521,280.4444,6493.948,0,20050.43,0,0,1298.816,1233.875,6342.019,51972.14,6342.019,0,-6342.019,76000.02,100,0,15335.62,4086.515,14942.29,57080.28
7/21/2007 12:00:00 PM,0.1356101,38.19153,178.119,20.68115,0.1294689,1910.071,8.686725,16557.02,0,8979.941,8979.941,0,0,0,8979.941,205.6482,9487.149,0,18467.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18156.45,1528.057,16557.02,59590.03
7/21/2007 1:00:00 PM,0.1508092,35.82405,160.7709,26.23255,0.1443805,2130.064,8.422209,15616.9,0,6917.156,6917.156,0,0,0,6917.156,256.5644,10829.8,0,17746.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15417.32,1704.051,15616.9,59810.02
7/21/2007 2:00:00 PM,0.1934884,29.99953,145.5355,37.12407,0.1908208,2815.203,6.95083,9477.804,0,9830.465,9830.465,0,0,0,9830.465,125.0501,2443.981,0,12293.01,371.2223,352.6611,0,0,0,57679.96,0,0,0,76000.02,100,0,15552.41,2252.162,9477.804,60495.16
7/21/2007 3:00:00 PM,0.1352848,21.60404,133.0225,49.96001,0.1333594,1967.468,6.199661,7025.868,0,10706.6,10706.6,0,0,0,10706.6,83.99806,0,0,8993.337,3874.454,3680.732,0,0,0,57679.96,0,1906.986,1906.986,73989.88,97.35508,0,15290.19,1573.975,7025.868,59647.43
7/21/2007 4:00:00 PM,0.04241079,11.47099,122.8784,63.54608,0.04099726,604.8376,4.634879,2248.643,0,11249.81,11249.81,0,0,0,11249.81,25.36471,0,0,2853.48,9474.908,9001.163,0,0,2118.873,55772.97,0,8870.07,8870.07,64640,85.05261,0,13499.11,483.8701,2248.643,56377.81
7/21/2007 5:00:00 PM,0.03110231,0.2049367,114.4548,77.45065,0.1502599,2216.803,5.884876,5928.246,0,8456.949,8456.949,0,0,0,8456.949,96.3119,0,0,8145.049,2661.793,2528.704,0,0,11974.51,46902.9,0,444.9898,444.9898,64170.94,84.43543,0,12266.77,1773.443,5928.246,49119.7
7/21/2007 6:00:00 PM,0,0,107.127,90,0,0,6.475657,7836.035,0,8300.063,8300.063,0,0,0,8300.063,94.40934,0,0,7836.035,488.4508,464.0283,0,0,12468.94,46457.91,0,488.4508,488.4508,63656.07,83.75797,0,13048.09,0,7836.035,46457.91
7/21/2007 7:00:00 PM,0,0,100.33,90,0,0,5.745854,5499.052,0,9606.632,9606.632,0,0,0,9606.632,57.24225,0,0,5499.052,4323.768,4107.58,0,0,13011.66,45969.46,0,4323.768,4323.768,59098.41,77.76105,0,13316.82,0,5499.052,45969.46
7/21/2007 8:00:00 PM,0,0,93.45325,90,0,0,6.47363,7830.086,0,9467.844,9467.844,0,0,0,9467.844,82.70189,0,0,7830.086,1723.956,1637.758,0,0,17815.85,41645.69,0,1723.956,1723.956,57281.21,75.37,0,14329.67,0,7830.086,41645.69
7/21/2007 9:00:00 PM,0,0,85.55613,90,0,0,3.041268,17.89067,0,9933.508,9933.508,0,0,0,9933.508,0.1801043,0,1.81899E-12,17.89067,10437.49,9915.617,0,0,19731.36,39921.73,0,10437.49,10437.49,46279.12,60.89357,0,10935.8,0,17.89067,39921.73
7/21/2007 10:00:00 PM,0,0,74.42738,90,0,0,1.53082,0,0,8349.999,8349.999,0,0,0,8349.999,0,0,1.81899E-12,0,8789.473,8349.999,0,0,31328.57,29484.24,0,8789.473,8789.473,37014.21,48.70289,0,9184.999,0,0,29484.24
7/21/2007 11:00:00 PM,0,0,52.07282,90,0,0,2.101493,0,0,10635.73,10635.73,0,0,0,10635.73,0,0,0,0,11195.51,10635.73,0,0,41094.65,20694.77,0,11195.51,11195.51,25213.1,33.17513,0,11699.31,0,0,20694.77
7/22/2007 12:00:00 AM,0,0,-7.831753,90,0,0,2.80784,0,0,10917.8,10917.8,4750,0,1399.591,10917.8,0,0,1.81899E-12,0,6492.42,6167.799,0,0,53534.11,9499.261,0,6492.42,6492.42,18369.49,24.17038,0,12009.58,0,19000,9499.261
7/22/2007 1:00:00 AM,0,0,-58.18477,90,0,0,5.074539,3306.955,0,11409.2,11409.2,5245.743,0,1516.575,11409.2,28.98499,0,0,3306.955,3006.841,2856.499,0,0,60747.91,3006.841,0,3006.841,3006.841,15200,20,0,14203.59,0,22306.96,3006.841
7/22/2007 2:00:00 AM,0,0,-76.90202,90,0,0,3.965839,882.2084,0,9960.647,9960.647,9078.438,0,2420.997,9960.647,8.856938,0,0,882.2084,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11397.82,0,19882.21,0
7/22/2007 3:00:00 AM,0,0,-87.10747,90,0,0,5.604217,4923.386,0,7492.854,7492.854,4750,0,1399.591,7492.854,65.70774,0,0,4923.386,0,0,2180.531,2071.505,64088.84,0,2071.505,0,-2071.505,17165.21,22.58579,0,10703.83,0,23923.38,0
7/22/2007 4:00:00 AM,0,0,-94.72266,90,0,0,6.258654,7199.038,0,10598.5,10598.5,4750,0,1399.591,10598.5,67.92508,0,0,7199.038,0,0,1350.541,1283.013,62017.34,1864.354,1283.013,0,-1283.013,18382.38,24.18733,0,15257.87,0,26199.04,1864.354
7/22/2007 5:00:00 AM,0,0,-101.5499,90,0,0,5.393586,4269.297,0,6354.937,6354.937,4750,0,1399.591,6354.937,67.1808,0,0,4269.297,0,0,2664.361,2531.143,60734.32,3019.066,2531.143,0,-2531.143,20783.63,27.34688,0,9125.079,0,23269.3,3019.066
7/22/2007 6:00:00 AM,0,0,-108.4281,90,0,0,8.004072,13821.12,0,8676.422,8676.422,0,0,0,8676.422,159.2952,0,0,13821.12,0,0,5144.703,4887.467,58203.18,5297.095,4887.467,0,-4887.467,25420.29,33.44774,0,16454.62,0,13821.12,5297.095
7/22/2007 7:00:00 AM,0.05517073,2.746827,-115.9483,74.5039,0.2625217,3873.015,10.10774,20662.33,0,10618.65,10618.65,0,0,0,10618.65,231.059,0,0,24535.34,0,0,10043.68,9541.496,53315.71,9695.815,13414.51,0,-13414.51,38146.41,50.19264,0,22011.67,3098.412,20662.33,13568.83
7/22/2007 8:00:00 AM,0.2568618,13.83207,-124.6875,60.62446,0.5157537,7608.979,9.195644,18423.54,0,6742.866,6742.866,0,0,0,6742.866,386.0751,0,0,26032.52,0,0,11680.68,11096.65,39901.2,21768.88,18705.62,0,-18705.62,55892.12,73.54226,0,16628.93,6087.183,18423.54,29377.85
7/22/2007 9:00:00 AM,0.4126712,23.67991,-135.2905,47.11985,0.6870793,10136.57,7.578828,11829.65,0,7147.291,7147.291,0,0,0,7147.291,307.3363,0,0,21966.22,0,0,4682.362,4448.245,21195.58,38603.94,14584.81,0,-14584.81,69728.49,91.74799,0,13776.85,8109.252,11829.65,48740.5
7/22/2007 10:00:00 AM,0.5013657,31.63422,-148.3922,34.50922,0.7667813,11312.42,12.22937,21000,0,7366.626,7366.626,0,0,0,7366.626,438.6326,18335.03,0,32312.42,0,0,0,0,6610.767,51730.27,6610.767,0,-6610.767,76000.02,100,0,18603.29,9049.937,21000,63042.69
7/22/2007 11:00:00 AM,0.5982859,36.82029,-164.2147,24.29325,0.8953459,13209.15,12.61259,21000,0,11222,11222,0,0,0,11222,304.8401,22987.15,0,34209.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22844.2,10567.32,21000,70889.1
7/22/2007 12:00:00 PM,0.630015,38.38673,178.1333,20.48564,0.9375774,13832.2,12.2918,21000,0,8900.573,8900.573,0,0,0,8900.573,391.3477,25931.62,0,34832.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20290.63,11065.76,21000,71512.15
7/22/2007 1:00:00 PM,0.6167874,36.01491,160.7185,26.073,0.9312375,13738.66,10.36457,20985.78,0,10855.43,10855.43,0,0,0,10855.43,319.8809,23869.01,0,34724.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22433.86,10990.93,20985.78,71418.62
7/22/2007 2:00:00 PM,0.5372572,30.175,145.4358,37.01273,0.8427842,12433.7,10.97489,21000,0,9455.232,9455.232,0,0,0,9455.232,353.6,23978.47,0,33433.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20900.76,9946.96,21000,70113.66
7/22/2007 3:00:00 PM,0.3307465,21.76025,132.896,49.88247,0.5412924,7985.754,12.34194,21000,0,8873.805,8873.805,0,0,0,8873.805,326.644,20111.95,0,28985.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20261.19,6388.603,21000,65665.71
7/22/2007 4:00:00 PM,0.1914602,11.60881,122.7369,63.49302,0.4050723,5976.081,10.33473,20949.92,0,8871.563,8871.563,0,0,0,8871.563,303.509,18054.43,0,26926,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20233.68,4780.865,20949.92,63656.04
7/22/2007 5:00:00 PM,0.01841038,0.3270731,114.3021,77.41743,0.05019171,740.4846,12.26882,21000,0,10900.95,10900.95,0,0,0,10900.95,199.4366,10839.53,0,21740.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22491.05,592.3876,21000,58420.44
7/22/2007 6:00:00 PM,0,0,106.9617,90,0,0,8.923527,17454.44,0,5739.457,5739.457,0,0,0,5739.457,304.1132,11714.99,0,17454.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15040.62,0,17454.44,57679.96
7/22/2007 7:00:00 PM,0,0,100.1461,90,0,0,6.798771,9001.445,0,7393.59,7393.59,0,0,0,7393.59,121.7466,1607.855,0,9001.445,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12633.67,0,9001.445,57679.96
7/22/2007 8:00:00 PM,0,0,93.23965,90,0,0,6.172377,6945.777,0,9049.212,9049.212,0,0,0,9049.212,76.75561,0,0,6945.777,2214.141,2103.434,0,0,0,57679.96,0,2214.141,2214.141,73666.1,96.92907,0,13427.02,0,6945.777,57679.96
7/22/2007 9:00:00 PM,0,0,85.29228,90,0,0,7.314415,10699.84,0,10197.04,10197.04,0,0,0,10197.04,104.9308,0,0,10699.84,0,0,502.7975,477.6576,2460.157,55465.82,477.6576,0,-477.6576,74119.25,97.52531,0,16566.66,0,10699.84,55465.82
7/22/2007 10:00:00 PM,0,0,74.07504,90,0,0,8.326064,15160.98,0,10584.58,10584.58,0,0,0,10584.58,143.2365,2489.56,0,15160.98,0,0,2086.842,1982.5,1982.5,55895.71,1982.5,0,-1982.5,76000.02,100,0,19223.53,0,15160.98,55895.71
7/22/2007 11:00:00 PM,0,0,51.6097,90,0,0,7.354646,10854.25,0,8699.925,8699.925,0,0,0,8699.925,124.7626,2154.327,0,10854.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14997.04,0,10854.25,57679.96
7/23/2007 12:00:00 AM,0,0,-7.623069,90,0,0,8.55488,16110.45,0,8333.293,8333.293,0,0,0,8333.293,193.3263,7777.155,0,16110.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17221.85,0,16110.45,57679.96
7/23/2007 1:00:00 AM,0,0,-57.66212,90,0,0,7.513555,11490.6,0,8467.462,8467.462,0,0,0,8467.462,135.703,3023.141,0,11490.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15059.51,0,11490.6,57679.96
7/23/2007 2:00:00 AM,0,0,-76.53455,90,0,0,6.939067,9432.658,0,7220.669,7220.669,0,0,0,7220.669,130.6341,2211.99,0,9432.658,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12659.07,0,9432.658,57679.96
7/23/2007 3:00:00 AM,0,0,-86.82995,90,0,0,6.146981,6869.427,0,9293.359,9293.359,0,0,0,9293.359,73.91759,0,0,6869.427,2551.507,2423.932,0,0,0,57679.96,0,2551.507,2551.507,73310.49,96.46115,0,13657.41,0,6869.427,57679.96
7/23/2007 4:00:00 AM,0,0,-94.49427,90,0,0,6.961545,9518.931,0,10758.93,10758.93,0,0,0,10758.93,88.47471,0,0,9518.931,1305.261,1239.998,0,0,2835.008,55128.45,0,1305.261,1305.261,71934.62,94.6508,0,16594.29,0,9518.931,55128.45
7/23/2007 5:00:00 AM,0,0,-101.3496,90,0,0,7.020848,9746.547,0,8083.002,8083.002,0,0,0,8083.002,120.5808,2.27374E-13,0,9746.547,0,0,1663.544,1580.367,4285.298,53823.19,1580.367,0,-1580.367,73433.89,96.62352,0,13764.58,0,9746.547,53823.19
7/23/2007 6:00:00 AM,0,0,-108.2443,90,0,0,7.317913,10713.26,0,5784.132,5784.132,0,0,0,5784.132,185.2181,2081.833,0,10713.26,0,0,2847.295,2704.931,2704.931,55245.52,2704.931,0,-2704.931,76000.02,100,0,11719.18,0,10713.26,55245.52
7/23/2007 7:00:00 AM,0.05899918,2.849138,-115.7746,74.49815,0.2826899,4170.559,5.764413,5574.481,0,8802.231,8802.231,0,0,0,8802.231,110.711,772.9271,0,9745.04,3397.632,3227.75,0,0,0,57679.96,0,0,0,76000.02,100,0,12469.7,3336.447,5574.481,61850.52
7/23/2007 8:00:00 AM,0.2738563,13.95341,-124.5219,60.59718,0.5476925,8080.176,4.618337,2207.551,0,10112.95,10112.95,0,0,0,10112.95,101.7283,0,0,10287.73,8321.469,7905.396,0,0,0,57679.96,0,241.2932,241.2932,75745.67,99.66534,0,12228.02,6464.141,2207.551,65760.13
7/23/2007 9:00:00 AM,0.4867071,23.82413,-135.137,47.06472,0.8136541,12003.94,5.235176,3804.134,0,4565.852,4565.852,0,0,0,4565.852,346.2239,10934.03,0,15808.07,801.8083,761.7179,0,0,268.1036,57438.66,268.1036,0,-268.1036,76000.02,100,0,6924.505,9603.151,3804.134,69442.6
7/23/2007 10:00:00 AM,0.632734,31.80333,-148.2636,34.41338,0.9840549,14517.88,6.211292,7060.011,0,10949.07,10949.07,0,0,0,10949.07,197.0751,10424.13,0,21577.89,4093.75,3889.062,0,0,0,57679.96,0,0,0,76000.02,100,0,15573.99,11614.31,7060.011,72197.84
7/23/2007 11:00:00 AM,0.7074357,37.01109,-164.1341,24.13627,1.065573,15720.53,8.412274,15569.79,0,8348.401,8348.401,0,0,0,8348.401,374.8061,22941.92,0,31290.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16968.14,12576.42,15569.79,73400.48
7/23/2007 12:00:00 PM,0.7549608,38.58791,178.1447,20.28426,1.129948,16670.26,6.900651,9300.507,0,9370.609,9370.609,0,0,0,9370.609,277.1513,16596.47,0,25970.77,73.79231,70.10269,0,0,0,57679.96,0,0,0,76000.02,100,0,14957.92,13336.21,9300.507,74350.22
7/23/2007 1:00:00 PM,0.720637,36.21088,160.6611,25.9107,1.091949,16109.67,7.983324,13713.4,0,9572.071,9572.071,0,0,0,9572.071,311.5633,20250.99,0,29823.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17385.98,12887.73,13713.4,73789.62
7/23/2007 2:00:00 PM,0.4957474,30.35446,145.33,36.90086,0.7679185,11329.2,8.194951,14615.72,0,7043.008,7043.008,0,0,0,7043.008,368.3783,18901.91,0,25944.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15055.17,9063.357,14615.72,69009.16
7/23/2007 3:00:00 PM,0.3800184,21.91944,132.7631,49.80554,0.6443993,9506.902,8.13193,14388.03,0,5960.646,5960.646,0,0,0,5960.646,400.8782,17934.28,0,23894.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13750.72,7605.522,14388.03,67186.86
7/23/2007 4:00:00 PM,0.21636,11.74881,122.589,63.44123,0.463624,6839.903,6.544855,8052.223,0,6528.262,6528.262,0,0,0,6528.262,228.1178,8363.863,0,14892.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11207.2,5471.922,8052.223,64519.86
7/23/2007 5:00:00 PM,0.02342842,0.4507961,114.1432,77.38596,0.09036545,1333.173,6.776127,8934.978,0,5726.149,5726.149,0,0,0,5726.149,179.3203,4542,0,10268.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10766.25,1066.538,8934.978,59013.13
7/23/2007 6:00:00 PM,0,0,106.79,90,0,0,4.886728,2836.774,0,5804.364,5804.364,0,0,0,5804.364,48.87313,0,0,2836.774,3123.778,2967.589,0,0,0,57679.96,0,3123.778,3123.778,72707.27,95.66743,0,7803.188,0,2836.774,57679.96
7/23/2007 7:00:00 PM,0,0,99.95556,90,0,0,6.043577,6472.434,0,9433.609,9433.609,0,0,0,9433.609,68.61037,0,0,6472.434,3117.027,2961.176,0,0,3470.865,54556.18,0,3117.027,3117.027,69421.63,91.34423,0,13613.19,0,6472.434,54556.18
7/23/2007 8:00:00 PM,0,0,93.01859,90,0,0,4.537368,2039.98,0,8007.641,8007.641,0,0,0,8007.641,25.47542,0,9.09495E-13,2039.98,6281.748,5967.66,0,0,6934.228,51439.15,0,6281.748,6281.748,62800.09,82.63168,0,9828.395,0,2039.98,51439.15
7/23/2007 9:00:00 PM,0,0,85.01961,90,0,0,4.258714,1509.943,0,6575.338,6575.338,0,0,0,6575.338,22.96374,0,9.09495E-13,1509.943,5331.994,5065.395,0,0,13913.95,45157.4,0,5331.994,5331.994,57179.67,75.2364,0,7987.844,0,1509.943,45157.4
7/23/2007 10:00:00 PM,0,0,73.71164,90,0,0,5.82904,5764.402,0,8353.763,8353.763,0,0,0,8353.763,69.00366,0,0,5764.402,2725.643,2589.361,0,0,19838.38,39825.41,0,2725.643,2725.643,54306.59,71.45602,0,12071.34,0,5764.402,39825.41
7/23/2007 11:00:00 PM,0,0,51.13411,90,0,0,5.557389,4750.13,0,8808.195,8808.195,0,0,0,8808.195,53.92852,0,0,4750.13,4271.648,4058.066,0,0,22866.88,37099.77,0,4271.648,4271.648,49803.88,65.5314,0,12064.08,0,4750.13,37099.77
7/24/2007 12:00:00 AM,0,0,-7.429143,90,0,0,4.222216,1440.489,0,7594.442,7594.442,0,0,0,7594.442,18.96768,0,1.81899E-12,1440.489,6477.845,6153.953,0,0,27613.15,32828.12,0,6477.845,6477.845,42975.63,56.54687,0,9074.131,0,1440.489,32828.12
7/24/2007 1:00:00 AM,0,0,-57.13578,90,0,0,2.817497,0,0,10243.46,10243.46,0,0,0,10243.46,0,0,1.81899E-12,0,10782.59,10243.46,0,0,34810.76,26350.27,0,10782.59,10782.59,31609.78,41.5918,0,11267.81,0,0,26350.27
7/24/2007 2:00:00 AM,0,0,-76.16035,90,0,0,2.849662,0,0,8995.662,8995.662,0,0,0,8995.662,0,0,0,0,9469.118,8995.662,0,0,46791.42,15567.68,0,9469.118,9469.118,21628.45,28.45848,0,9895.229,0,0,15567.68
7/24/2007 3:00:00 AM,0,0,-86.54649,90,0,0,4.446394,1855.056,0,10678.79,10678.79,4750,0,1399.591,10678.79,17.3714,0,0,1855.056,4288.144,4073.737,0,0,57312.66,6098.561,0,4288.144,4288.144,17108.35,22.51098,0,12674.2,0,20855.06,6098.561
7/24/2007 4:00:00 AM,0,0,-94.26077,90,0,0,3.922773,823.8472,0,4440.788,4440.788,4750,0,1399.591,4440.788,18.55183,0,0,823.8472,0,0,1133.059,1076.406,62077.27,1810.417,1076.406,0,-1076.406,18129.52,23.85463,0,5296.79,0,19823.85,1810.417
7/24/2007 5:00:00 AM,0,0,-101.1449,90,0,0,5.894342,5956.022,0,12475.98,12475.98,4750,0,1399.591,12475.98,47.73991,0,0,5956.022,1863.115,1769.96,0,0,61000.86,2779.183,0,1863.115,1863.115,16165.62,21.27055,0,16701.59,0,24956.02,2779.183
7/24/2007 6:00:00 AM,0,0,-108.0565,90,0,0,5.587422,4855.125,0,8919.453,8919.453,4750,0,1399.591,8919.453,54.43299,0,0,4855.125,0,0,685.6724,651.3887,63070.99,916.0674,651.3887,0,-651.3887,16783.58,22.08366,0,12238.96,0,23855.12,916.0674
7/24/2007 7:00:00 AM,0.0305082,2.956626,-115.5972,74.48981,0.05612233,827.9797,4.412504,1787.766,0,8795.702,8795.702,4794.154,0,1410.011,8795.702,29.7389,0,0,2615.745,2330.297,2213.782,0,0,62419.6,1502.317,0,1502.317,1502.317,15200,20,0,10569.15,662.3837,20787.77,2330.297
7/24/2007 8:00:00 AM,0.19012,14.08022,-124.353,60.56693,0.3235245,4772.998,3.076101,22.36033,0,7819.729,7819.729,4750,0,1399.591,7819.729,61.32383,0,0,4795.358,3207.757,3047.369,0,0,64088.84,0,1565.24,0,-1565.24,16684.92,21.95384,0,8612.883,3818.398,19022.36,4772.998
7/24/2007 9:00:00 AM,0.2657873,23.97418,-134.9806,47.00612,0.3401857,5018.802,2.470283,0,0,9018.404,9018.404,4750,0,1399.591,9018.404,55.65067,0,0,5018.802,4493.058,4268.405,0,0,62523.6,1408.716,525.745,0,-525.745,17183.69,22.61011,0,9920.245,4015.042,19000,6427.519
7/24/2007 10:00:00 AM,0.206306,31.97862,-148.1334,34.3133,0.2032295,2998.27,4.629532,2235.361,0,8323.251,8323.251,4750,0,1399.591,8323.251,62.87965,0,0,5233.631,1408.305,1337.89,0,0,61997.86,1881.887,1589.965,0,-1589.965,18692.06,24.59481,0,10273.26,2398.616,21235.36,4880.157
7/24/2007 11:00:00 AM,0.2206899,37.20817,-164.0539,23.97376,0.2147994,3168.962,6.186464,6987.128,0,8738.948,8738.948,4750,0,1399.591,8738.948,116.2164,0,0,10156.09,0,0,2998.18,2848.271,60407.89,3312.855,6017.233,0,-6017.233,24400.51,32.10593,0,13106.41,2535.17,25987.13,6481.818
7/24/2007 12:00:00 PM,0.3843197,38.79502,178.1532,20.07707,0.4439421,6549.533,8.967761,17654.19,0,8227.372,8227.372,0,0,0,8227.372,294.1853,0,0,24203.72,0,0,9426.815,8955.475,54390.66,8728.365,15505.01,0,-15505.01,39109.85,51.46032,0,17877.2,5239.626,17654.19,15277.9
7/24/2007 1:00:00 PM,0.2732629,36.41188,160.5986,25.74581,0.278873,4114.248,6.024809,6400.382,0,11017.77,11017.77,0,0,0,11017.77,95.4334,0,0,10514.63,4860.407,4617.386,0,0,38885.65,22682.87,0,746.1586,746.1586,38323.33,50.42542,0,15319.74,3291.398,6400.382,26797.12
7/24/2007 2:00:00 PM,0.1983375,30.53782,145.218,36.78863,0.1956541,2886.51,6.855315,9167.429,0,7630.552,7630.552,0,0,0,7630.552,157.9694,0,0,12053.94,0,0,1536.876,1460.033,39714.71,21936.71,4346.542,0,-4346.542,42446.82,55.85107,0,12977.32,2309.208,9167.429,24823.22
7/24/2007 3:00:00 PM,0.1649244,22.08152,132.6239,49.72934,0.169476,2500.301,5.673197,5203.749,0,11403.06,11403.06,0,0,0,11403.06,67.56124,0,0,7704.05,6525.593,6199.313,0,0,35368.17,25848.6,0,4025.292,4025.292,38203.79,50.26814,0,15145.24,2000.241,5203.749,28348.9
7/24/2007 4:00:00 PM,0.09503328,11.89089,122.4349,63.39082,0.1049455,1548.274,6.468003,7813.57,0,9297.457,9297.457,0,0,0,9297.457,100.6925,0,0,9361.844,1561.986,1483.887,0,0,39840.72,21823.31,0,13.71259,13.71259,38189.34,50.24912,0,14133.99,1238.619,7813.57,23371.58
7/24/2007 5:00:00 PM,0.01957624,0.57603,113.9781,77.35634,0.05124921,756.086,7.545083,11654.37,0,8529.864,8529.864,0,0,0,8529.864,145.4942,0,0,12410.46,0,0,3124.506,2968.281,39855.95,21809.6,3724.367,0,-3724.367,41722.58,54.89812,0,15210.04,604.8688,11654.37,22565.68
7/24/2007 6:00:00 PM,0,0,106.612,90,0,0,9.680678,19928.13,0,11021.46,11021.46,0,0,0,11021.46,180.812,0,0,19928.13,0,0,8906.67,8461.336,36131.59,25161.53,8461.336,0,-8461.336,49749.71,65.46013,0,22087.68,0,19928.13,25161.53
7/24/2007 7:00:00 PM,0,0,99.75835,90,0,0,10.60703,21000,0,10203.87,10203.87,0,0,0,10203.87,205.8043,0,0,21000,0,0,10796.13,10256.32,27670.25,32776.73,10256.32,0,-10256.32,59479.71,78.26276,0,21724.26,0,21000,32776.73
7/24/2007 8:00:00 PM,0,0,92.79016,90,0,0,9.535627,19567.98,0,12079.71,12079.71,0,0,0,12079.71,161.9905,0,0,19567.98,0,0,7488.275,7113.861,17413.93,42007.42,7113.861,0,-7113.861,66228.52,87.14276,0,23071.67,0,19567.98,42007.42
7/24/2007 9:00:00 PM,0,0,84.73824,90,0,0,8.818928,17004.91,0,10537.17,10537.17,0,0,0,10537.17,161.3802,0,0,17004.91,0,0,6467.733,6144.347,10300.07,48409.89,6144.347,0,-6144.347,72057.55,94.81255,0,20093.35,0,17004.91,48409.89
7/24/2007 10:00:00 PM,0,0,73.33743,90,0,0,11.20353,21000,0,8794.169,8794.169,0,0,0,8794.169,238.7946,7831.389,0,21000,0,0,4374.442,4155.72,4155.72,53939.81,4155.72,0,-4155.72,76000.02,100,0,20173.59,0,21000,53939.81
7/24/2007 11:00:00 PM,0,0,50.6467,90,0,0,14.21872,21000,0,11391.64,11391.64,0,0,0,11391.64,184.3457,9608.357,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23030.81,0,21000,57679.96
7/25/2007 12:00:00 AM,0,0,-7.249782,90,0,0,18.39487,21000,0,9496.946,9496.946,0,0,0,9496.946,221.1237,11503.05,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20946.64,0,21000,57679.96
7/25/2007 1:00:00 AM,0,0,-56.60659,90,0,0,15.04204,21000,0,10050.42,10050.42,0,0,0,10050.42,208.9465,10949.58,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21555.46,0,21000,57679.96
7/25/2007 2:00:00 AM,0,0,-75.7798,90,0,0,13.87663,21000,0,7074.605,7074.605,0,0,0,7074.605,296.8364,13925.39,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18282.07,0,21000,57679.96
7/25/2007 3:00:00 AM,0,0,-86.25729,90,0,0,11.77252,21000,0,11165.52,11165.52,0,0,0,11165.52,188.079,9834.481,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22782.07,0,21000,57679.96
7/25/2007 4:00:00 AM,0,0,-94.02232,90,0,0,14.42208,21000,0,7953.521,7953.521,0,0,0,7953.521,264.034,13046.48,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19248.87,0,21000,57679.96
7/25/2007 5:00:00 AM,0,0,-100.9358,90,0,0,16.21526,21000,0,6949.795,6949.795,0,0,0,6949.795,302.1672,14050.21,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18144.77,0,21000,57679.96
7/25/2007 6:00:00 AM,0,0,-107.8647,90,0,0,15.62784,21000,0,9916.1,9916.1,0,0,0,9916.1,211.7768,11083.9,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21407.71,0,21000,57679.96
7/25/2007 7:00:00 AM,0.06081733,3.069296,-115.4162,74.4789,0.2905961,4287.2,12.90836,21000,0,10487.15,10487.15,0,0,0,10487.15,241.1256,14800.05,0,25287.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22035.86,3429.76,21000,61967.16
7/25/2007 8:00:00 AM,0.2848072,14.2125,-124.1808,60.5337,0.5615292,8284.31,13.13578,21000,0,8880.731,8880.731,0,0,0,8880.731,329.7511,20403.58,0,29284.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20268.8,6627.447,21000,65964.27
7/25/2007 9:00:00 AM,0.4942885,24.13004,-134.8216,46.94407,0.8186951,12078.31,11.20126,21000,0,9329.183,9329.183,0,0,0,9329.183,354.5681,23749.13,0,33078.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20762.1,9662.647,21000,69758.27
7/25/2007 10:00:00 AM,0.6410235,32.16005,-148.0017,34.20903,0.9898383,14603.21,11.66845,21000,0,10280.43,10280.43,0,0,0,10280.43,346.3201,25322.77,0,35603.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21808.48,11682.57,21000,72283.16
7/25/2007 11:00:00 AM,0.6847236,37.41151,-163.974,23.80578,1.022833,15089.99,11.55326,21000,0,7763.743,7763.743,0,0,0,7763.743,464.8529,28326.25,0,36089.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19040.12,12071.99,21000,72769.95
7/25/2007 12:00:00 PM,0.6510956,39.00801,178.1587,19.86413,0.9617865,14189.36,11.2046,21000,0,9240.205,9240.205,0,0,0,9240.205,380.8287,25949.15,0,35189.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20664.22,11351.48,21000,71869.31
7/25/2007 1:00:00 PM,0.7015151,36.61782,160.5308,25.57849,1.054136,15551.8,11.56823,21000,0,4725.956,4725.956,0,0,0,4725.956,773.4266,31825.85,0,36551.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15698.55,12441.44,21000,73231.76
7/25/2007 2:00:00 PM,0.5510378,30.72501,145.0999,36.67617,0.8548971,12612.4,13.29953,21000,0,9194.438,9194.438,0,0,0,9194.438,365.5732,24417.96,0,33612.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20613.88,10089.92,21000,70292.36
7/25/2007 3:00:00 PM,0.3884368,22.24638,132.4782,49.65398,0.6523589,9624.332,13.27305,21000,0,8292.134,8292.134,0,0,0,8292.134,369.3179,22332.2,0,30624.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19621.35,7699.465,21000,67304.29
7/25/2007 4:00:00 PM,0.2033645,12.03496,122.2745,63.34188,0.4215146,6218.657,10.9155,21000,0,8730.954,8730.954,0,0,0,8730.954,311.7489,18487.7,0,27218.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20104.05,4974.925,21000,63898.61
7/25/2007 5:00:00 PM,0.02046954,0.7026995,113.8069,77.32861,0.05401456,796.8834,11.44116,21000,0,7844.447,7844.447,0,0,0,7844.447,277.8639,13952.44,0,21796.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19128.89,637.5068,21000,58476.84
7/25/2007 6:00:00 PM,0,0,106.4278,90,0,0,10.92636,21000,0,10364.13,10364.13,0,0,0,10364.13,202.622,10635.87,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21900.54,0,21000,57679.96
7/25/2007 7:00:00 PM,0,0,99.55457,90,0,0,10.46401,21000,0,9924.753,9924.753,0,0,0,9924.753,211.5922,11075.25,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21417.23,0,21000,57679.96
7/25/2007 8:00:00 PM,0,0,92.55444,90,0,0,11.24853,21000,0,8430.751,8430.751,0,0,0,8430.751,249.0881,12569.25,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19773.83,0,21000,57679.96
7/25/2007 9:00:00 PM,0,0,84.44828,90,0,0,8.703502,16613.86,0,5434.614,5434.614,0,0,0,5434.614,305.7045,11179.24,0,16613.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14285,0,16613.86,57679.96
7/25/2007 10:00:00 PM,0,0,72.95262,90,0,0,5.812577,5716.095,0,11025.22,11025.22,0,0,0,11025.22,51.84563,0,0,5716.095,5588.553,5309.125,0,0,0,57679.96,0,5588.553,5588.553,70109.16,92.24888,0,14985.79,0,5716.095,57679.96
7/25/2007 11:00:00 PM,0,0,50.1481,90,0,0,6.540351,8033.919,0,9736.526,9736.526,0,0,0,9736.526,82.5132,0,0,8033.919,1792.218,1702.607,0,0,6209.503,52091.4,0,1792.218,1792.218,68220,89.76314,0,14727.14,0,8033.919,52091.4
7/26/2007 12:00:00 AM,0,0,-7.084747,90,0,0,6.148712,6876.073,0,13035.06,13035.06,0,0,0,13035.06,52.75061,0,0,6876.073,6483.143,6158.986,0,0,8200.856,50299.18,0,6483.143,6483.143,61386.17,80.77126,0,17776.6,0,6876.073,50299.18
7/26/2007 1:00:00 AM,0,0,-56.07538,90,0,0,5.765381,5577.606,0,11783.97,11783.97,0,0,0,11783.97,47.33215,0,1.81899E-12,5577.606,6533.014,6206.363,0,0,15404.35,43816.04,0,6533.014,6533.014,54499.77,71.71021,0,15751.17,0,5577.606,43816.04
7/26/2007 2:00:00 AM,0,0,-75.39327,90,0,0,6.602975,8288.443,0,10658.46,10658.46,0,0,0,10658.46,77.76403,0,0,8288.443,2494.749,2370.011,0,0,22663.25,37283.03,0,2494.749,2494.749,51870.07,68.25008,0,15868.52,0,8288.443,37283.03
7/26/2007 3:00:00 AM,0,0,-85.96259,90,0,0,5.01202,3109.36,0,6438.938,6438.938,0,0,0,6438.938,48.28996,0,9.09495E-13,3109.36,3504.818,3329.577,0,0,25435.2,34788.28,0,3504.818,3504.818,48175.67,63.38902,0,8637.511,0,3109.36,34788.28
7/26/2007 4:00:00 AM,0,0,-93.77905,90,0,0,7.222363,10418.34,0,10768.34,10768.34,0,0,0,10768.34,96.74969,0,0,10418.34,368.4265,350.0052,0,0,29329.44,31283.46,0,368.4265,368.4265,47787.31,62.87803,0,17054.34,0,10418.34,31283.46
7/26/2007 5:00:00 AM,0,0,-100.7223,90,0,0,5.145542,3531.366,0,10895.9,10895.9,0,0,0,10895.9,32.41003,0,0,3531.366,7752.146,7364.539,0,0,29738.8,30915.04,0,7752.146,7752.146,39615.83,52.12608,0,13751.18,0,3531.366,30915.04
7/26/2007 6:00:00 AM,0,0,-107.669,90,0,0,6.958059,9505.551,0,9587.949,9587.949,0,0,0,9587.949,99.14061,0,0,9505.551,86.73499,82.39825,0,0,38352.3,23162.89,0,86.73499,86.73499,39524.41,52.00579,0,15299.52,0,9505.551,23162.89
7/26/2007 7:00:00 AM,0.0336027,3.187145,-115.2316,74.46535,0.06539725,964.8138,7.903974,13301.39,0,10832.86,10832.86,0,0,0,10832.86,131.6938,0,0,14266.21,0,0,2468.528,2345.102,38448.67,23076.15,3309.916,0,-3309.916,42664.47,56.13744,0,18566.85,771.851,13301.39,24040.97
7/26/2007 8:00:00 AM,0.09127226,14.35022,-124.0054,60.49751,0.09107614,1343.658,8.387518,15452.4,0,10218.53,10218.53,0,0,0,10218.53,164.3686,0,0,16796.05,0,0,5233.866,4972.173,35138.75,26055.08,6315.831,0,-6315.831,48656.19,64.02129,0,18966.58,1074.926,15452.4,27398.74
7/26/2007 9:00:00 AM,0.1617784,24.29168,-134.66,46.8786,0.1606822,2370.564,9.524425,19537.62,0,9673.197,9673.197,0,0,0,9673.197,226.4834,0,0,21908.19,0,0,9864.424,9371.203,28822.92,31739.33,11741.77,0,-11741.77,59795.41,78.67815,0,20409.33,1896.451,19537.62,34109.89
7/26/2007 10:00:00 AM,0.5150883,32.34757,-147.8684,34.10064,0.777944,11477.1,11.24686,21000,0,12875.51,12875.51,0,0,0,12875.51,252.2394,2225.493,0,32477.11,0,0,5899.001,5604.051,17081.16,42306.92,17081.16,0,-17081.16,76000.02,100,0,24663.06,9181.684,21000,53784.02
7/26/2007 11:00:00 AM,0.4766868,37.62105,-163.8947,23.63238,0.6391281,9429.136,13.69476,21000,0,7761.11,7761.11,0,0,0,7761.11,392.072,22668.03,0,30429.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19037.22,7543.309,21000,67109.09
7/26/2007 12:00:00 PM,0.4365643,39.22679,178.1611,19.64552,0.5396553,7961.602,14.91575,21000,0,9586.7,9586.7,0,0,0,9586.7,302.1019,19374.9,0,28961.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21045.37,6369.282,21000,65641.55
7/26/2007 1:00:00 PM,0.5198701,36.82864,160.4578,25.40891,0.7389083,10901.21,15.53282,21000,0,7284.43,7284.43,0,0,0,7284.43,437.9369,24616.78,0,31901.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18512.87,8720.965,21000,68581.16
7/26/2007 2:00:00 PM,0.3521968,30.91591,144.9754,36.56367,0.4466543,6589.546,11.89381,21000,0,10981.11,10981.11,0,0,0,10981.11,251.2455,16608.44,0,27589.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22579.22,5271.637,21000,64269.5
7/26/2007 3:00:00 PM,0.2667761,22.41395,132.3261,49.5796,0.3626742,5350.578,11.16985,21000,0,11433.68,11433.68,0,0,0,11433.68,230.4645,14916.9,0,26350.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23077.05,4280.462,21000,63030.54
7/26/2007 4:00:00 PM,0.1126539,12.18096,122.1079,63.29449,0.1371169,2022.902,9.738718,20059.18,0,10083.98,10083.98,0,0,0,10083.98,218.9817,11998.1,0,22082.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21121.97,1618.322,20059.18,59702.86
7/26/2007 5:00:00 PM,0.02822161,0.8307299,113.6294,77.30284,0.1184018,1746.797,6.06909,6570.387,0,9423.259,9423.259,0,0,0,9423.259,88.26228,4.54747E-13,0,8317.184,3003.023,2852.872,0,0,0,57679.96,0,1256.226,1256.226,74675.84,98.25766,0,13650.78,1397.438,6570.387,59426.75
7/26/2007 6:00:00 PM,0,0,106.2374,90,0,0,9.248804,18602.47,0,13556.64,13556.64,0,0,0,13556.64,137.2204,3576.558,0,18602.47,0,0,1469.271,1395.807,1395.807,56423.73,1395.807,0,-1395.807,76000.02,100,0,24213.54,0,18602.47,56423.73
7/26/2007 7:00:00 PM,0,0,99.34425,90,0,0,7.648965,12193.97,0,7490.4,7490.4,0,0,0,7490.4,162.7947,4703.574,0,12193.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14336.43,0,12193.97,57679.96
7/26/2007 8:00:00 PM,0,0,92.31149,90,0,0,8.144433,14433.2,0,10817.81,10817.81,0,0,0,10817.81,133.4207,3615.387,0,14433.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19116.19,0,14433.2,57679.96
7/26/2007 9:00:00 PM,0,0,84.14987,90,0,0,7.846353,13038.33,0,11567.73,11567.73,0,0,0,11567.73,112.713,1470.602,0,13038.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19243.66,0,13038.33,57679.96
7/26/2007 10:00:00 PM,0,0,72.55749,90,0,0,6.867236,9202.421,0,10654.4,10654.4,0,0,0,10654.4,86.37201,0,0,9202.421,1528.401,1451.981,0,0,0,57679.96,0,1528.401,1528.401,74388.94,97.88017,0,16321.05,0,9202.421,57679.96
7/26/2007 11:00:00 PM,0,0,49.63896,90,0,0,5.997526,6295.633,0,9501.656,9501.656,0,0,0,9501.656,66.25827,0,0,6295.633,3374.761,3206.023,0,0,1698.224,56151.55,0,3374.761,3374.761,70831.62,93.19949,0,13599.64,0,6295.633,56151.55
7/27/2007 12:00:00 AM,0,0,-6.933762,90,0,0,3.345427,161.7804,0,6496.302,6496.302,0,0,0,6496.302,2.490346,0,0,161.7804,6667.917,6334.521,0,0,5447.958,52776.79,0,6667.917,6667.917,63803.03,83.95133,0,7226.822,0,161.7804,52776.79
7/27/2007 1:00:00 AM,0,0,-55.54294,90,0,0,4.884712,2832.679,0,8572.322,8572.322,0,0,0,8572.322,33.04448,0,1.81899E-12,2832.679,6041.729,5739.643,0,0,12856.75,46108.88,0,6041.729,6041.729,57434.48,75.57168,0,10845.89,0,2832.679,46108.88
7/27/2007 2:00:00 AM,0,0,-75.00116,90,0,0,6.289652,7290.03,0,5248.695,5248.695,0,0,0,5248.695,138.8922,0,0,7290.03,0,0,2041.335,1939.268,19569.79,40067.15,1939.268,0,-1939.268,59274.23,77.9924,0,9418.58,0,7290.03,40067.15
7/27/2007 3:00:00 AM,0,0,-85.6626,90,0,0,3.826727,690.002,0,7667.481,7667.481,0,0,0,7667.481,8.99907,0,9.09495E-13,690.002,7344.715,6977.479,0,0,17630.52,41812.49,0,7344.715,7344.715,51532.23,67.80555,0,8779.23,0,690.002,41812.49
7/27/2007 4:00:00 AM,0,0,-93.53112,90,0,0,3.333163,153.4975,0,9934.009,9934.009,0,0,0,9934.009,1.545172,0,1.81899E-12,153.4975,10295.28,9780.512,0,0,25791.31,34467.77,0,10295.28,10295.28,40680.05,53.52637,0,11004.16,0,153.4975,34467.77
7/27/2007 5:00:00 AM,0,0,-100.5047,90,0,0,3.669795,442.005,0,10206.42,10206.42,0,0,0,10206.42,4.330658,0,0,442.005,10278.33,9764.413,0,0,37230.51,24172.5,0,10278.33,10278.33,29845.74,39.27071,0,11448.06,0,442.005,24172.5
7/27/2007 6:00:00 AM,0,0,-107.4695,90,0,0,3.747109,564.1826,0,5347.145,5347.145,0,0,0,5347.145,10.5511,0,0,564.1826,5034.697,4782.962,0,0,48650.88,13894.17,0,5034.697,5034.697,24538.71,32.28777,0,6163.951,0,564.1826,13894.17
7/27/2007 7:00:00 AM,0.07164984,3.310171,-115.0435,74.44918,0.3218001,4747.556,3.419037,211.4955,0,5824.884,5824.884,0,0,0,5824.884,85.13563,0,0,4959.051,5908.83,5613.389,0,0,54244.98,8859.472,0,1161.274,1161.274,23314.62,30.67712,0,6513.12,3798.045,211.4955,13607.03
7/27/2007 8:00:00 AM,0.2897327,14.49338,-123.8268,60.45836,0.5618819,8289.514,3.652251,414.2803,0,8129.797,8129.797,0,0,0,8129.797,107.0604,0,0,8703.794,8121.597,7715.517,0,0,55535.29,7698.198,167.9165,0,-167.9165,23473.92,30.88672,0,9149.917,6631.611,414.2803,15987.71
7/27/2007 9:00:00 AM,0.4042463,24.45908,-134.4957,46.80975,0.6517813,9615.81,3.277111,115.6402,0,8447.592,8447.592,0,0,0,8447.592,115.1979,0,0,9731.45,8770.476,8331.951,0,0,55367.37,7849.323,845.3347,0,-845.3347,24275.87,31.94193,0,9350.171,7692.648,115.6402,17465.13
7/27/2007 10:00:00 AM,0.6507577,32.54116,-147.7337,33.98818,0.9974337,14715.26,3.300705,131.5757,0,8807.666,8807.666,0,0,0,8807.666,168.5672,0,0,14846.84,9132.727,8676.09,0,0,54522.04,8610.124,5582.536,0,-5582.536,29571.93,38.91042,0,9754.221,11772.21,131.5757,23325.39
7/27/2007 11:00:00 AM,0.7397102,37.83674,-163.8158,23.45363,1.100959,16242.58,5.617228,4976.268,0,6588.364,6588.364,0,0,0,6588.364,322.0655,0,0,21218.85,1696.944,1612.097,0,0,48939.5,13634.41,14545.64,0,-14545.64,43371.13,57.06726,0,9735.334,12994.06,4976.268,29876.98
7/27/2007 12:00:00 PM,0.7094896,39.45131,178.1602,19.42131,1.044692,15412.46,5.887679,5936.47,0,6930.203,6930.203,0,0,0,6930.203,308.0564,0,0,21348.93,1046.034,993.7325,0,0,34393.86,26725.48,14366.43,0,-14366.43,57000.32,75.00041,0,10591.46,12329.97,5936.47,42137.94
7/27/2007 1:00:00 PM,0.7321774,37.04424,160.3794,25.23725,1.094345,16145.01,4.784752,2620.939,0,9134.45,9134.45,0,0,0,9134.45,205.4414,0,0,18765.95,6856.328,6513.512,0,0,20027.44,39655.27,9288.678,0,-9288.678,65812.34,86.59516,0,11358.36,12916,2620.939,55800.27
7/27/2007 2:00:00 PM,0.6447697,31.11045,144.8446,36.45126,0.999316,14743.03,4.004439,934.5168,0,7636.579,7636.579,0,0,0,7636.579,205.2955,0,0,15677.55,7054.802,6702.062,0,0,10738.76,48015.07,7688.231,0,-7688.231,73106.03,96.19213,0,8867.495,11794.43,934.5168,62758.11
7/27/2007 3:00:00 PM,0.4428414,22.58411,132.1676,49.50631,0.7404225,10923.54,2.795226,0,0,7298.562,7298.562,0,0,0,7298.562,149.6671,190.3228,0,10923.54,7682.696,7298.562,0,0,3050.526,54934.48,3050.526,0,-3050.526,76000.02,100,0,8028.418,8738.836,0,65858.03
7/27/2007 4:00:00 PM,0.1575631,12.32878,121.9349,63.24875,0.262599,3874.156,2.330102,0,0,12391.7,12391.7,0,0,0,12391.7,31.26412,0,1.81899E-12,3874.156,13043.89,12391.7,0,0,0,57679.96,0,9169.737,9169.737,66334.27,87.28191,0,13630.87,3099.325,0,61554.11
7/27/2007 5:00:00 PM,0.03061007,0.9600471,113.4458,77.27911,0.1342029,1979.912,2.610321,0,0,7054.441,7054.441,0,0,0,7054.441,28.06617,0,9.09495E-13,1979.912,7425.728,7054.441,0,0,10188.6,48510.22,0,5445.816,5445.816,60593.87,79.72876,0,7759.886,1583.929,0,50490.13
7/27/2007 6:00:00 PM,0,0,106.0408,90,0,0,2.317122,0,0,9869.391,9869.391,0,0,0,9869.391,0,0,1.81899E-12,0,10388.83,9869.391,0,0,16239.5,43064.4,0,10388.83,10388.83,49643.08,65.31982,0,10856.33,0,0,43064.4
7/27/2007 7:00:00 PM,0,0,99.12748,90,0,0,2.626986,0,0,6524.014,6524.014,0,0,0,6524.014,0,0,0,0,6867.383,6524.014,0,0,27782.65,32675.57,0,6867.383,6867.383,42404.22,55.79502,0,7176.415,0,0,32675.57
