Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 8:00:00 PM,0,0,92.06142,90,0,0,3.972227,890.8652,0,7744.908,7744.908,0,0,0,7744.908,11.50259,0,9.09495E-13,890.8652,7214.782,6854.042,0,0,35413.07,25808.19,0,7214.782,7214.782,34799.18,45.78838,0,8964.831,0,890.8652,25808.19
7/27/2007 9:00:00 PM,0,0,83.84313,90,0,0,3.495414,271.4834,0,6808.583,6808.583,0,0,0,6808.583,3.98737,0,0,271.4834,6881.158,6537.1,0,0,43429.5,18593.41,0,6881.158,6881.158,27545.8,36.24446,0,7625.183,0,271.4834,18593.41
7/27/2007 10:00:00 PM,0,0,72.15226,90,0,0,3.914877,813.1469,0,4650.994,4650.994,0,0,0,4650.994,17.48329,0,0,813.1469,4039.839,3837.847,0,0,51075.23,11712.25,0,4039.839,4039.839,23287.43,30.64135,0,5522.667,0,813.1469,11712.25
7/27/2007 11:00:00 PM,0,0,49.11991,90,0,0,3.579756,347.8043,0,7266.189,7266.189,4750,0,1399.591,7266.189,4.786612,0,0,347.8043,2282.511,2168.385,0,0,55563.94,7672.41,0,2282.511,2282.511,20881.46,27.47559,0,8166.711,0,19347.8,7672.41
7/28/2007 12:00:00 AM,0,0,-6.79651,90,0,0,3.647177,408.8129,0,10332.8,10332.8,4803.586,0,1412.236,10332.8,3.956457,0,1.81899E-12,408.8129,5389.899,5120.404,0,0,58100.06,5389.899,0,5389.899,5389.899,15200,20,0,11570.49,0,19408.81,5389.899
7/28/2007 1:00:00 AM,0,0,-55.01007,90,0,0,2.757792,0,0,9525.097,9525.097,9525.097,0,2526.398,9525.097,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10477.61,0,19000,0
7/28/2007 2:00:00 AM,0,0,-74.60386,90,0,0,2.627432,0,0,11049.19,11049.19,11049.19,0,2886.045,11049.19,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12154.1,0,19000,0
7/28/2007 3:00:00 AM,0,0,-85.35754,90,0,0,3.450095,232.472,0,7731.147,7731.147,7498.675,0,2048.211,7731.147,3.006954,0,0,232.472,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8620.497,0,19232.47,0
7/28/2007 4:00:00 AM,0,0,-93.27866,90,0,0,5.287925,3959.034,0,3983.065,3983.065,4750,0,1399.591,3983.065,99.39665,0,0,3959.034,0,0,4725.968,4489.67,64088.84,0,4489.67,0,-4489.67,19459.28,25.60431,0,6360.889,0,22959.03,0
7/28/2007 5:00:00 AM,0,0,-100.2831,90,0,0,5.628028,5020.166,0,5603.366,5603.366,0,0,0,5603.366,89.59197,0,0,5020.166,613.8947,583.2,0,0,59599.17,4040.703,0,613.8947,613.8947,18812.18,24.75286,0,8673.785,0,5020.166,4040.703
7/28/2007 6:00:00 AM,0,0,-107.2663,90,0,0,3.881149,767.4395,0,9629.848,9629.848,5606.94,0,1601.808,9629.848,7.969384,0,0,767.4395,3426.808,3255.468,0,0,60281.28,3426.808,0,3426.808,3426.808,15200,20,0,10976.55,0,19767.44,3426.808
7/28/2007 7:00:00 AM,0.02953267,3.438367,-114.8519,74.43035,0.04104291,605.5112,4.560582,2087.168,0,9597.596,9597.596,6935.192,0,1915.243,9597.596,28.05577,0,0,2692.679,605.5112,575.2357,0,0,64088.84,0,1.02318E-12,0,-1.02318E-12,15200,20,0,11600.94,484.409,21087.17,605.5112
7/28/2007 8:00:00 AM,0.1479249,14.64195,-123.6451,60.41626,0.1872567,2762.622,6.433829,7713.254,0,6763.193,6763.193,4750,0,1399.591,6763.193,154.8954,0,0,10475.88,0,0,5700.061,5415.058,64088.84,1.72565E-12,8177.679,0,-8177.679,22958.03,30.20793,0,11296.14,2210.097,26713.25,2762.622
7/28/2007 9:00:00 AM,0.3052361,24.63219,-134.3288,46.73755,0.4196634,6191.346,7.130566,10148.87,0,9688.662,9688.662,0,0,0,9688.662,168.653,0,0,16340.21,0,0,460.2065,437.1962,55911.16,7359.911,6628.542,0,-6628.542,29246.42,38.48212,0,15731.96,4953.077,10148.87,13551.26
7/28/2007 10:00:00 AM,0.5934683,32.74077,-147.5974,33.87172,0.9019311,13306.3,6.68419,8618.533,0,10732.5,10732.5,0,0,0,10732.5,204.2845,0,0,21924.83,2225.229,2113.968,0,0,49282.62,13325.6,11081.07,0,-11081.07,39758.85,52.31426,0,16115.02,10645.04,8618.533,26631.9
7/28/2007 11:00:00 AM,0.6469216,38.05853,-163.7376,23.26961,0.9538319,14072,5.388167,4253.389,0,7128.83,7128.83,0,0,0,7128.83,257.0603,0,0,18325.39,3026.78,2875.441,0,0,38201.55,23298.56,11045.22,0,-11045.22,50237.26,66.10165,0,9968.407,11257.6,4253.389,37370.57
7/28/2007 12:00:00 PM,0.4881067,39.68151,178.1561,19.19157,0.639021,9427.557,8.38308,15431.35,0,9280.379,9280.379,0,0,0,9280.379,267.8652,0,0,24858.91,0,0,6150.973,5843.424,27156.33,33239.26,15270.98,0,-15270.98,64724.59,85.16391,0,17924.09,7542.045,15431.35,42666.82
7/28/2007 1:00:00 PM,0.5799372,37.26453,160.2955,25.06368,0.8474024,12501.83,8.207356,14660.54,0,10542.76,10542.76,0,0,0,10542.76,257.6401,4734.27,0,27162.37,0,0,0,0,11885.35,46983.14,11885.35,0,-11885.35,76000.02,100,0,18927.3,10001.47,14660.54,59484.98
7/28/2007 2:00:00 PM,0.3467305,31.3085,144.7074,36.33911,0.4294254,6335.367,8.307684,15073.83,0,12977.66,12977.66,0,0,0,12977.66,164.9695,8431.527,0,21409.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21812.34,5068.293,15073.83,64015.32
7/28/2007 3:00:00 PM,0.2466112,22.75678,132.0025,49.43424,0.309669,4568.585,10.29226,20898.86,0,6539.624,6539.624,0,0,0,6539.624,389.4328,18927.82,0,25467.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17643.01,3654.868,20898.86,62248.54
7/28/2007 4:00:00 PM,0.1275718,12.47833,121.7557,63.20475,0.1682111,2481.639,12.53426,21000,0,9597.501,9597.501,0,0,0,9597.501,244.6641,13884.14,0,23481.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21057.25,1985.311,21000,60161.59
7/28/2007 5:00:00 PM,0.01621097,1.090578,113.2562,77.25748,0.02285265,337.148,10.42599,21000,0,7704.763,7704.763,0,0,0,7704.763,276.9345,13632.39,0,21337.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18975.24,269.7184,21000,58017.11
7/28/2007 6:00:00 PM,0,0,105.8381,90,0,0,10.32378,20936.75,0,9646.084,9646.084,0,0,0,9646.084,217.0492,11290.66,0,20936.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21079.07,0,20936.75,57679.96
7/28/2007 7:00:00 PM,0,0,98.9043,90,0,0,10.10503,20658.54,0,8677.932,8677.932,0,0,0,8677.932,238.0584,11980.61,0,20658.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19875,0,20658.54,57679.96
7/28/2007 8:00:00 PM,0,0,91.80429,90,0,0,8.06368,14130.62,0,6640.472,6640.472,0,0,0,6640.472,212.7954,7490.145,0,14130.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14369.83,0,14130.62,57679.96
7/28/2007 9:00:00 PM,0,0,83.5282,90,0,0,8.618187,16324.85,0,8210.468,8210.468,0,0,0,8210.468,198.8297,8114.385,0,16324.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17193.94,0,16324.85,57679.96
7/28/2007 10:00:00 PM,0,0,71.73721,90,0,0,7.614327,12014.05,0,10689.02,10689.02,0,0,0,10689.02,112.3962,1325.033,0,12014.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17764.94,0,12014.05,57679.96
7/28/2007 11:00:00 PM,0,0,48.59158,90,0,0,3.558134,328.2384,0,7890.661,7890.661,0,0,0,7890.661,4.159834,0,9.09495E-13,328.2384,7960.445,7562.422,0,0,0,57679.96,0,7960.445,7960.445,67608.97,88.95915,0,8843.846,0,328.2384,57679.96
7/29/2007 12:00:00 AM,0,0,-6.672647,90,0,0,5.319562,4051.936,0,11703.96,11703.96,0,0,0,11703.96,34.62022,0,0,4051.936,8054.76,7652.022,0,0,8844.938,49719.51,0,8054.76,8054.76,59118.51,77.78749,0,14900.32,0,4051.936,49719.51
7/29/2007 1:00:00 AM,0,0,-54.47752,90,0,0,6.774109,8929.055,0,10358.51,10358.51,0,0,0,10358.51,86.20015,0,0,8929.055,1504.694,1429.459,0,0,17794.67,41664.75,0,1504.694,1504.694,57532.42,75.70054,0,15858.89,0,8929.055,41664.75
7/29/2007 2:00:00 AM,0,0,-74.20176,90,0,0,6.458115,7784.542,0,6591.714,6591.714,0,0,0,6591.714,118.0959,0,0,7784.542,0,0,1192.828,1133.186,19466.55,40160.06,1133.186,0,-1133.186,58607.46,77.11506,0,11143.16,0,7784.542,40160.06
7/29/2007 3:00:00 AM,0,0,-85.04763,90,0,0,3.819506,678.5912,0,10415.76,10415.76,0,0,0,10415.76,6.51504,0,1.81899E-12,678.5912,10249.66,9737.173,0,0,18333.37,41179.93,0,10249.66,10249.66,47803.37,62.89916,0,11796.64,0,678.5912,41179.93
7/29/2007 4:00:00 AM,0,0,-93.02185,90,0,0,6.249007,7170.718,0,10413.86,10413.86,0,0,0,10413.86,68.85746,0,0,7170.718,3413.832,3243.141,0,0,29721.88,30930.27,0,3413.832,3413.832,44204.88,58.1643,0,15040.6,0,7170.718,30930.27
7/29/2007 5:00:00 AM,0,0,-100.0575,90,0,0,5.721986,5402.042,0,11282.83,11282.83,0,0,0,11282.83,47.87843,0,0,5402.042,6190.305,5880.79,0,0,33515.02,27516.44,0,6190.305,6190.305,37679.72,49.57857,0,15112.14,0,5402.042,27516.44
7/29/2007 6:00:00 AM,0,0,-107.0594,90,0,0,6.490236,7878.832,0,8026.132,8026.132,0,0,0,8026.132,98.16475,0,0,7878.832,155.0523,147.2997,0,0,40393.14,21326.13,0,155.0523,155.0523,37516.28,49.36352,0,12768.16,0,7878.832,21326.13
7/29/2007 7:00:00 AM,0.05254121,3.571721,-114.657,74.40885,0.1770364,2611.84,3.826252,689.2509,0,4698.414,4698.414,0,0,0,4698.414,70.25968,0,0,3301.091,4220.172,4009.163,0,0,40565.42,21171.08,0,1608.332,1608.332,35820.95,47.13282,0,5512.881,2089.472,689.2509,23782.92
7/29/2007 8:00:00 AM,0.2111051,14.79591,-123.4603,60.3712,0.3624645,5347.484,4.70728,2428.491,0,11200.54,11200.54,0,0,0,11200.54,69.42503,0,0,7775.975,9233.731,8772.045,0,0,42352.45,19562.75,0,3886.247,3886.247,31724.48,41.74274,0,13534.83,4277.987,2428.491,24910.23
7/29/2007 9:00:00 AM,0.3739134,24.811,-134.1595,46.66203,0.5783772,8532.87,5.708825,5348.551,0,8929.276,8929.276,0,0,0,8929.276,155.4597,0,0,13881.42,3769.184,3580.725,0,0,46670.51,15676.5,4763.687,0,-4763.687,36243.71,47.68909,0,12496.48,6826.296,5348.551,24209.37
7/29/2007 10:00:00 AM,0.4353354,32.94635,-147.4598,33.75132,0.6006199,8861.02,3.868159,749.8362,0,7277.508,7277.508,0,0,0,7277.508,132.0625,0,0,9610.855,6871.233,6527.672,0,0,41906.82,19963.82,1989.786,0,-1989.786,38131.39,50.17287,0,8380.177,7088.816,749.8362,28824.84
7/29/2007 11:00:00 AM,0.3285348,38.28637,-163.6599,23.08039,0.3510566,5179.182,5.395066,4273.639,0,6613.321,6613.321,0,0,0,6613.321,142.9361,0,0,9452.821,2462.823,2339.682,0,0,39917.04,21754.62,2716.359,0,-2716.359,40708.36,53.56362,0,9411.473,4143.346,4273.639,26933.81
7/29/2007 12:00:00 PM,0.3476494,39.9173,178.1486,18.95638,0.3741183,5519.414,5.003344,3081.94,0,5569.392,5569.392,0,0,0,5569.392,154.4397,0,0,8601.354,2618.37,2487.452,0,0,37200.68,24199.35,2901.043,0,-2901.043,43460.53,57.18489,0,7667.301,4415.531,3081.94,29718.76
7/29/2007 1:00:00 PM,0.1463037,37.48943,160.2061,24.8884,0.1397901,2062.341,4.998684,3067.213,0,9213.038,9213.038,0,0,0,9213.038,55.67711,0,0,5129.554,6469.29,6145.826,0,0,34299.63,26810.29,0,4406.949,4406.949,38815.2,51.07262,0,11667.95,1649.873,3067.213,28872.63
7/29/2007 2:00:00 PM,0.1776113,31.50999,144.5637,36.22739,0.1718608,2535.484,5.071912,3298.653,0,8013.488,8013.488,0,0,0,8013.488,72.80397,0,9.09495E-13,5834.137,4962.984,4714.834,0,0,39196.24,22403.34,0,2427.5,2427.5,36256.39,47.70576,0,10464.16,2028.387,3298.653,24938.82
7/29/2007 3:00:00 PM,0.07737954,22.93186,131.8311,49.3635,0.07397244,1091.325,5.387742,4252.142,0,6116.511,6116.511,0,0,0,6116.511,87.36134,2.27374E-13,0,5343.466,1962.494,1864.37,0,0,41893.46,19975.84,0,871.1699,871.1699,35338.09,46.49748,0,8854.233,873.0597,4252.142,21067.16
7/29/2007 4:00:00 PM,0.06471484,12.62954,121.5703,63.16258,0.06300069,929.457,4.417373,1796.562,0,8841.522,8841.522,0,0,0,8841.522,30.832,0,1.81899E-12,2726.019,7415.749,7044.961,0,0,42861.43,19104.67,0,6486.292,6486.292,28500.94,37.50123,0,10623.96,743.5656,1796.562,20034.13
7/29/2007 5:00:00 PM,0.01871289,1.222249,113.0605,77.23799,0.03096993,456.9032,4.056033,1027.858,0,7460.592,7460.592,0,0,0,7460.592,19.90139,0,9.09495E-13,1484.761,6771.298,6432.733,0,0,50068.42,12618.38,0,6314.395,6314.395,21844.98,28.74339,0,8720.58,365.5226,1027.858,13075.28
7/29/2007 6:00:00 PM,0,0,105.6294,90,0,0,3.040501,17.80435,0,4799.041,4799.041,0,0,0,4799.041,0.370998,0,9.09495E-13,17.80435,5032.88,4781.236,0,0,57084.41,6303.983,0,5032.88,5032.88,16539.86,21.76297,0,5287.847,0,17.80435,6303.983
7/29/2007 7:00:00 PM,0,0,98.67478,90,0,0,2.679647,0,0,7672.03,7672.03,6464.482,0,1804.167,7672.03,0,2.27374E-13,0,0,1271.103,1207.548,0,0,62676.5,1271.103,0,1271.103,1271.103,15200,20,0,8439.232,0,19000,1271.103
7/29/2007 8:00:00 PM,0,0,91.54021,90,0,0,1.137954,0,0,5811.041,5811.041,5811.041,0,1649.971,5811.041,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6392.145,0,19000,0
7/29/2007 9:00:00 PM,0,0,83.20519,90,0,0,2.379474,0,0,6280.58,6280.58,6280.58,0,1760.771,6280.58,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6908.638,0,19000,0
7/29/2007 10:00:00 PM,0,0,71.31258,90,0,0,2.632716,0,0,8791.94,8791.94,8791.94,0,2353.391,8791.94,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9671.135,0,19000,0
7/29/2007 11:00:00 PM,0,0,48.05459,90,0,0,3.101015,33.63253,0,5826.712,5826.712,5793.079,0,1645.733,5826.712,0.5772129,0,0,33.63253,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6426.199,0,19033.63,0
7/30/2007 12:00:00 AM,0,0,-6.561802,90,0,0,4.551908,2069.537,0,9163.337,9163.337,7093.8,0,1952.671,9163.337,22.58497,0,0,2069.537,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11114.44,0,21069.54,0
7/30/2007 1:00:00 AM,0,0,-53.94603,90,0,0,5.11929,3448.394,0,13056.3,13056.3,9607.903,0,2545.938,13056.3,26.41173,0,0,3448.394,0,0,0,0,64088.84,0,0,0,0,15200,20,0,16086.12,0,22448.39,0
7/30/2007 2:00:00 AM,0,0,-73.79527,90,0,0,6.28059,7263.428,0,13441.72,13441.72,6178.292,0,1736.634,13441.72,54.03645,0,0,7263.428,0,0,0,0,64088.84,0,0,0,0,15200,20,0,18417.61,0,26263.43,0
7/30/2007 3:00:00 AM,0,0,-84.73311,90,0,0,9.365817,19051.58,0,10741.12,10741.12,4750,0,1399.591,10741.12,177.3705,0,0,19051.58,0,0,13060.46,12407.43,64088.84,0,12407.43,0,-12407.43,26970.73,35.48779,0,21341.03,0,38051.58,0
7/30/2007 4:00:00 AM,0,0,-92.76082,90,0,0,7.558278,11722.91,0,9447.639,9447.639,0,0,0,9447.639,124.083,0,0,11722.91,0,0,2275.272,2161.509,51681.41,11166.69,2161.509,0,-2161.509,29021.32,38.18594,0,16253.86,0,11722.91,11166.69
7/30/2007 5:00:00 AM,0,0,-99.82808,90,0,0,6.235163,7130.081,0,12772.66,12772.66,0,0,0,12772.66,55.82298,0,1.81899E-12,7130.081,5939.56,5642.582,0,0,49519.9,13112.05,0,5939.56,5939.56,22760.47,29.94798,0,17614.97,0,7130.081,13112.05
7/30/2007 6:00:00 AM,0,0,-106.849,90,0,0,4.317442,1616.036,0,10712.77,10712.77,4750,0,1399.591,10712.77,15.08514,0,1.81899E-12,1616.036,4575.509,4346.734,0,0,56119.41,7172.489,0,4575.509,4575.509,17937.46,23.60192,0,12592.07,0,20616.04,7172.489
7/30/2007 7:00:00 AM,0.03568225,3.71022,-114.4588,74.38467,0.05792466,854.5696,7.81484,12910.25,0,12123.39,12123.39,4750,0,1399.591,12123.39,113.5394,0,0,13764.82,0,0,5536.859,5260.017,61203.31,2596.979,6114.586,0,-6114.586,23738.27,31.23455,0,19790.85,683.6558,31910.25,3451.549
7/30/2007 8:00:00 AM,0.09859181,14.95522,-123.2726,60.32322,0.09881344,1457.807,7.076603,9960.541,0,10806.43,10806.43,0,0,0,10806.43,105.6625,0,0,11418.35,890.4103,845.8898,0,0,55088.72,8100.107,567.3966,0,-567.3966,24276.54,31.94282,0,16867.35,1166.245,9960.541,9557.914
7/30/2007 9:00:00 AM,0.2459375,24.99545,-133.9877,46.58325,0.2852527,4208.369,6.443445,7741.481,0,11690.79,11690.79,4750,0,1399.591,11690.79,102.216,0,0,11949.85,0,0,800.6923,760.6577,54521.32,8610.764,4969.027,0,-4969.027,28990.58,38.14549,0,16730.61,3366.696,26741.48,12819.13
7/30/2007 10:00:00 AM,0.2608384,33.15785,-147.3208,33.62706,0.2692749,3972.645,3.97851,899.3795,0,8694.29,8694.29,0,0,0,8694.29,56.03706,0,0,4872.025,8205.169,7794.911,0,0,49552.3,13082.89,0,4232.524,4232.524,24529.11,32.27514,0,10013.41,3178.116,899.3795,17055.53
7/30/2007 11:00:00 AM,0.6051021,38.52019,-163.583,22.88604,0.8776118,12947.52,5.462233,4470.804,0,8936.759,8936.759,0,0,0,8936.759,194.9065,0,0,17418.32,4701.005,4465.955,0,0,54255.1,8850.364,8246.512,0,-8246.512,32352.43,42.56898,0,12065.84,10358.01,4470.804,21797.88
7/30/2007 12:00:00 PM,0.3704868,40.15863,178.1377,18.71581,0.40924,6037.569,4.470167,1903.379,0,10749.6,10749.6,0,0,0,10749.6,73.87206,0,0,7940.948,9311.809,8846.218,0,0,46008.59,16272.22,0,3274.239,3274.239,28901.08,38.02773,0,12776.25,4830.055,1903.379,22309.79
7/30/2007 1:00:00 PM,0.08673552,37.71886,160.111,24.71161,0.08240225,1215.691,4.375991,1721.805,0,9922.65,9922.65,0,0,0,9922.65,29.60394,0,0,2937.495,8632.469,8200.846,0,0,49646.63,12997.99,0,7416.778,7416.778,21083.11,27.74093,0,11775.82,972.5526,1721.805,14213.68
7/30/2007 2:00:00 PM,0.1155527,31.71481,144.4135,36.11626,0.1103675,1628.266,5.636399,5054.187,0,11331.12,11331.12,4750,0,1399.591,11331.12,58.97432,0,0,6682.452,1607.301,1526.935,0,0,57887.5,5581.207,20.965,0,-20.965,21103,27.7671,0,14991.33,1302.612,24054.19,7209.473
7/30/2007 3:00:00 PM,0.1095821,23.10925,131.653,49.29422,0.1053785,1554.662,3.680379,458.7303,0,12999.28,12999.28,5743.547,0,1634.044,12999.28,15.48849,0,0,2013.392,7154.738,6797.001,0,0,57866.54,5600.076,0,5600.076,5600.076,15200,20,0,14528.57,1243.729,19458.73,7154.738
7/30/2007 4:00:00 PM,0.1060946,12.78232,121.3786,63.12231,0.1178846,1739.166,4.337529,1652.323,0,10437.97,10437.97,7133.44,0,1962.025,10437.97,32.49184,0,0,3391.489,1739.166,1652.208,0,0,64088.84,0,0,0,0,15200,20,0,12307.93,1391.333,20652.32,1739.166
7/30/2007 5:00:00 PM,0.03015599,1.354989,112.8587,77.22073,0.1120111,1652.513,3.507373,282.3053,0,13366.3,13366.3,11514.11,0,2995.756,13366.3,14.47535,0,0,1934.819,1652.513,1569.888,0,0,64088.84,0,0,0,0,15200,20,0,14844.08,1322.011,19282.3,1652.513
7/30/2007 6:00:00 PM,0,0,105.4146,90,0,0,5.548213,4723.194,0,7621.833,7621.833,4750,0,1399.591,7621.833,61.96927,0,0,4723.194,0,0,1851.361,1758.793,64088.84,0,1758.793,0,-1758.793,16868.54,22.19544,0,10745.61,0,23723.19,0
7/30/2007 7:00:00 PM,0,0,98.43899,90,0,0,6.675588,8583.571,0,7302.199,7302.199,4750,0,1399.591,7302.199,117.5478,0,0,8583.571,0,0,6031.373,5729.804,62330.05,1582.914,5729.804,0,-5729.804,22304.31,29.34777,0,12324.2,0,27583.57,1582.914
7/30/2007 8:00:00 PM,0,0,91.26925,90,0,0,6.67876,8596.462,0,10637.37,10637.37,4750,0,1399.591,10637.37,80.81381,0,0,8596.462,0,0,2709.095,2573.64,56600.24,6739.737,2573.64,0,-2573.64,24745.88,32.56036,0,15999.33,0,27596.46,6739.737
7/30/2007 9:00:00 PM,0,0,82.87427,90,0,0,3.312438,139.5001,0,11598.8,11598.8,4750,0,1399.591,11598.8,1.202711,0,0,139.5001,7062.426,6709.305,0,0,54026.6,9056.014,0,7062.426,7062.426,17301.43,22.76503,0,12828.44,0,19139.5,9056.014
7/30/2007 10:00:00 PM,0,0,70.87865,90,0,0,1.90093,0,0,9764.109,9764.109,7870.201,0,2135.883,9764.109,0,0,0,0,1993.588,1893.909,0,0,61873.74,1993.588,0,1993.588,1993.588,15200,20,0,10740.52,0,19000,1993.588
7/30/2007 11:00:00 PM,0,0,47.50957,90,0,0,0.7225221,0,0,13684.41,13684.41,13684.41,0,3507.894,13684.41,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,15052.85,0,19000,0
7/31/2007 12:00:00 AM,0,0,-6.463584,90,0,0,0.7030964,0,0,10987.72,10987.72,10987.72,0,2871.541,10987.72,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12086.49,0,19000,0
7/31/2007 1:00:00 AM,0,0,-53.41631,90,0,0,0.5652795,0,0,11532.61,11532.61,11532.61,0,3000.122,11532.61,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12685.87,0,19000,0
7/31/2007 2:00:00 AM,0,0,-73.38477,90,0,0,1.017731,0,0,7957.553,7957.553,7957.553,0,2156.496,7957.553,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8753.309,0,19000,0
7/31/2007 3:00:00 AM,0,0,-84.4142,90,0,0,1.188118,0,0,8402.2,8402.2,8402.2,0,2261.421,8402.2,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9242.42,0,19000,0
7/31/2007 4:00:00 AM,0,0,-92.49573,90,0,0,2.099904,0,0,7238.752,7238.752,7238.752,0,1986.876,7238.752,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7962.627,0,19000,0
7/31/2007 5:00:00 AM,0,0,-99.59494,90,0,0,2.955673,8.255696,0,9177.163,9177.163,9168.907,0,2442.346,9177.163,0.08995913,0,1.81899E-12,8.255696,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10099.01,0,19008.26,0
7/31/2007 6:00:00 AM,0,0,-106.6352,90,0,0,3.570768,339.6707,0,10008.5,10008.5,9668.83,0,2560.315,10008.5,3.393822,0,1.81899E-12,339.6707,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11179.19,0,19339.67,0
7/31/2007 7:00:00 AM,0.006358519,3.853849,-114.2574,74.35781,0.006130337,90.44162,5.378541,4225.129,0,7002.465,7002.465,4750,0,1399.591,7002.465,61.6293,0,0,4315.57,0,0,1972.663,1874.03,64088.84,0,1964.472,0,-1964.472,17063.66,22.45219,0,9815.276,72.35329,23225.13,90.44162
7/31/2007 8:00:00 AM,0.01336135,15.11987,-123.0819,60.27233,0.01265194,186.6557,3.493234,269.511,0,3349.808,3349.808,4750,0,1399.591,3349.808,13.6177,0,0,456.1668,0,0,1669.703,1586.218,62124.37,1768.025,1772.874,0,-1772.874,18745.56,24.66521,0,3819.544,149.3246,19269.51,1954.68
7/31/2007 9:00:00 AM,0.0258418,25.1855,-133.8134,46.50125,0.02445813,360.8338,2.024442,0,0,6677.087,6677.087,4750,0,1399.591,6677.087,5.40406,0,0,360.8338,2028.513,1927.087,0,0,60351.5,3363.611,0,1667.679,1667.679,16987.67,22.3522,0,7344.796,288.6671,19000,3724.445
7/31/2007 10:00:00 AM,0.003707913,33.37523,-147.1805,33.49902,0.003496379,51.58251,2.945512,7.111881,0,6290.083,6290.083,4750,0,1399.591,6290.083,0.9331257,0,9.09495E-13,58.69439,1613.655,1532.972,0,0,62204.47,1695.932,0,1562.072,1562.072,15341.1,20.18566,0,6922.648,41.26601,19007.11,1747.514
7/31/2007 11:00:00 AM,0.03183868,38.75993,-163.5068,22.68666,0.03009823,444.0429,2.65207,0,0,8269.755,8269.755,7720.748,0,2100.615,8269.755,5.36948,0,0,444.0429,577.9028,549.0076,0,0,63940.11,133.8599,0,133.8599,133.8599,15200,20,0,9096.73,355.2343,19000,577.9028
7/31/2007 12:00:00 PM,0.03734905,40.40541,178.1232,18.46996,0.03531854,521.0588,1.99929,0,0,5722.51,5722.51,5227.504,0,1512.271,5722.51,9.105425,0,0,521.0588,521.0588,495.0058,0,0,64088.84,0,0,0,0,15200,20,0,6294.76,416.847,19000,521.0588
7/31/2007 1:00:00 PM,0.01464222,37.9527,160.0102,24.53349,0.01382137,203.9084,2.28371,0,0,11365.8,11365.8,11172.08,0,2915.046,11365.8,1.794053,0,0,203.9084,203.9084,193.713,0,0,64088.84,0,7.95808E-13,0,-7.95808E-13,15200,20,0,12502.38,163.1267,19000,203.9084
7/31/2007 2:00:00 PM,0.000789984,31.92285,144.2568,36.00589,0.000744583,10.98492,2.239447,0,0,8169.623,8169.623,8159.187,0,2204.076,8169.623,0.1344606,0,0,10.98492,10.98492,10.43568,0,0,64088.84,0,1.81188E-13,0,-1.81188E-13,15200,20,0,8986.585,8.78794,19000,10.98492
7/31/2007 3:00:00 PM,0.01855282,23.28885,131.4685,49.22652,0.01754589,258.8567,1.669588,0,0,9001.621,9001.621,8755.707,0,2344.841,9001.621,2.875667,0,0,258.8567,258.8567,245.9138,0,0,64088.84,0,6.25278E-13,0,-6.25278E-13,15200,20,0,9901.783,207.0853,19000,258.8567
7/31/2007 4:00:00 PM,0.02145809,12.93657,121.1807,63.08405,0.02041609,301.2011,2.598875,0,0,7062.516,7062.516,6776.375,0,1877.766,7062.516,4.264784,0,0,301.2011,301.2011,286.141,0,0,64088.84,0,0,0,0,15200,20,0,7768.768,240.9609,19000,301.2011
7/31/2007 5:00:00 PM,0.0328086,1.488728,112.6509,77.20572,0.1303323,1922.808,2.927637,5.09984,0,9944.662,9944.662,8112.895,0,2193.152,9944.662,19.38636,0,0,1927.908,1922.808,1826.668,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,10941.68,1538.247,19005.1,1922.808
7/31/2007 6:00:00 PM,0,0,105.1938,90,0,0,2.713218,0,0,6671.362,6671.362,6671.362,0,1852.986,6671.362,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7338.499,0,19000,0
7/31/2007 7:00:00 PM,0,0,98.197,90,0,0,4.195941,1375.248,0,7997.416,7997.416,6622.167,0,1841.377,7997.416,17.19616,0,0,1375.248,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9484.781,0,20375.25,0
7/31/2007 8:00:00 PM,0,0,90.99152,90,0,0,5.103172,3397.453,0,7119.329,7119.329,4750,0,1399.591,7119.329,47.72153,0,0,3397.453,0,0,1028.124,976.7173,64088.84,0,976.7173,0,-976.7173,16126.6,21.2192,0,9529.988,0,22397.45,0
7/31/2007 9:00:00 PM,0,0,82.53555,90,0,0,5.131387,3486.628,0,9730.114,9730.114,5408.393,0,1554.956,9730.114,35.83337,0,0,3486.628,879.0456,835.0933,0,0,63112.12,879.0456,0,879.0456,879.0456,15200,20,0,12446.44,0,22486.63,879.0456
7/31/2007 10:00:00 PM,0,0,70.43568,90,0,0,4.817458,2696.044,0,7067.877,7067.877,4750,0,1399.591,7067.877,38.14503,0,0,2696.044,0,0,378.1663,359.258,64088.84,0,359.258,0,-359.258,15540.83,20.44845,0,9122.688,0,21696.04,0
7/31/2007 11:00:00 PM,0,0,46.95714,90,0,0,3.159514,60.10015,0,7894.119,7894.119,7526.853,0,2054.861,7894.119,0.7613282,0,0,60.10015,323.3322,307.1656,0,0,63729.58,323.3322,0,323.3322,323.3322,15200,20,0,8713.58,0,19060.1,323.3322
8/01/2007 0:00,0,0,-6.377584,90,0,0,5.068575,3288.107,0,10127.66,10127.66,6839.556,0,1892.676,10127.66,32.46659,0,0,3288.107,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12784.48,0,22288.11,0
8/01/2007 1:00,0,0,-52.88903,90,0,0,4.138573,1232.804,0,12986.17,12986.17,11753.36,0,3052.214,12986.17,9.493212,0,1.81899E-12,1232.804,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14901.19,0,20232.8,0
8/01/2007 2:00,0,0,-72.97067,90,0,0,2.603394,0,0,11993.6,11993.6,11993.6,0,3108.905,11993.6,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13192.96,0,19000,0
8/01/2007 3:00,0,0,-84.09113,90,0,0,1.775785,0,0,7981.028,7981.028,7981.028,0,2162.035,7981.028,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8779.131,0,19000,0
8/01/2007 4:00,0,0,-92.22673,90,0,0,2.746089,0,0,10879.45,10879.45,10879.45,0,2845.991,10879.45,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11967.39,0,19000,0
8/01/2007 5:00,0,0,-99.35819,90,0,0,1.896812,0,0,9245.94,9245.94,9245.94,0,2460.523,9245.94,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10170.53,0,19000,0
8/01/2007 6:00,0,0,-106.418,90,0,0,2.01195,0,0,8745.404,8745.404,8745.404,0,2342.409,8745.404,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9619.944,0,19000,0
8/01/2007 7:00,0.03295654,4.002586,-114.0528,74.32826,0.04277965,631.1335,4.012241,945.0894,0,9940.956,9940.956,8396.29,0,2260.027,9940.956,15.85585,0,1.81899E-12,1576.223,631.1335,599.5768,0,0,64088.84,0,0,0,0,15200,20,0,11407.6,504.9068,19945.09,631.1335
8/01/2007 8:00,0.1564565,15.28981,-122.8883,60.21855,0.196698,2901.909,5.212157,3736.54,0,7164.571,7164.571,4750,0,1399.591,7164.571,92.65662,0,0,6638.449,0,0,1321.969,1255.87,64088.84,0,4157.78,0,-4157.78,19144.42,25.19002,0,9749.298,2321.528,22736.54,2901.909
8/01/2007 9:00,0.2455529,25.38111,-133.6368,46.41607,0.280641,4140.331,3.961685,876.5782,0,12297.08,12297.08,4750,0,1399.591,12297.08,40.79758,0,1.81899E-12,5016.909,7021.577,6670.499,0,0,59931.06,3742.002,0,2881.246,2881.246,16107.32,21.19384,0,13965.07,3312.265,19876.58,7882.333
8/01/2007 10:00,0.2955149,33.59843,-147.0388,33.36728,0.3182407,4695.044,2.903358,2.366857,0,9564.444,9564.444,4750,0,1399.591,9564.444,49.11327,0,0,4697.411,5065.344,4812.077,0,0,63132.45,860.7556,0,370.3,370.3,15716.99,20.68024,0,10522.07,3756.035,19002.37,5555.8
8/01/2007 11:00,0.281992,39.00555,-163.4314,22.48232,0.2838325,4187.416,3.520534,294.2147,0,11116.23,11116.23,6378.038,0,1783.769,11116.23,40.3161,0,0,4481.63,4677.871,4443.978,0,0,63543.89,490.4556,0,490.4556,490.4556,15200,20,0,12374.96,3349.933,19294.21,4677.871
8/01/2007 12:00,0.2691129,40.65757,178.1051,18.21891,0.265862,3922.296,4.410493,1784.133,0,10584.8,10584.8,5074.491,0,1476.163,10584.8,53.91151,0,0,5706.429,3922.296,3726.181,0,0,64088.84,0,0,0,0,15200,20,0,12535.35,3137.837,20784.13,3922.296
8/01/2007 13:00,0.1947796,38.19088,159.9036,24.35427,0.1871248,2760.676,2.931524,5.537278,0,7594.346,7594.346,4966.167,0,1450.601,7594.346,36.42464,0,0,2766.213,2760.676,2622.642,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,8356.549,2208.541,19005.54,2760.676
8/01/2007 14:00,0.2164078,32.13402,144.0934,35.89645,0.2142574,3160.965,2.75897,0,0,7629.56,7629.56,4750,0,1399.591,7629.56,41.43051,0,0,3160.965,3031.116,2879.56,0,0,64088.84,0,129.8494,0,-129.8494,15323.19,20.16209,0,8392.517,2528.772,19000,3160.965
8/01/2007 15:00,0.1795525,23.47057,131.2775,49.16051,0.1845618,2722.864,1.814994,0,0,10300.87,10300.87,7603.129,0,2072.86,10300.87,26.43333,4.54747E-13,0,2722.864,2839.728,2697.742,0,0,63958.99,116.8645,0,116.8645,116.8645,15200,20,0,11330.96,2178.291,19000,2839.728
8/01/2007 16:00,0.1172261,13.09222,120.9766,63.04786,0.1359724,2006.018,3.55686,327.0857,0,11083.02,11083.02,8850.215,0,2367.142,11083.02,21.05116,0,0,2333.104,2006.018,1905.717,0,0,64088.84,0,0,0,0,15200,20,0,12354.86,1604.815,19327.09,2006.018
8/01/2007 17:00,0.04276746,1.623394,112.4372,77.19304,0.204015,3009.859,1.547259,0,0,10727.85,10727.85,7868.486,0,2135.478,10727.85,28.05649,0,0,3009.859,3009.859,2859.366,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,11800.64,2407.887,19000,3009.859
8/01/2007 18:00,0,0,104.9672,90,0,0,1.449204,0,0,10860.21,10860.21,10860.21,0,2841.452,10860.21,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11946.23,0,19000,0
8/01/2007 19:00,0,0,97.94888,90,0,0,0.6732408,0,0,8123.371,8123.371,8123.371,0,2195.625,8123.371,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8935.708,0,19000,0
8/01/2007 20:00,0,0,90.7071,90,0,0,0.6446254,0,0,7189.698,7189.698,7189.698,0,1975.301,7189.698,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7908.668,0,19000,0
8/01/2007 21:00,0,0,82.18919,90,0,0,1.366935,0,0,7299.262,7299.262,7299.262,0,2001.155,7299.262,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8029.188,0,19000,0
8/01/2007 22:00,0,0,69.98395,90,0,0,0.7673805,0,0,10165.74,10165.74,10165.74,0,2677.574,10165.74,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11182.31,0,19000,0
8/01/2007 23:00,0,0,46.3979,90,0,0,1.569762,0,0,7146.415,7146.415,7146.415,0,1965.087,7146.415,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7861.056,0,19000,0
8/02/2007 0:00,0,0,-6.30338,90,0,0,1.794681,0,0,8127.404,8127.404,8127.404,0,2196.576,8127.404,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8940.145,0,19000,0
8/02/2007 1:00,0,0,-52.36483,90,0,0,1.235083,0,0,7995.014,7995.014,7995.014,0,2165.335,7995.014,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8794.516,0,19000,0
8/02/2007 2:00,0,0,-72.55336,90,0,0,1.348884,0,0,9563.928,9563.928,9563.928,0,2535.561,9563.928,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10520.32,0,19000,0
8/02/2007 3:00,0,0,-83.76413,90,0,0,1.817651,0,0,11359.68,11359.68,11359.68,0,2959.315,11359.68,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12495.65,0,19000,0
8/02/2007 4:00,0,0,-91.95399,90,0,0,1.573389,0,0,7459.086,7459.086,7459.086,0,2038.87,7459.086,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8204.995,0,19000,0
8/02/2007 5:00,0,0,-99.11795,90,0,0,1.198005,0,0,12656.4,12656.4,12656.4,0,3265.309,12656.4,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13922.04,0,19000,0
8/02/2007 6:00,0,0,-106.1976,90,0,0,1.018627,0,0,11492.73,11492.73,11492.73,0,2990.712,11492.73,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12642.01,0,19000,0
8/02/2007 7:00,0.007110781,4.156407,-113.8452,74.29602,0.006849945,101.0581,3.353627,167.3185,0,8401.409,8401.409,8138.085,0,2199.097,8401.409,3.194424,0,0,268.3766,101.0581,96.00517,0,0,64088.84,0,8.81073E-13,0,-8.81073E-13,15200,20,0,9325.209,80.84647,19167.32,101.0581
8/02/2007 8:00,0.09601154,15.46502,-122.6919,60.1619,0.0948135,1398.795,8.584328,16210.18,0,9412.827,9412.827,4750,0,1399.591,9412.827,187.0742,0,0,17608.97,0,0,11547.35,10969.98,64088.84,0,12368.78,0,-12368.78,26934.06,35.43954,0,18459.2,1119.036,35210.18,1398.795
8/02/2007 9:00,0.1970926,25.58224,-133.4578,46.32777,0.2024186,2986.306,7.870006,13134.46,0,9872.585,9872.585,0,0,0,9872.585,163.2882,0,0,16120.77,0,0,3261.875,3098.781,51720.06,11131.9,6085.087,0,-6085.087,32706.88,43.03536,0,17427.07,2389.045,13134.46,14118.21
8/02/2007 10:00,0.1563469,33.8274,-146.8959,33.23193,0.1497904,2209.877,9.515251,19512.76,0,11596.7,11596.7,0,0,0,11596.7,187.3174,0,0,21722.64,0,0,7916.057,7520.254,45634.97,16608.48,9730.131,0,-9730.131,41937.69,55.18116,0,22512.75,1767.901,19512.76,18818.36
8/02/2007 11:00,0.1532721,39.25697,-163.3568,22.27313,0.1463779,2159.531,9.975194,20474.35,0,11783.92,11783.92,0,0,0,11783.92,192.0743,0,0,22633.88,0,0,8690.429,8255.907,35904.84,25365.6,10415.44,0,-10415.44,51818.64,68.18241,0,23199.49,1727.625,20474.35,27525.13
8/02/2007 12:00,0.1780968,40.91504,178.0834,17.96275,0.1703354,2512.979,9.920574,20388.04,0,10488.05,10488.05,0,0,0,10488.05,218.3534,0,0,22901.01,0,0,9899.985,9404.986,25489.41,34739.49,11917.96,0,-11917.96,63125.02,83.05921,0,21730.87,2010.383,20388.04,37252.47
8/02/2007 13:00,0.2065606,38.4333,159.791,24.17415,0.1989804,2935.583,11.45526,21000,0,7674.879,7674.879,0,0,0,7674.879,311.8692,2129.481,0,23935.58,0,0,11195.64,10635.86,13571.44,45465.66,13571.44,0,-13571.44,76000.02,100,0,18942.37,2348.466,21000,48401.24
8/02/2007 14:00,0.1731283,32.34821,143.9234,35.78809,0.1667724,2460.413,9.361888,19036.5,0,9379.895,9379.895,0,0,0,9379.895,229.1807,12117.02,0,21496.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19836.13,1968.331,19036.5,60140.37
8/02/2007 15:00,0.07123734,23.6543,131.0799,49.09631,0.06795603,1002.564,6.309511,7348.326,0,9224.759,9224.759,0,0,0,9224.759,90.52691,6.82121E-13,0,8350.89,1975.193,1876.433,0,0,0,57679.96,0,972.6292,972.6292,74974.77,98.651,0,13821.4,802.051,7348.326,58682.52
8/02/2007 16:00,0.0480355,13.24917,120.7663,63.01382,0.04620234,681.6288,6.643642,8453.73,0,9961.2,9961.2,0,0,0,9961.2,91.70943,2.27374E-13,0,9135.359,1586.81,1507.47,0,0,1080.699,56707.33,0,905.1814,905.1814,74020.63,97.39555,0,15184.19,545.303,8453.73,57388.96
8/02/2007 17:00,0.03074379,1.758921,112.2176,77.18273,0.09769585,1441.319,8.420171,15607.23,0,10111.46,10111.46,0,0,0,10111.46,168.6062,4816.679,0,17048.55,0,0,679.0917,645.1371,2086.456,55802.14,2086.456,0,-2086.456,76000.02,100,0,18926.22,1153.055,15607.23,57243.46
8/02/2007 18:00,0,0,104.7347,90,0,0,7.49822,11410.95,0,11276.86,11276.86,0,0,0,11276.86,101.189,134.0877,0,11410.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18110.02,0,11410.95,57679.96
8/02/2007 19:00,0,0,97.6947,90,0,0,5.982248,6236.977,0,8885.194,8885.194,0,0,0,8885.194,70.19517,0,0,6236.977,2787.597,2648.217,0,0,0,57679.96,0,2787.597,2787.597,73061.63,96.13371,0,12892.2,0,6236.977,57679.96
8/02/2007 20:00,0,0,90.41611,90,0,0,6.305585,7336.8,0,10457.67,10457.67,0,0,0,10457.67,70.15715,0,0,7336.8,3285.121,3120.865,0,0,3097.33,54892.36,0,3285.121,3285.121,69598.8,91.57736,0,15171.83,0,7336.8,54892.36
8/02/2007 21:00,0,0,81.83533,90,0,0,6.357304,7488.618,0,10671.87,10671.87,0,0,0,10671.87,70.17154,0,0,7488.618,3350.796,3183.256,0,0,6747.464,51607.24,0,3350.796,3350.796,66066.76,86.92993,0,15483.37,0,7488.618,51607.24
8/02/2007 22:00,0,0,69.52373,90,0,0,9.08178,18089.3,0,9757.519,9757.519,0,0,0,9757.519,185.3884,0,0,18089.3,0,0,8331.786,7915.197,10470.57,48256.44,7915.197,0,-7915.197,73575.77,96.81021,0,19777.92,0,18089.3,48256.44
8/02/2007 23:00,0,0,45.83244,90,0,0,8.712621,16644.75,0,8944.451,8944.451,0,0,0,8944.451,186.0903,5010.435,0,16644.75,0,0,2689.867,2555.374,2555.374,55380.12,2555.374,0,-2555.374,76000.02,100,0,18161.27,0,16644.75,55380.12
8/03/2007 0:00,0,0,-6.240539,90,0,0,8.976381,17693.12,0,6347.539,6347.539,0,0,0,6347.539,278.7398,11345.58,0,17693.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15828.85,0,17693.12,57679.96
8/03/2007 1:00,0,0,-51.84434,90,0,0,9.951428,20436.79,0,7208.228,7208.228,0,0,0,7208.228,283.5204,13228.57,0,20436.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18147.45,0,20436.79,57679.96
8/03/2007 2:00,0,0,-72.13324,90,0,0,7.974611,13668.16,0,8368.571,8368.571,0,0,0,8368.571,163.3272,5299.583,0,13668.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16039.51,0,13668.16,57679.96
8/03/2007 3:00,0,0,-83.43343,90,0,0,8.981748,17717.35,0,8865.995,8865.995,0,0,0,8865.995,199.8349,8851.354,0,17717.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18611.27,0,17717.35,57679.96
8/03/2007 4:00,0,0,-91.67764,90,0,0,7.408699,11061.71,0,8137.262,8137.262,0,0,0,8137.262,135.939,2924.452,0,11061.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14481.84,0,11061.71,57679.96
8/03/2007 5:00,0,0,-98.87434,90,0,0,7.394548,11007.4,0,7790.162,7790.162,0,0,0,7790.162,141.2987,3217.239,0,11007.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14072.88,0,11007.4,57679.96
8/03/2007 6:00,0,0,-105.9739,90,0,0,7.969621,13642.25,0,8099.719,8099.719,0,0,0,8099.719,168.4286,5542.526,0,13642.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15730.81,0,13642.25,57679.96
8/03/2007 7:00,0.07360663,4.315287,-113.6345,74.26109,0.2487446,3669.76,10.32906,20943.1,0,9546.002,9546.002,0,0,0,9546.002,257.8342,15066.86,0,24612.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20972.15,2935.808,20943.1,61349.71
8/03/2007 8:00,0.2860328,15.64544,-122.4927,60.10241,0.518715,7652.667,12.74796,21000,0,5765.914,5765.914,0,0,0,5765.914,496.9319,22886.75,0,28652.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16842.51,6122.134,21000,65332.62
8/03/2007 9:00,0.5169181,25.78883,-133.2765,46.23641,0.8155302,12031.62,11.23171,21000,0,9540.621,9540.621,0,0,0,9540.621,346.2208,23491,0,33031.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20994.68,9625.295,21000,69711.57
8/03/2007 10:00,0.5910154,34.06208,-146.7518,33.09305,0.8746326,12903.56,10.19737,20784.78,0,8215.573,8215.573,0,0,0,8215.573,410.0547,25472.77,0,33688.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19429.52,10322.85,20784.78,70583.52
8/03/2007 11:00,0.6984525,39.51412,-163.283,22.05917,1.009319,14890.61,9.598711,19738.96,0,11655.61,11655.61,0,0,0,11655.61,297.1064,22973.96,0,34629.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22690.66,11912.49,19738.96,72570.56
8/03/2007 12:00,0.7456146,41.17772,178.0579,17.70158,1.07197,15814.91,9.269793,18683.02,0,10601.77,10601.77,0,0,0,10601.77,325.3979,23896.16,0,34497.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21003.46,12651.93,18683.02,73494.87
8/03/2007 13:00,0.7318944,38.67986,159.6726,23.99336,1.064154,15699.6,11.76392,21000,0,12043.44,12043.44,0,0,0,12043.44,304.727,24656.16,0,36699.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23747.78,12559.68,21000,73379.55
8/03/2007 14:00,0.5870053,32.56532,143.7466,35.68101,0.877261,12942.34,7.626231,12075.88,0,8690.45,8690.45,0,0,0,8690.45,287.8818,16327.77,0,25018.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15597.44,10353.87,12075.88,70622.3
8/03/2007 15:00,0.350516,23.83995,130.8757,49.03404,0.5308908,7832.298,5.460239,4464.953,0,5224.909,5224.909,0,0,0,5224.909,235.3582,7032.344,0,12297.25,799.9539,759.9562,0,0,0,57679.96,0,0,0,76000.02,100,0,7979.875,6265.838,4464.953,65512.25
8/03/2007 16:00,0.1948808,13.40735,120.5498,62.98202,0.3418874,5043.908,3.021854,15.70534,0,9318.424,9318.424,0,0,0,9318.424,54.29688,0,0,5059.613,9792.335,9302.718,0,0,0,57679.96,0,4748.427,4748.427,70994.73,93.41411,0,10258.12,4035.126,15.70534,62723.86
8/03/2007 17:00,0.02602479,1.895239,111.9921,77.17485,0.05595578,825.5225,3.47565,253.599,0,10166.98,10166.98,0,0,0,10166.98,10.61399,0,1.81899E-12,1079.122,10435.13,9913.378,0,0,5276.03,52931.53,0,9609.611,9609.611,60865.31,80.08592,0,11310.47,660.418,253.599,53757.05
8/03/2007 18:00,0,0,104.4964,90,0,0,1.708323,0,0,8521.792,8521.792,0,0,0,8521.792,0,0,1.81899E-12,0,8970.308,8521.792,0,0,15953.38,43321.92,0,8970.308,8970.308,51409.78,67.64443,0,9373.972,0,0,43321.92
8/03/2007 19:00,0,0,97.43455,90,0,0,2.443592,0,0,8983.773,8983.773,0,0,0,8983.773,0,0,0,0,9456.604,8983.773,0,0,25920.38,34351.61,0,9456.604,9456.604,41441.64,54.52847,0,9882.15,0,0,34351.61
8/03/2007 20:00,0,0,90.11863,90,0,0,3.26195,106.4468,0,12190.56,12190.56,0,0,0,12190.56,0.8731906,0,1.81899E-12,106.4468,12720.11,12084.11,0,0,36427.72,24895.01,0,12720.11,12720.11,28033.47,36.88613,0,13462.83,0,106.4468,24895.01
8/03/2007 21:00,0,0,81.47414,90,0,0,1.661562,0,0,10396.35,10396.35,0,0,0,10396.35,0,0,0,0,10943.53,10396.35,0,0,50561.18,12174.89,0,10943.53,10943.53,16497.98,21.70786,0,11435.98,0,0,12174.89
8/03/2007 22:00,0,0,69.05531,90,0,0,1.172332,0,0,4479.615,4479.615,4750,0,1399.591,4479.615,0,0,0,0,0,0,270.3849,256.8657,62720.66,1231.366,256.8657,0,-256.8657,16741.66,22.0285,0,4927.577,0,19000,1231.366
8/03/2007 23:00,0,0,45.26137,90,0,0,1.057403,0,0,10169.24,10169.24,8779.823,0,2350.531,10169.24,0,9.09495E-13,0,0,1462.545,1389.418,0,0,62463.79,1462.545,0,1462.545,1462.545,15200,20,0,11186.17,0,19000,1462.545
8/04/2007 0:00,0,0,-6.188621,90,0,0,0.4890665,0,0,9727.271,9727.271,9727.271,0,2574.106,9727.271,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10700,0,19000,0
8/04/2007 1:00,0,0,-51.32811,90,0,0,0.3613435,0,0,10753.94,10753.94,10753.94,0,2816.375,10753.94,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11829.34,0,19000,0
8/04/2007 2:00,0,0,-71.71068,90,0,0,0.5592393,0,0,11457.3,11457.3,11457.3,0,2982.352,11457.3,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12603.03,0,19000,0
8/04/2007 3:00,0,0,-83.09928,90,0,0,0.4475031,0,0,9229.292,9229.292,9229.292,0,2456.595,9229.292,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10152.22,0,19000,0
8/04/2007 4:00,0,0,-91.39787,90,0,0,0.8540597,0,0,10471.84,10471.84,10471.84,0,2749.806,10471.84,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11519.03,0,19000,0
8/04/2007 5:00,0,0,-98.62746,90,0,0,1.072502,0,0,8102.902,8102.902,8102.902,0,2190.794,8102.902,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8913.192,0,19000,0
8/04/2007 6:00,0,0,-105.7472,90,0,0,3.961057,875.7272,0,8394.265,8394.265,7518.538,0,2052.899,8394.265,10.43245,0,0,875.7272,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9671.555,0,19875.73,0
8/04/2007 7:00,0.07683817,4.479194,-113.4209,74.22346,0.2522954,3722.145,4.851759,2765.731,0,9574.204,9574.204,4750,0,1399.591,9574.204,67.76413,0,0,6487.876,2166.813,2058.473,0,0,64088.84,0,1555.332,0,-1555.332,16675.52,21.94147,0,11914.49,2977.716,21765.73,3722.145
8/04/2007 8:00,0.2850969,15.83105,-122.2908,60.04011,0.5118795,7551.822,1.998356,0,0,11457.62,11457.62,4750,0,1399.591,11457.62,65.91089,0,0,7551.822,7060.656,6707.623,0,0,62533.51,1399.798,491.1656,0,-491.1656,17141.48,22.55457,0,12603.39,6041.457,19000,8951.62
8/04/2007 9:00,0.5215393,26.00083,-133.0929,46.14206,0.8181793,12070.7,2.324027,0,0,8464.266,8464.266,4750,0,1399.591,8464.266,142.6078,0,0,12070.7,3909.753,3714.266,0,0,62042.34,1841.847,8160.947,0,-8160.947,24883.63,32.74162,0,9310.692,9656.561,19000,13912.55
8/04/2007 10:00,0.5988152,34.30241,-146.6064,32.95075,0.8825407,13020.23,4.62734,2229.916,0,11708.72,11708.72,4750,0,1399.591,11708.72,130.2461,0,0,15250.15,4977.687,4728.802,0,0,53881.39,9186.7,8042.546,0,-8042.546,32513.46,42.78086,0,13994.55,10416.19,21229.92,22206.93
8/04/2007 11:00,0.6833344,39.77695,-163.2102,21.84055,0.9826213,14496.73,4.446923,1856.13,0,9066.95,9066.95,0,0,0,9066.95,180.3568,0,0,16352.86,7590.337,7210.82,0,0,45838.85,16424.99,6906.396,0,-6906.396,39065.45,51.40189,0,10901.71,11597.39,1856.13,30921.72
8/04/2007 12:00,0.7362359,41.44556,178.0285,17.4355,1.053806,15546.93,4.401561,1767.998,0,10066.06,10066.06,0,0,0,10066.06,172.013,0,0,17314.93,8734.801,8298.061,0,0,38932.45,22640.75,6812.132,0,-6812.132,45528,59.90525,0,11956.66,12437.55,1767.998,38187.68
8/04/2007 13:00,0.6723201,38.93046,159.548,23.81212,0.9701159,14312.24,7.050591,9860.704,0,10207.26,10207.26,0,0,0,10207.26,236.8211,0,0,24172.95,364.7937,346.554,0,0,32120.32,28771.67,13947.45,0,-13947.45,58759.71,77.3154,0,16158.34,11449.79,9860.704,43083.91
8/04/2007 14:00,0.6403391,32.78523,143.5631,35.57536,0.9561049,14105.54,7.307739,10674.22,0,10602.09,10602.09,0,0,0,10602.09,233.7251,0,0,24779.75,0,0,72.12101,68.51496,18172.88,41324.37,14174.05,0,-14174.05,72206.4,95.0084,0,16999.41,11284.43,10674.22,55429.9
8/04/2007 15:00,0.4860815,24.02741,130.6651,48.97381,0.7774159,11469.31,8.889526,17300.9,0,10503.29,10503.29,0,0,0,10503.29,273.9161,14268.1,0,28770.21,0,0,0,0,3998.825,54081.02,3998.825,0,-3998.825,76000.02,100,0,20204.08,9175.45,17300.9,65550.33
8/04/2007 16:00,0.2587619,13.56667,120.3273,62.95253,0.4924702,7265.474,9.855347,20284.96,0,12914.95,12914.95,0,0,0,12914.95,213.322,14635.48,0,27550.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24348.92,5812.379,20284.96,64945.43
8/04/2007 17:00,0.03468377,2.032284,111.7608,77.16943,0.1199174,1769.156,8.669477,16498.59,0,9784.455,9784.455,0,0,0,9784.455,186.7017,8483.289,0,18267.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19012.2,1415.325,16498.59,59449.11
8/04/2007 18:00,0,0,104.2523,90,0,0,5.292249,3971.732,0,10944.41,10944.41,0,0,0,10944.41,36.29006,0,0,3971.732,7339.659,6972.676,0,0,0,57679.96,0,7339.659,7339.659,68263.34,89.82016,0,14024.71,0,3971.732,57679.96
8/04/2007 19:00,0,0,97.1685,90,0,0,7.605094,11966.09,0,7298.103,7298.103,0,0,0,7298.103,163.9617,0,0,11966.09,0,0,4667.988,4434.589,8155.177,50340.3,4434.589,0,-4434.589,72470.36,95.35571,0,14010.96,0,11966.09,50340.3
8/04/2007 20:00,0,0,89.81477,90,0,0,6.034959,6439.348,0,13380.47,13380.47,0,0,0,13380.47,48.12497,0,1.81899E-12,6439.348,7306.445,6941.123,0,0,3720.588,54331.43,0,7306.445,7306.445,64768.69,85.22194,0,17938.19,0,6439.348,54331.43
8/04/2007 21:00,0,0,81.10575,90,0,0,4.800337,2659.654,0,7688.174,7688.174,0,0,0,7688.174,34.59409,0,0,2659.654,5293.18,5028.521,0,0,11838.86,47024.98,0,5293.18,5293.18,59189.18,77.88049,0,9786.818,0,2659.654,47024.98
8/04/2007 22:00,0,0,68.57896,90,0,0,5.139762,3513.1,0,11319.72,11319.72,0,0,0,11319.72,31.03521,0,0,3513.1,8217.499,7806.624,0,0,17720.17,41731.8,0,8217.499,8217.499,50527.18,66.48312,0,14208.25,0,3513.1,41731.8
8/04/2007 23:00,0,0,44.68526,90,0,0,3.10586,35.82458,0,9833.549,9833.549,0,0,0,9833.549,0.3643098,0,0,35.82458,10313.39,9797.725,0,0,26850.72,33514.3,0,10313.39,10313.39,39655.91,52.17882,0,10834.82,0,35.82458,33514.3
8/05/2007 0:00,0,0,-6.147182,90,0,0,1.994251,0,0,7325.354,7325.354,0,0,0,7325.354,0,0,9.09495E-13,0,7710.899,7325.354,0,0,38310.05,23200.91,0,7710.899,7710.899,31527.91,41.48408,0,8057.89,0,0,23200.91
8/05/2007 1:00,0,0,-50.81668,90,0,0,3.031171,16.75407,0,10910.61,10910.61,0,0,0,10910.61,0.1535576,0,1.81899E-12,16.75407,11467.22,10893.85,0,0,46877.72,15490.01,0,11467.22,11467.22,19440.4,25.57947,0,12010.05,0,16.75407,15490.01
8/05/2007 2:00,0,0,-71.28606,90,0,0,5.40563,4304.65,0,8611.757,8611.757,4750,0,1399.591,8611.757,49.98574,0,0,4304.65,0,0,442.8931,420.7484,59619.07,4022.794,420.7484,0,-420.7484,19839.56,26.10468,0,11625.26,0,23304.65,4022.794
8/05/2007 3:00,0,0,-82.76189,90,0,0,4.190563,1361.896,0,5659.947,5659.947,4750,0,1399.591,5659.947,24.06199,0,0,1361.896,0,0,451.9489,429.3515,59198.32,4401.468,429.3515,0,-429.3515,20246.88,26.64062,0,6906.889,0,20361.9,4401.468
8/05/2007 4:00,0,0,-91.1148,90,0,0,7.975668,13673.64,0,8061.58,8061.58,0,0,0,8061.58,169.6149,0,0,13673.64,0,0,5612.063,5331.46,58768.97,4787.884,5331.46,0,-5331.46,25304.74,33.29571,0,15704.56,0,13673.64,4787.884
8/05/2007 5:00,0,0,-98.37745,90,0,0,7.394499,11007.21,0,6093.206,6093.206,0,0,0,6093.206,180.6473,-9.09495E-13,0,11007.21,0,0,4914.006,4668.306,53437.51,9586.198,4668.306,0,-4668.306,29733.49,39.123,0,12206.13,0,11007.21,9586.198
8/05/2007 6:00,0,0,-105.5174,90,0,0,6.861669,9186.078,0,10419.18,10419.18,0,0,0,10419.18,88.16506,0,0,9186.078,1298.004,1233.104,0,0,48769.2,13787.67,0,1298.004,1298.004,28365.27,37.32272,0,16054.14,0,9186.078,13787.67
8/05/2007 7:00,0.0905726,4.648093,-113.2045,74.18317,0.2949889,4352.008,7.484107,11351.14,0,5899.18,5899.18,0,0,0,5899.18,266.192,0,0,15703.15,0,0,5451.96,5179.362,50211.43,12489.67,9531.37,0,-9531.37,37407.52,49.22041,0,12164.67,3481.607,11351.14,16841.68
8/05/2007 8:00,0.2800553,16.02178,-122.0862,59.97504,0.4965544,7325.729,5.130302,3483.2,0,5275.056,5275.056,0,0,0,5275.056,204.9064,0,0,10808.93,1886.164,1791.856,0,0,40680.06,21067.9,5439.564,0,-5439.564,42567.95,56.01044,0,7544.162,5860.583,3483.2,28393.63
8/05/2007 9:00,0.4084621,26.21819,-132.9071,46.04476,0.6176796,9112.704,6.547438,8062.72,0,8851.585,8851.585,0,0,0,8851.585,194.0378,0,0,17175.42,830.3834,788.8643,0,0,35240.5,25963.51,8282.32,0,-8282.32,50425.25,66.34899,0,13768.1,7290.163,8062.72,35076.21
8/05/2007 10:00,0.6183191,34.54831,-146.4598,32.80512,0.9082208,13399.09,9.964869,20458.03,0,10654,10654,0,0,0,10654,317.7878,0,0,33857.12,0,0,9804.029,9313.828,26958.18,33417.6,22712.92,0,-22712.92,71972.62,94.70079,0,21948.42,10719.28,20458.03,46816.69
8/05/2007 11:00,0.6655555,40.04537,-163.1384,21.61738,0.9520347,14045.49,9.312304,18846.19,0,8220.729,8220.729,0,0,0,8220.729,400.1066,20425.7,0,32891.68,0,0,0,0,4245.253,53859.23,4245.253,0,-4245.253,76000.02,100,0,18465.9,11236.39,18846.19,67904.71
8/05/2007 12:00,0.6864417,41.71844,177.9952,17.16462,0.9757782,14395.78,9.604825,19755.53,0,11443.91,11443.91,0,0,0,11443.91,298.4235,22707.4,0,34151.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22466.06,11516.62,19755.53,72075.73
8/05/2007 13:00,0.5579065,39.185,159.4173,23.63068,0.7715241,11382.39,7.686793,12389.82,0,7754.3,7754.3,0,0,0,7754.3,306.5681,16017.91,0,23772.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14724.64,9105.913,12389.82,69062.34
8/05/2007 14:00,0.4682484,33.00785,143.3728,35.47131,0.657475,9699.81,7.061748,9903.526,0,11762.96,11762.96,0,0,0,11762.96,166.653,7742.506,0,19603.34,1957.304,1859.439,0,0,0,57679.96,0,0,0,76000.02,100,0,17891.02,7759.848,9903.526,67379.77
8/05/2007 15:00,0.3613064,24.21659,130.4479,48.91573,0.5452311,8043.862,8.52846,16020.97,0,6962.033,6962.033,0,0,0,6962.033,345.6581,17102.79,0,24064.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15668.72,6435.09,16020.97,65723.82
8/05/2007 16:00,0.2129374,13.72704,120.0986,62.92542,0.3817551,5632.081,9.535492,19567.62,0,8426.101,8426.101,0,0,0,8426.101,299.0671,16773.6,0,25199.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19052.52,4505.665,19567.62,63312.04
8/05/2007 17:00,0.03800521,2.169988,111.5237,77.16652,0.143657,2119.389,8.054853,14084.79,0,8658.036,8658.036,0,0,0,8658.036,187.1577,7546.142,0,16204.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16566.23,1695.512,14084.79,59799.34
