Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/05/2007 18:00,0,0,104.0026,90,0,0,5.023304,3145.025,0,5940.595,5940.595,0,0,0,5940.595,52.94125,0,0,3145.025,2942.705,2795.57,0,0,0,57679.96,0,2942.705,2942.705,72898.13,95.91857,0,8107.167,0,3145.025,57679.96
8/05/2007 19:00,0,0,96.89663,90,0,0,5.26565,3893.622,0,11619.39,11619.39,0,0,0,11619.39,33.50968,0,1.81899E-12,3893.622,8132.391,7725.771,0,0,3269.673,54737.25,0,8132.391,8132.391,64325.84,84.63924,0,14728.14,0,3893.622,54737.25
8/05/2007 20:00,0,0,89.50465,90,0,0,4.318063,1617.157,0,10587.09,10587.09,0,0,0,10587.09,15.2748,0,0,1617.157,9442.036,8969.934,0,0,12305.66,46604.86,0,9442.036,9442.036,54373.06,71.54349,0,12454.38,0,1617.157,46604.86
8/05/2007 21:00,0,0,80.73032,90,0,0,5.446665,4425.107,0,8265.191,8265.191,0,0,0,8265.191,53.53907,0,0,4425.107,4042.194,3840.084,0,0,22796.81,37162.82,0,4042.194,4042.194,50112.21,65.93711,0,11304.26,0,4425.107,37162.82
8/05/2007 22:00,0,0,68.09499,90,0,0,4.617774,2206.151,0,8656.82,8656.82,0,0,0,8656.82,25.48454,0,1.81899E-12,2206.151,6790.178,6450.669,0,0,27288.14,33120.63,0,6790.178,6790.178,42954.73,56.51938,0,10625.58,0,2206.151,33120.63
8/05/2007 23:00,0,0,44.10468,90,0,0,4.724543,2471.374,0,10897.68,10897.68,0,0,0,10897.68,22.67798,0,0,2471.374,8869.796,8426.306,0,0,34832.78,26330.45,0,8869.796,8869.796,33605.15,44.21729,0,13223.13,0,2471.374,26330.45
8/06/2007 0:00,0,0,-6.115775,90,0,0,5.407369,4309.754,0,8215.198,8215.198,0,0,0,8215.198,52.46075,0,0,4309.754,4110.993,3905.444,0,0,44688.11,17460.66,0,4110.993,4110.993,29271.78,38.5155,0,11191.6,0,4309.754,17460.66
8/06/2007 1:00,0,0,-50.31057,90,0,0,4.76312,2567.202,0,10040.17,10040.17,0,0,0,10040.17,25.56932,0,0,2567.202,7866.279,7472.965,0,0,49255.88,13349.66,0,7866.279,7866.279,20980,27.60525,0,12327.79,0,2567.202,13349.66
8/06/2007 2:00,0,0,-70.85978,90,0,0,6.679758,8600.517,0,10669.99,10669.99,4750,0,1399.591,10669.99,80.60476,0,0,8600.517,0,0,2680.53,2546.503,57996.19,5483.384,2546.503,0,-2546.503,23395.82,30.78397,0,16037.24,0,27600.52,5483.384
8/06/2007 3:00,0,0,-82.42149,90,0,0,4.697053,2403.087,0,7703.387,7703.387,0,0,0,7703.387,31.1952,0,0,2403.087,5579.263,5300.3,0,0,55449.69,7775.237,0,5579.263,5579.263,17514.76,23.04574,0,9675.269,0,2403.087,7775.237
8/06/2007 4:00,0,0,-90.82861,90,0,0,1.932557,0,0,9982.565,9982.565,7896.39,0,2142.062,9982.565,0,4.54747E-13,0,0,2195.974,2086.176,0,0,61648.87,2195.974,0,2195.974,2195.974,15200,20,0,10980.82,0,19000,2195.974
8/06/2007 5:00,0,0,-98.12439,90,0,0,3.400075,198.6891,0,8397.344,8397.344,8198.654,0,2213.39,8397.344,2.366095,0,0,198.6891,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9336.423,0,19198.69,0
8/06/2007 6:00,0,0,-105.2848,90,0,0,4.752041,2539.683,0,8793.046,8793.046,6253.363,0,1754.348,8793.046,28.88286,0,0,2539.683,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10942.19,0,21539.68,0
8/06/2007 7:00,0.09381394,4.821947,-112.9852,74.14021,0.2955777,4360.695,5.800782,5681.483,0,11010.62,11010.62,4750,0,1399.591,11010.62,91.20444,0,0,10042.18,609.6224,579.1413,0,0,64088.84,0,3751.072,0,-3751.072,18758.58,24.68234,0,14952.43,3488.556,24681.48,4360.695
8/06/2007 8:00,0.2900362,16.2176,-121.879,59.90724,0.5108191,7536.178,5.467092,4485.066,0,13352.63,13352.63,4750,0,1399.591,13352.63,90.02901,0,0,12021.24,4334.281,4117.567,0,0,60337.77,3375.965,3201.897,0,-3201.897,21796.17,28.67916,0,16930.43,6028.942,23485.07,10912.14
8/06/2007 9:00,0.4075692,26.44083,-132.719,45.9446,0.610656,9009.084,3.913012,810.619,0,7066.487,7066.487,0,0,0,7066.487,138.9616,0,0,9819.703,6585.125,6255.868,0,0,57135.87,6257.672,2423.96,0,-2423.96,24095.74,31.70491,0,8178.445,7207.268,810.619,15266.76
8/06/2007 10:00,0.5787436,34.79973,-146.3121,32.65627,0.8427505,12433.2,4.633401,2244.972,0,8853.289,8853.289,0,0,0,8853.289,165.7935,0,0,14678.17,6956.124,6608.318,0,0,54711.91,8439.236,5477.079,0,-5477.079,29291.75,38.54177,0,10861.1,9946.562,2244.972,20872.44
8/06/2007 11:00,0.6754736,40.31932,-163.0675,21.38976,0.9629685,14206.79,6.605749,8299.719,0,10310.44,10310.44,0,0,0,10310.44,218.2886,0,0,22506.51,2116.546,2010.719,0,0,49234.83,13368.61,12090.25,0,-12090.25,40761.57,53.63363,0,15491.34,11365.43,8299.719,27575.4
8/06/2007 12:00,0.7411448,41.99631,177.9579,16.88903,1.052706,15530.71,12.74846,21000,0,11278.29,11278.29,0,0,0,11278.29,323.9028,0,0,36530.71,0,0,9721.707,9235.622,37144.59,24249.83,24766.33,0,-24766.33,64256.97,84.54863,0,22906.12,12424.57,21000,39780.54
8/06/2007 13:00,0.6836289,39.44337,159.2804,23.44926,0.9789234,14442.18,10.68654,21000,0,6301.812,6301.812,0,0,0,6301.812,562.4125,16762.11,0,35442.18,0,0,0,0,12378.26,46539.52,12378.26,0,-12378.26,76000.02,100,0,17431.99,11553.74,21000,60981.7
8/06/2007 14:00,0.5829349,33.23306,143.1757,35.36903,0.8585505,12666.3,9.336945,18940.77,0,10777.69,10777.69,0,0,0,10777.69,293.2639,20829.38,0,31607.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21325.84,10133.04,18940.77,70346.26
8/06/2007 15:00,0.3813991,24.40739,130.2241,48.85993,0.5834257,8607.352,5.60705,4934.901,0,9507.091,9507.091,0,0,0,9507.091,142.4437,3794.52,0,13542.25,4812.832,4572.19,0,0,0,57679.96,0,0,0,76000.02,100,0,12925.25,6885.881,4934.901,66287.3
8/06/2007 16:00,0.2323172,13.88838,119.8639,62.90076,0.4256668,6279.915,7.553376,11697.45,0,10988.65,10988.65,0,0,0,10988.65,163.5993,6988.71,0,17977.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17936.24,5023.932,11697.45,63959.87
8/06/2007 17:00,0.03723902,2.30829,111.281,77.16615,0.1289305,1902.128,10.66641,21000,0,9688.231,9688.231,0,0,0,9688.231,236.3912,13213.9,0,22902.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21157.05,1521.702,21000,59582.08
8/06/2007 18:00,0,0,103.7473,90,0,0,8.27835,14934.73,0,9665.129,9665.129,0,0,0,9665.129,154.5217,5269.597,0,14934.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18099,0,14934.73,57679.96
8/06/2007 19:00,0,0,96.61903,90,0,0,6.233118,7124.078,0,10073.68,10073.68,0,0,0,10073.68,70.71972,0,0,7124.078,3104.844,2949.601,0,0,0,57679.96,0,3104.844,3104.844,72727.23,95.6937,0,14643.09,0,7124.078,57679.96
8/06/2007 20:00,0,0,89.18837,90,0,0,6.737997,8823.047,0,9426.984,9426.984,0,0,0,9426.984,93.59352,0,0,8823.047,635.7239,603.9377,0,0,3449.826,54575.11,0,635.7239,635.7239,72057.11,94.81197,0,14781.21,0,8823.047,54575.11
8/06/2007 21:00,0,0,80.34802,90,0,0,5.814879,5722.852,0,8513.755,8513.755,0,0,0,8513.755,67.21889,0,0,5722.852,2937.793,2790.904,0,0,4156.186,53939.39,0,2937.793,2937.793,68960.41,90.73736,0,12226.56,0,5722.852,53939.39
8/06/2007 22:00,0,0,67.60368,90,0,0,5.211566,3734.804,0,10116.53,10116.53,0,0,0,10116.53,36.91784,0,0,3734.804,6717.606,6381.726,0,0,7420.401,51001.59,0,6717.606,6717.606,61879.43,81.42028,0,12995.58,0,3734.804,51001.59
8/06/2007 23:00,0,0,43.5202,90,0,0,3.27955,117.2875,0,8753.43,8753.43,0,0,0,8753.43,1.339904,0,0,117.2875,9090.676,8636.143,0,0,14884.41,44283.99,0,9090.676,9090.676,52297.01,68.81184,0,9687.416,0,117.2875,44283.99
8/07/2007 0:00,0,0,-6.093953,90,0,0,1.464946,0,0,8052.051,8052.051,0,0,0,8052.051,0,0,1.81899E-12,0,8475.843,8052.051,0,0,24985.16,35193.31,0,8475.843,8475.843,43362.69,57.05616,0,8857.256,0,0,35193.31
8/07/2007 1:00,0,0,-49.81021,90,0,0,1.065998,0,0,9850.211,9850.211,0,0,0,9850.211,0,0,1.81899E-12,0,10368.64,9850.211,0,0,34402.76,26717.47,0,10368.64,10368.64,32433.18,42.67523,0,10835.23,0,0,26717.47
8/07/2007 2:00,0,0,-70.43219,90,0,0,1.143642,0,0,6353.297,6353.297,0,0,0,6353.297,0,0,9.09495E-13,0,6687.681,6353.297,0,0,45923.48,16348.83,0,6687.681,6687.681,25383.75,33.39966,0,6988.626,0,0,16348.83
8/07/2007 3:00,0,0,-82.07832,90,0,0,0.7398745,0,0,9510.968,9510.968,4750,0,1399.591,9510.968,0,0,1.81899E-12,0,5011.545,4760.968,0,0,53354.23,9661.146,0,5011.545,5011.545,20101.11,26.44883,0,10462.06,0,19000,9661.146
8/07/2007 4:00,0,0,-90.53944,90,0,0,0.1325915,0,0,9239.254,9239.254,4822.132,0,1416.613,9239.254,0,0,1.81899E-12,0,4649.601,4417.121,0,0,58922.62,4649.601,0,4649.601,4649.601,15200,20,0,10163.18,0,19000,4649.601
8/07/2007 5:00,0,0,-97.86842,90,0,0,1.227384,0,0,11836.24,11836.24,11836.24,0,3071.772,11836.24,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13019.87,0,19000,0
8/07/2007 6:00,0,0,-105.0493,90,0,0,2.357404,0,0,11515.7,11515.7,11515.7,0,2996.133,11515.7,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12667.28,0,19000,0
8/07/2007 7:00,0.06850364,5.000714,-112.7632,74.0946,0.1690225,2493.611,2.647525,0,0,10107.62,10107.62,7738.688,0,2104.849,10107.62,24.6706,0,0,2493.611,2493.611,2368.93,0,0,64088.84,0,0,0,0,15200,20,0,11118.38,1994.888,19000,2493.611
8/07/2007 8:00,0.2054965,16.41844,-121.6692,59.83674,0.2964442,4373.478,2.787887,0,0,9350.93,9350.93,5196.125,0,1504.866,9350.93,46.77052,0,0,4373.478,4373.478,4154.804,0,0,64088.84,0,0,0,0,15200,20,0,10286.02,3498.783,19000,4373.478
8/07/2007 9:00,0.4837599,26.6687,-132.5288,45.84166,0.742291,10951.11,4.064347,1048.503,0,9456.638,9456.638,4750,0,1399.591,9456.638,126.8909,0,0,11999.61,3850.668,3658.135,0,0,64088.84,0,7100.443,0,-7100.443,21936.07,28.86325,0,10926.55,8760.889,20048.5,10951.11
8/07/2007 10:00,0.6111454,35.0566,-146.1631,32.50431,0.8887473,13111.8,8.23737,14768.98,0,11540.01,11540.01,0,0,0,11540.01,241.6009,4.54747E-13,0,27880.78,0,0,3228.966,3067.517,56988.4,6390.398,16179.32,0,-16179.32,37285.12,49.05936,0,20078.5,10489.44,14768.98,19502.2
8/07/2007 11:00,0.6110485,40.59872,-162.9977,21.15782,0.8530344,12584.92,10.18148,20765.15,0,10270.31,10270.31,0,0,0,10270.31,324.7233,0,0,33350.07,0,0,10494.84,9970.102,40809.08,20951.78,22555.02,0,-22555.02,58682.7,77.21406,0,21679.91,10067.94,20765.15,33536.71
8/07/2007 12:00,0.7817532,42.27905,177.9166,16.60885,1.108266,16350.38,8.969451,17661.82,0,9169.716,9169.716,0,0,0,9169.716,370.9188,6488.237,0,34012.2,0,0,2003.867,1903.674,18254.06,41251.3,18254.06,0,-18254.06,76000.02,100,0,18917.6,13080.31,17661.82,57601.69
8/07/2007 13:00,0.6821388,39.70548,159.1372,23.26812,0.9726067,14348.99,6.652689,8490.5,0,11160.56,11160.56,0,0,0,11160.56,204.6446,11538.4,0,22839.49,2810.591,2670.062,0,0,0,57679.96,0,0,0,76000.02,100,0,16521.87,11479.19,8490.5,72028.95
8/07/2007 14:00,0.467877,33.46075,142.9717,35.26871,0.6474977,9552.613,6.924424,9376.457,0,10217.42,10217.42,0,0,0,10217.42,185.2626,8667.385,0,18929.07,885.2288,840.9673,0,0,0,57679.96,0,0,0,76000.02,100,0,15927.4,7642.091,9376.457,67232.57
8/07/2007 15:00,0.3489309,24.5997,129.9939,48.80649,0.5076116,7488.857,9.023127,17904.2,0,13133.63,13133.63,0,0,0,13133.63,193.3439,12259.43,0,25393.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23399.09,5991.085,17904.2,65168.81
8/07/2007 16:00,0.1818949,14.05061,119.6232,62.87863,0.2804197,4137.067,11.91102,21000,0,10644.88,10644.88,0,0,0,10644.88,236.1424,14492.19,0,25137.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22209.37,3309.654,21000,61817.02
8/07/2007 17:00,0.03313301,2.447126,111.0325,77.16837,0.08680028,1280.575,12.39073,21000,0,14861.27,14861.27,0,0,0,14861.27,149.9238,7419.31,0,22280.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,26847.39,1024.46,21000,58960.53
8/07/2007 18:00,0,0,103.4865,90,0,0,9.051722,18001.07,0,7225.933,7225.933,0,0,0,7225.933,249.1176,10775.14,0,18001.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16949.06,0,18001.07,57679.96
8/07/2007 19:00,0,0,96.33578,90,0,0,8.857156,17154.73,0,9384.53,9384.53,0,0,0,9384.53,182.7979,7770.195,0,17154.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18900.35,0,17154.73,57679.96
8/07/2007 20:00,0,0,88.86604,90,0,0,10.8129,21000,0,8593.172,8593.172,0,0,0,8593.172,244.3801,12406.83,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19952.49,0,21000,57679.96
8/07/2007 21:00,0,0,79.95901,90,0,0,11.40855,21000,0,11857.7,11857.7,0,0,0,11857.7,177.1001,9142.298,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23543.47,0,21000,57679.96
8/07/2007 22:00,0,0,67.10532,90,0,0,9.283372,18735.15,0,11813.41,11813.41,0,0,0,11813.41,158.5923,6921.74,0,18735.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22362.32,0,18735.15,57679.96
8/07/2007 23:00,0,0,42.93236,90,0,0,5.380001,4229.417,0,9211.443,9211.443,0,0,0,9211.443,45.91482,0,1.81899E-12,4229.417,5244.238,4982.026,0,0,0,57679.96,0,5244.238,5244.238,70472.1,92.72643,0,12247.3,0,4229.417,57679.96
8/08/2007 0:00,0,0,-6.081272,90,0,0,3.257662,104.5067,0,8873.307,8873.307,0,0,0,8873.307,1.177765,0,1.81899E-12,104.5067,9230.315,8768.8,0,0,5826.931,52435.72,0,9230.315,9230.315,60742.5,79.92432,0,9812.891,0,104.5067,52435.72
8/08/2007 1:00,0,0,-49.31606,90,0,0,3.685874,467.4133,0,8984.858,8984.858,0,0,0,8984.858,5.202234,0,1.81899E-12,467.4133,8965.731,8517.445,0,0,16082.84,43205.4,0,8965.731,8965.731,51291.79,67.48917,0,10117.05,0,467.4133,43205.4
8/08/2007 2:00,0,0,-70.00365,90,0,0,3.581277,349.1805,0,8091.417,8091.417,0,0,0,8091.417,4.315443,0,0,349.1805,8149.723,7742.237,0,0,26044.76,34239.67,0,8149.723,8149.723,42701.22,56.18581,0,9075.149,0,349.1805,34239.67
8/08/2007 3:00,0,0,-81.7326,90,0,0,4.689886,2385.284,0,8291.567,8291.567,0,0,0,8291.567,28.7676,0,0,2385.284,6217.14,5906.282,0,0,35100.01,26089.95,0,6217.14,6217.14,36147.78,47.56286,0,10313.37,0,2385.284,26089.95
8/08/2007 4:00,0,0,-90.24745,90,0,0,6.594175,8252.678,0,9293,9293,0,0,0,9293,88.80531,0,0,8252.678,1095.076,1040.322,0,0,42007.94,19872.81,0,1095.076,1095.076,34993.47,46.04403,0,14348.64,0,8252.678,19872.81
8/08/2007 5:00,0,0,-97.60964,90,0,0,8.15796,14482.07,0,11293.94,11293.94,0,0,0,11293.94,128.2286,4.54747E-13,0,14482.07,0,0,3188.127,3028.72,43224.7,18777.73,3028.72,0,-3028.72,37866.77,49.82468,0,19664.38,0,14482.07,18777.73
8/08/2007 6:00,0,0,-104.8111,90,0,0,9.290678,18763.19,0,8001.158,8001.158,0,0,0,8001.158,234.5059,0,0,18763.19,0,0,10762.03,10223.93,40195.97,21503.58,10223.93,0,-10223.93,47566.04,62.58688,0,18182.87,0,18763.19,21503.58
8/08/2007 7:00,0.05634806,5.184349,-112.5385,74.04637,0.09803403,1446.308,13.82721,21000,0,11224.16,11224.16,0,0,0,11224.16,199.9821,0,0,22446.31,0,0,9775.845,9287.052,29972.04,30705.12,10733.36,0,-10733.36,57748.6,75.98498,0,22846.57,1157.047,21000,32151.42
8/08/2007 8:00,0.249056,16.62425,-121.4568,59.76359,0.4060195,5990.057,10.22078,20812.93,0,9218.651,9218.651,0,0,0,9218.651,290.7474,0,0,26802.99,0,0,11594.28,11014.57,19238.68,40365.14,17004.62,0,-17004.62,73880.6,97.2113,0,20546.98,4792.045,20812.93,46355.2
8/08/2007 9:00,0.4673001,26.90173,-132.3363,45.73599,0.7113019,10493.92,6.136951,6830.92,0,10750.34,10750.34,0,0,0,10750.34,161.1563,4134.16,0,17324.85,4125.704,3919.418,0,0,2234.061,55669.3,2234.061,0,-2234.061,76000.02,100,0,15240.83,8395.14,6830.92,66163.23
8/08/2007 10:00,0.6325758,35.31884,-146.0131,32.34935,0.9167416,13524.8,6.98357,9603.468,0,11209.92,11209.92,0,0,0,11209.92,206.3197,11833.8,0,23128.27,1691.001,1606.451,0,0,0,57679.96,0,0,0,76000.02,100,0,17132.64,10819.84,9603.468,71204.76
8/08/2007 11:00,0.7466414,40.8835,-162.929,20.92168,1.059578,15632.08,12.34021,21000,0,8824.78,8824.78,0,0,0,8824.78,415.1047,27807.3,0,36632.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20207.26,12505.67,21000,73312.04
8/08/2007 12:00,0.6334016,42.5666,177.871,16.32421,0.8753639,12914.35,12.42643,21000,0,13572.71,13572.71,0,0,0,13572.71,249.8716,20341.64,0,33914.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,25429.98,10331.48,21000,70594.31
8/08/2007 13:00,0.5793974,39.97122,158.9876,23.08751,0.7982887,11777.25,14.19532,21000,0,11223.35,11223.35,0,0,0,11223.35,292.0451,21553.9,0,32777.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22845.69,9421.802,21000,69457.21
8/08/2007 14:00,0.3016957,33.69082,142.7608,35.1705,0.3247708,4791.384,14.70084,21000,0,9639.8,9639.8,0,0,0,9639.8,267.551,16151.58,0,25791.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21103.78,3833.107,21000,62471.34
8/08/2007 15:00,0.2429915,24.79344,129.7571,48.75554,0.2766469,4081.406,14.53471,21000,0,8493.256,8493.256,0,0,0,8493.256,295.3097,16588.15,0,25081.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19842.58,3265.125,21000,61761.36
8/08/2007 16:00,0.2064288,14.21364,119.3765,62.85907,0.3453873,5095.542,13.23825,21000,0,10999.85,10999.85,0,0,0,10999.85,237.2355,15095.69,0,26095.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22599.83,4076.433,21000,62775.5
8/08/2007 17:00,0.04297321,2.586437,110.7785,77.1732,0.1646698,2429.394,6.848163,9146.433,0,12763.55,12763.55,0,0,0,12763.55,90.6944,4.54747E-13,0,11575.83,3807.493,3617.118,0,0,0,57679.96,0,1378.099,1378.099,74547.38,98.08863,0,18613.12,1943.515,9146.433,60109.35
8/08/2007 18:00,0,0,103.2203,90,0,0,5.435016,4390.911,0,10376.42,10376.42,0,0,0,10376.42,42.31622,0,0,4390.911,6300.541,5985.514,0,0,1531.221,56301.86,0,6300.541,6300.541,67906.02,89.35001,0,13609.52,0,4390.911,56301.86
8/08/2007 19:00,0,0,96.04699,90,0,0,7.459259,11255.77,0,11317.88,11317.88,0,0,0,11317.88,99.45119,0,0,11255.77,65.3821,62.113,0,0,8531.822,50001.32,0,65.3821,65.3821,67837.1,89.25932,0,18077.55,0,11255.77,50001.32
8/08/2007 20:00,0,0,88.53777,90,0,0,9.509075,19496.02,0,7435.101,7435.101,0,0,0,7435.101,262.216,3003.584,0,19496.02,0,0,9057.336,8604.469,8604.469,49935.93,8604.469,0,-8604.469,76000.02,100,0,17926.62,0,19496.02,49935.93
8/08/2007 21:00,0,0,79.56347,90,0,0,8.105171,14291.34,0,11133.96,11133.96,0,0,0,11133.96,128.3582,3157.387,0,14291.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19393.03,0,14291.34,57679.96
8/08/2007 22:00,0,0,66.60024,90,0,0,9.822464,20232.99,0,9809.169,9809.169,0,0,0,9809.169,206.2661,10423.82,0,20232.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20906.58,0,20232.99,57679.96
8/08/2007 23:00,0,0,42.34171,90,0,0,6.16565,6926.032,0,13686.38,13686.38,0,0,0,13686.38,50.60527,0,0,6926.032,7116.161,6760.353,0,0,0,57679.96,0,7116.161,7116.161,68498.92,90.13014,0,18518.04,0,6926.032,57679.96
8/09/2007 0:00,0,0,-6.07729,90,0,0,6.347227,7459.037,0,9573.067,9573.067,0,0,0,9573.067,77.91689,0,0,7459.037,2225.296,2114.031,0,0,7906.845,50563.8,0,2225.296,2225.296,66153.26,87.04374,0,14259.89,0,7459.037,50563.8
8/09/2007 1:00,0,0,-48.82847,90,0,0,4.151364,1264.564,0,4018.92,4018.92,0,0,0,4018.92,31.46527,4.54747E-13,0,1264.564,2899.322,2754.356,0,0,10379.4,48338.5,0,2899.322,2899.322,63097.1,83.02248,0,5053.095,0,1264.564,48338.5
8/09/2007 2:00,0,0,-69.57452,90,0,0,5.547031,4719.724,0,9454.661,9454.661,0,0,0,9454.661,49.91954,0,0,4719.724,4984.145,4734.938,0,0,13600.87,45439.18,0,4984.145,4984.145,57843.35,76.10966,0,12759.99,0,4719.724,45439.18
8/09/2007 3:00,0,0,-81.38456,90,0,0,3.840827,712.284,0,6000.475,6000.475,0,0,0,6000.475,11.87046,0,0,712.284,5566.517,5288.19,0,0,19138.8,40455.03,0,5566.517,5566.517,51975.73,68.3891,0,6956.664,0,712.284,40455.03
8/09/2007 4:00,0,0,-89.9528,90,0,0,6.662406,8529.995,0,8454.695,8454.695,0,0,0,8454.695,100.8906,0,0,8529.995,0,0,75.29991,71.53491,25323.82,34888.52,71.53491,0,-71.53491,52043.59,68.47839,0,13565.16,0,8529.995,34888.52
8/09/2007 5:00,0,0,-97.34817,90,0,0,6.084981,6631.397,0,8067.344,8067.344,0,0,0,8067.344,82.2005,0,0,6631.397,1511.523,1435.947,0,0,25252.29,34952.9,0,1511.523,1511.523,50450.31,66.38197,0,12189.78,0,6631.397,34952.9
8/09/2007 6:00,0,0,-104.5702,90,0,0,6.657653,8510.676,0,7511.263,7511.263,0,0,0,7511.263,113.3055,0,0,8510.676,0,0,999.4132,949.4426,26931.76,33441.38,949.4426,0,-949.4426,51351.03,67.56713,0,12517.73,0,8510.676,33441.38
8/09/2007 7:00,0.05595068,5.372801,-112.3112,73.99552,0.09000429,1327.844,5.731581,5441.041,0,8481.432,8481.432,0,0,0,8481.432,79.80829,0,1.81899E-12,6768.886,3200.411,3040.391,0,0,25982.31,34295.87,0,1872.567,1872.567,49377.17,64.96995,0,12050.1,1062.276,5441.041,35623.72
8/09/2007 8:00,0.1356583,16.83497,-121.2419,59.68785,0.1430254,2110.072,10.13656,20702.52,0,10298.73,10298.73,0,0,0,10298.73,221.5087,0,0,22812.59,0,0,10403.78,9883.594,28062.95,32423.31,11993.67,0,-11993.67,60755.36,79.94125,0,21679.86,1688.058,20702.52,34533.38
8/09/2007 9:00,0.3333388,27.13986,-132.1418,45.62769,0.4344377,6409.314,6.135679,6826.036,0,9549.009,9549.009,0,0,0,9549.009,138.6044,0,0,13235.35,2866.287,2722.973,0,0,16069.28,43217.61,3543.027,0,-3543.027,64116.57,84.36389,0,13916.93,5127.451,6826.036,49626.92
8/09/2007 10:00,0.3658578,35.58638,-145.8619,32.19152,0.4212514,6214.775,5.185132,3656.491,0,6743.448,6743.448,0,0,0,6743.448,146.3831,0,0,9871.267,3249.428,3086.957,0,0,12526.25,46406.33,2965.347,0,-2965.347,66929.74,88.06544,0,9246.038,4971.82,3656.491,52621.11
8/09/2007 11:00,0.5260444,41.17357,-162.8613,20.68147,0.6830209,10076.69,2.917057,3.908816,0,9075.266,9075.266,0,0,0,9075.266,111.0778,0,0,10080.6,9548.796,9071.356,0,0,9560.905,49075.14,527.8958,0,-527.8958,67430.55,88.72439,0,9984.746,8061.354,3.908816,59151.83
8/09/2007 12:00,0.5605081,42.85884,177.8213,16.03523,0.7354588,10850.32,4.195977,1375.339,0,7608.842,7608.842,0,0,0,7608.842,160.6769,0,0,12225.65,6561.583,6233.503,0,0,9033.01,49550.25,4288.733,0,-4288.733,71499.2,94.07787,0,9057.396,8680.252,1375.339,60400.56
8/09/2007 13:00,0.4518049,40.24047,158.8315,22.90769,0.5465202,8062.881,4.934426,2933.679,0,13202.05,13202.05,0,0,0,13202.05,83.29432,0,0,10996.56,10808.81,10268.37,0,0,4744.277,53410.11,0,2745.934,2745.934,68604.73,90.26936,0,15989.1,6450.305,2933.679,61472.99
8/09/2007 14:00,0.3876578,33.92316,142.5429,35.07457,0.4752508,7011.434,4.194657,1372.06,0,9222.904,9222.904,0,0,0,9222.904,90.89864,0,1.81899E-12,8383.494,8264.046,7850.844,0,0,7795.314,50664.17,0,1252.612,1252.612,67284.36,88.53204,0,10831.22,5609.147,1372.06,57675.61
8/09/2007 15:00,0.2245088,24.98849,129.5138,48.70716,0.2435523,3593.156,4.559227,2084.414,0,9764.865,9764.865,0,0,0,9764.865,58.14285,0,0,5677.571,8084.685,7680.451,0,0,9187.105,49411.56,0,4491.528,4491.528,62549.88,82.30245,0,11783.56,2874.525,2084.414,53004.72
8/09/2007 16:00,0.145622,14.37741,119.1239,62.84216,0.1789185,2639.607,5.2878,3958.668,0,8068.82,8068.82,0,0,0,8068.82,81.77496,0,-9.09495E-13,6598.274,4326.476,4110.152,0,0,14177.69,44920.03,0,1686.869,1686.869,60771.76,79.96282,0,10855.04,2111.685,3958.668,47559.64
8/09/2007 17:00,0.02527535,2.726162,110.519,77.18069,0.03515948,518.7122,9.104051,18154.68,0,5815.352,5815.352,0,0,0,5815.352,321.1051,0,0,18673.39,0,0,12339.33,11722.36,16051.99,43233.16,12241.07,0,-12241.07,72384.66,95.24295,0,15474.23,414.9698,18154.68,43751.88
8/09/2007 18:00,0,0,102.9487,90,0,0,8.851351,17128.51,0,5047.132,5047.132,0,0,0,5047.132,339.3712,8069.888,0,17128.51,0,0,4011.494,3810.919,3810.919,54250.13,3810.919,0,-3810.919,76000.02,100,0,14116.1,0,17128.51,54250.13
8/09/2007 19:00,0,0,95.75273,90,0,0,8.653687,16445.09,0,7533.8,7533.8,0,0,0,7533.8,218.2841,8911.288,0,16445.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16509.72,0,16445.09,57679.96
8/09/2007 20:00,0,0,88.20367,90,0,0,10.77188,21000,0,7550.303,7550.303,0,0,0,7550.303,278.1345,13449.7,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18805.33,0,21000,57679.96
8/09/2007 21:00,0,0,79.16154,90,0,0,6.832009,9099.016,0,11093.88,11093.88,0,0,0,11093.88,82.0183,0,0,9099.016,2099.861,1994.868,0,0,0,57679.96,0,2099.861,2099.861,73786.57,97.08757,0,16752.78,0,9099.016,57679.96
8/09/2007 22:00,0,0,66.08872,90,0,0,8.598149,16256.99,0,11971.67,11971.67,0,0,0,11971.67,135.7955,1829.342,0,16256.99,0,0,2455.978,2333.179,2333.179,55580.09,2333.179,0,-2333.179,76000.02,100,0,21297.33,0,16256.99,55580.09
8/09/2007 23:00,0,0,41.74875,90,0,0,4.727957,2479.856,0,7956.044,7956.044,0,0,0,7956.044,31.16946,0,0,2479.856,5764.409,5476.188,0,0,0,57679.96,0,5764.409,5764.409,69923.8,92.00497,0,9991.577,0,2479.856,57679.96
8/10/2007 0:00,0,0,-6.081571,90,0,0,3.082299,25.16426,0,12604.37,12604.37,0,0,0,12604.37,0.1996471,0,1.81899E-12,25.16426,13241.27,12579.21,0,0,6404.899,51915.55,0,13241.27,13241.27,55966.27,73.63982,0,13877.39,0,25.16426,51915.55
8/10/2007 1:00,0,0,-48.3478,90,0,0,3.685121,466.224,0,8758.626,8758.626,0,0,0,8758.626,5.323027,0,0,466.224,8728.845,8292.402,0,0,21117.42,38674.28,0,8728.845,8728.845,46765.26,61.53323,0,9867.601,0,466.224,38674.28
8/10/2007 2:00,0,0,-69.14514,90,0,0,3.203498,80.00037,0,6510.393,6510.393,0,0,0,6510.393,1.22881,0,0,80.00037,6768.834,6430.393,0,0,30816.14,29945.43,0,6768.834,6768.834,39630.29,52.1451,0,7201.433,0,80.00037,29945.43
8/10/2007 3:00,0,0,-81.03442,90,0,0,3.81852,677.0329,0,10209.97,10209.97,0,0,0,10209.97,6.631094,0,1.81899E-12,677.0329,10034.67,9532.941,0,0,38337.06,23176.6,0,10034.67,10034.67,29052.81,38.22737,0,11569.49,0,677.0329,23176.6
8/10/2007 4:00,0,0,-89.65563,90,0,0,2.847657,0,0,9431.155,9431.155,0,0,0,9431.155,0,0,1.81899E-12,0,9927.531,9431.155,0,0,49486.7,13141.92,0,9927.531,9927.531,18588.27,24.45825,0,10374.27,0,0,13141.92
8/10/2007 5:00,0,0,-97.08411,90,0,0,2.971586,10.04685,0,12033.03,12033.03,8969.312,0,2395.246,12033.03,0.08349395,0,0,10.04685,3214.393,3053.673,0,0,60517.29,3214.393,0,3214.393,3214.393,15200,20,0,13241.36,0,19010.05,3214.393
8/10/2007 6:00,0,0,-104.3267,90,0,0,5.147699,3538.184,0,9636.827,9636.827,6098.644,0,1717.838,9636.827,36.71524,0,0,3538.184,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12369.6,0,22538.18,0
8/10/2007 7:00,0.06739295,5.56602,-112.0813,73.94209,0.131129,1934.562,4.653787,2295.61,0,8422.933,8422.933,4750,0,1399.591,8422.933,50.22208,0,0,4230.172,1449.814,1377.323,0,0,64088.84,0,484.7485,0,-484.7485,15659.88,20.60509,0,10413.03,1547.65,21295.61,1934.562
8/10/2007 8:00,0.3206157,17.05054,-121.0246,59.60956,0.544937,8039.523,3.883129,770.123,0,12552.92,12552.92,4750,0,1399.591,12552.92,70.18002,0,0,8809.646,7402.949,7032.802,0,0,63604.09,436.2736,636.5734,0,-636.5734,16263.78,21.39971,0,14193.28,6431.618,19770.12,8475.796
8/10/2007 9:00,0.4593126,27.383,-131.9451,45.51685,0.6879624,10149.59,1.865722,0,0,8568.136,8568.136,4750,0,1399.591,8568.136,118.4574,0,0,10149.59,4019.091,3818.136,0,0,62967.52,1009.19,6130.504,0,-6130.504,22079.69,29.05222,0,9424.949,8119.676,19000,11158.78
8/10/2007 10:00,0.6143972,35.85914,-145.7096,32.03094,0.8807697,12994.11,2.853891,0,0,13000.38,13000.38,4750,0,1399.591,13000.38,99.95177,0,0,12994.11,8684.605,8250.376,0,0,56837.02,6526.644,4309.5,0,-4309.5,26168.04,34.43163,0,14300.41,10395.28,19000,19520.75
8/10/2007 11:00,0.6578126,41.46886,-162.7948,20.43733,0.9181351,13545.36,4.144127,1246.596,0,7161.969,7161.969,0,0,0,7161.969,206.5348,0,0,14791.96,6226.708,5915.373,0,0,52527.52,10405.19,7318.652,0,-7318.652,33111.12,43.56726,0,8501.464,10836.29,1246.596,23950.55
8/10/2007 12:00,0.7577617,43.1557,177.7672,15.74203,1.059745,15634.55,5.162614,3585.322,0,10706.54,10706.54,0,0,0,10706.54,179.5151,0,0,19219.87,7496.024,7121.223,0,0,45208.86,16991.98,8138.521,0,-8138.521,40832,53.72631,0,13569.86,12507.64,3585.322,32626.53
8/10/2007 13:00,0.6920281,40.51314,158.669,22.72893,0.974664,14379.34,6.010632,6345.949,0,12121.52,12121.52,0,0,0,12121.52,170.9792,0,0,20725.29,6079.551,5775.574,0,0,37070.34,24316.65,8299.788,0,-8299.788,48705.87,64.08666,0,16506.65,11503.47,6345.949,38695.99
8/10/2007 14:00,0.5259031,34.15764,142.3181,34.9811,0.7457677,11002.4,3.657984,423.3395,0,7499.085,7499.085,0,0,0,7499.085,152.3618,0,0,11425.74,7448.154,7075.746,0,0,28770.55,31786.46,3554.249,0,-3554.249,52077.73,68.52332,0,8460.664,8801.922,423.3395,42788.86
8/10/2007 15:00,0.2615405,25.18476,129.264,48.66147,0.3066069,4523.409,3.084975,26.37519,0,11640.5,11640.5,0,0,0,11640.5,39.08582,0,0,4549.785,12225.39,11614.12,0,0,25216.3,34985.28,0,7701.983,7701.983,43959.12,57.84094,0,12817.74,3618.728,26.37519,39508.69
8/10/2007 16:00,0.1456372,14.54183,118.8654,62.82795,0.1765226,2604.259,2.149899,0,0,9611.2,9611.2,0,0,0,9611.2,27.09608,0,1.81899E-12,2604.259,10117.05,9611.2,0,0,33774.06,27283.3,0,7512.794,7512.794,36039.95,47.42097,0,10572.32,2083.407,0,29887.56
8/10/2007 17:00,0.02913862,2.866245,110.2539,77.19084,0.04646164,685.4543,4.601078,2169.485,0,11384.86,11384.86,0,0,0,11384.86,25.07662,1.81899E-12,0,2854.939,9700.398,9215.379,0,0,42121.61,19770.51,0,9014.944,9014.944,26537.36,34.91757,0,13608.09,548.3635,2169.485,20455.96
8/10/2007 18:00,0,0,102.6718,90,0,0,3.542097,313.7264,0,13024.84,13024.84,4750,0,1399.591,13024.84,2.408677,0,0,313.7264,8380.121,7961.115,0,0,52138.21,10755.56,0,8380.121,8380.121,17703.94,23.29465,0,14484.19,0,19313.73,10755.56
8/10/2007 19:00,0,0,95.4531,90,0,0,5.536816,4689.739,0,11530.06,11530.06,4750,0,1399.591,11530.06,40.67401,0,0,4689.739,2200.342,2090.325,0,0,61449.46,2375.44,0,2200.342,2200.342,15384.57,20.24285,0,15027.94,0,23689.74,2375.44
8/10/2007 20:00,0,0,87.86389,90,0,0,6.526565,7985.474,0,9579.072,9579.072,4750,0,1399.591,9579.072,83.36375,0,0,7985.474,0,0,3156.402,2998.582,63894.29,175.0976,2998.582,0,-2998.582,18229.28,23.98589,0,14529.72,0,26985.47,175.0976
8/10/2007 21:00,0,0,78.75342,90,0,0,5.623371,5001.237,0,9773.455,9773.455,4750,0,1399.591,9773.455,51.17164,0,0,5001.237,23.38715,22.21779,0,0,60895.71,2873.821,0,23.38715,23.38715,18204.62,23.95345,0,13251.42,0,24001.24,2873.821
8/10/2007 22:00,0,0,65.57108,90,0,0,7.465713,11280.54,0,8965.975,8965.975,4750,0,1399.591,8965.975,125.815,0,0,11280.54,0,0,7064.566,6711.338,60921.69,2850.434,6711.338,0,-6711.338,24571.56,32.33099,0,15502.84,0,30280.54,2850.434
8/10/2007 23:00,0,0,41.15402,90,0,0,6.551284,8078.353,0,11297.9,11297.9,0,0,0,11297.9,71.50316,0,0,8078.353,3388.993,3219.543,0,0,54210.35,8890.638,0,3388.993,3388.993,20999.25,27.63058,0,16466.86,0,8078.353,8890.638
8/11/2007 0:00,0,0,-6.093681,90,0,0,4.984841,3036.104,0,10588.13,10588.13,4750,0,1399.591,10588.13,28.6746,0,0,3036.104,2949.501,2802.026,0,0,57975.9,5501.645,0,2949.501,2949.501,17890.2,23.53973,0,13165,0,22036.11,5501.645
8/11/2007 1:00,0,0,-47.87437,90,0,0,7.01317,9717.076,0,9417.764,9417.764,4750,0,1399.591,9417.764,103.1782,0,0,9717.076,0,0,5049.312,4796.846,61253.12,2552.144,4796.846,0,-4796.846,22440.89,29.52748,0,15218.08,0,28717.08,2552.144
8/11/2007 2:00,0,0,-68.71584,90,0,0,8.723226,16680.68,0,6388.679,6388.679,0,0,0,6388.679,261.0975,0,0,16680.68,0,0,10292,9777.4,56456.28,6869.305,9777.4,0,-9777.4,31716.54,41.73228,0,15367.89,0,16680.68,6869.305
8/11/2007 3:00,0,0,-80.68238,90,0,0,7.438729,11176.97,0,8371.198,8371.198,0,0,0,8371.198,133.517,0,0,11176.97,0,0,2805.773,2665.485,46678.88,15668.97,2665.485,0,-2665.485,34245.24,45.05952,0,14796.8,0,11176.97,15668.97
8/11/2007 4:00,0,0,-89.35609,90,0,0,6.002801,6315.886,0,12417.87,12417.87,0,0,0,12417.87,50.86128,0,0,6315.886,6423.138,6101.98,0,0,44013.39,18067.9,0,6423.138,6423.138,27474.66,36.15086,0,16817.6,0,6315.886,18067.9
8/11/2007 5:00,0,0,-96.81757,90,0,0,6.573592,8169.021,0,10541.29,10541.29,0,0,0,10541.29,77.49547,0,0,8169.021,2497.123,2372.267,0,0,51150.21,11644.76,0,2497.123,2497.123,24842.46,32.68744,0,15679.93,0,8169.021,11644.76
8/11/2007 6:00,0,0,-104.0807,90,0,0,3.324695,147.778,0,7406.963,7406.963,0,0,0,7406.963,1.995123,0,9.09495E-13,147.778,7641.248,7259.185,0,0,53924.79,9147.641,0,7641.248,7641.248,16787.88,22.08931,0,8221.549,0,147.778,9147.641
8/11/2007 7:00,0.08063642,5.763946,-111.849,73.8861,0.183358,2705.103,5.315619,4040.358,0,9018.45,9018.45,4750,0,1399.591,9018.45,74.79624,0,0,6745.462,240.0963,228.0914,0,0,62415.07,1506.393,2465.007,0,-2465.007,19126.39,25.1663,0,11940.47,2164.083,23040.36,4211.497
8/11/2007 8:00,0.213302,17.27088,-120.8048,59.52877,0.2958964,4365.396,9.577665,19681.92,0,8344.741,8344.741,0,0,0,8344.741,288.1733,0,0,24047.32,0,0,11337.18,10770.32,59950.06,3724.899,15135.72,0,-15135.72,33485.39,44.05972,0,19020.18,3492.317,19681.92,8090.295
8/11/2007 9:00,0.3305158,27.63108,-131.7463,45.40354,0.4200142,6196.522,9.589567,19714.18,0,10749.36,10749.36,0,0,0,10749.36,241.044,0,0,25910.7,0,0,8964.812,8516.572,44814.35,17347.04,14713.09,0,-14713.09,47443.46,62.42559,0,21681.39,4957.218,19714.18,23543.57
8/11/2007 10:00,0.4542623,36.13704,-145.5562,31.86774,0.5841227,8617.634,11.26439,21000,0,7027.398,7027.398,0,0,0,7027.398,421.4595,0,0,29617.63,0,0,13972.6,13273.97,30101.25,30588.83,21891.61,0,-21891.61,68211.66,89.75217,0,18230.14,6894.107,21000,39206.46
8/11/2007 11:00,0.5979135,41.76927,-162.7294,20.1894,0.8103458,11955.13,8.687801,16560.67,0,5120.403,5120.403,0,0,0,5120.403,556.9053,15185.75,0,28515.8,0,0,0,0,8209.646,50291.27,8209.646,0,-8209.646,76000.02,100,0,13912.78,9564.105,16560.67,62246.41
8/11/2007 12:00,0.500819,43.45708,177.7088,15.44476,0.6124062,9034.904,9.579422,19686.68,0,8882.364,8882.364,0,0,0,8882.364,323.3552,19839.22,0,28721.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19613.94,7227.924,19686.68,66714.86
8/11/2007 13:00,0.4740812,40.78911,158.4998,22.55151,0.5820303,8586.765,9.653547,19866.87,0,10719.34,10719.34,0,0,0,10719.34,265.442,17734.29,0,28453.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21724.71,6869.412,19866.87,66266.72
8/11/2007 14:00,0.2316703,34.39417,142.0863,34.89024,0.228343,3368.773,7.699122,12439.93,0,9247.801,9247.801,0,0,0,9247.801,170.9455,6560.899,0,15808.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16392.54,2695.018,12439.93,61048.73
8/11/2007 15:00,0.1553825,25.38216,129.0078,48.61856,0.1512485,2231.387,4.788363,2629.911,0,6802.964,6802.964,0,0,0,6802.964,71.45853,0,0,4861.298,4392.688,4173.053,0,0,0,57679.96,0,2161.3,2161.3,73721.8,97.00236,0,8798.216,1785.11,2629.911,59911.34
8/11/2007 16:00,0.1344769,14.70682,118.6011,62.8165,0.1524316,2248.842,2.535347,0,0,8585.311,8585.311,0,0,0,8585.311,26.19407,0,1.81899E-12,2248.842,9037.169,8585.311,0,0,2401.445,55518.66,0,6788.327,6788.327,66566.28,87.58719,0,9443.842,1799.074,0,57767.5
8/11/2007 17:00,0.0514016,3.00663,109.9835,77.20369,0.1880608,2774.484,3.095046,30.93194,0,8496.633,8496.633,0,0,0,8496.633,33.01797,0,0,2805.416,8911.265,8465.701,0,0,9944.03,48730.33,0,6136.78,6136.78,60097.55,79.0757,0,9361.763,2219.587,30.93194,51504.81
8/11/2007 18:00,0,0,102.3897,90,0,0,3.343507,160.4835,0,7141.091,7141.091,0,0,0,7141.091,2.247324,0,9.09495E-13,160.4835,7348.007,6980.607,0,0,16762.68,42593.55,0,7348.007,7348.007,52352.07,68.88428,0,7935.441,0,160.4835,42593.55
8/11/2007 19:00,0,0,95.14821,90,0,0,2.335032,0,0,9410.609,9410.609,0,0,0,9410.609,0,0,0,0,9905.905,9410.609,0,0,24927.13,35245.54,0,9905.905,9905.905,41910.32,55.14515,0,10351.67,0,0,35245.54
8/11/2007 20:00,0,0,87.51853,90,0,0,2.197019,0,0,8652.928,8652.928,0,0,0,8652.928,0,0,1.81899E-12,0,9108.346,8652.928,0,0,35933.69,25339.64,0,9108.346,9108.346,32309.29,42.51221,0,9518.221,0,0,25339.64
8/11/2007 21:00,0,0,78.33928,90,0,0,1.733824,0,0,7278.47,7278.47,0,0,0,7278.47,0,0,9.09495E-13,0,7661.548,7278.47,0,0,46054.07,16231.29,0,7661.548,7661.548,24233.3,31.88592,0,8006.317,0,0,16231.29
8/11/2007 22:00,0,0,65.04763,90,0,0,1.510705,0,0,9375.223,9375.223,4750,0,1399.591,9375.223,0,0,1.81899E-12,0,4868.655,4625.223,0,0,54566.9,8569.743,0,4868.655,4868.655,19101.29,25.13327,0,10312.75,0,19000,8569.743
8/11/2007 23:00,0,0,40.55801,90,0,0,2.452554,0,0,8814.832,8814.832,5298.798,0,1529.094,8814.832,0,0,0,0,3701.088,3516.033,0,0,59976.52,3701.088,0,3701.088,3701.088,15200,20,0,9696.314,0,19000,3701.088
8/12/2007 0:00,0,0,-6.113199,90,0,0,2.929776,5.340549,0,10323.38,10323.38,10318.04,0,2713.512,10323.38,0.05173257,0,0,5.340549,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11358.39,0,19005.34,0
8/12/2007 1:00,0,0,-47.40844,90,0,0,3.381477,186.1282,0,9019.65,9019.65,8833.521,0,2363.203,9019.65,2.063586,0,1.81899E-12,186.1282,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10014.68,0,19186.13,0
8/12/2007 2:00,0,0,-68.28693,90,0,0,4.22892,1456.12,0,5513.713,5513.713,4750,0,1399.591,5513.713,26.40907,0,0,1456.12,0,0,692.4071,657.7867,64088.84,0,657.7867,0,-657.7867,15824.03,20.82109,0,6793.145,0,20456.12,0
8/12/2007 3:00,0,0,-80.32868,90,0,0,3.522566,296.0533,0,9274.525,9274.525,8416.064,0,2264.693,9274.525,3.192113,9.09495E-13,0,296.0533,592.0081,562.4077,0,0,63431.05,592.0081,0,592.0081,592.0081,15200,20,0,10350,0,19296.05,592.0081
8/12/2007 4:00,0,0,-89.05434,90,0,0,5.572683,4795.22,0,5175.326,5175.326,4750,0,1399.591,5175.326,92.65543,0,0,4795.22,0,0,4369.894,4151.399,64088.84,0,4151.399,0,-4151.399,19138.37,25.18206,0,8090.469,0,23795.22,0
8/12/2007 5:00,0,0,-96.54868,90,0,0,6.81399,9046.122,0,9201.315,9201.315,4750,0,1399.591,9201.315,98.31335,0,0,9046.122,0,0,4594.807,4365.066,59937.44,3736.26,4365.066,0,-4365.066,23279.43,30.63083,0,14644.51,0,28046.12,3736.26
8/12/2007 6:00,4.40462E-06,0,-103.8323,90,0,0,11.37878,21000,0,8897.783,8897.783,0,0,0,8897.783,236.0139,0,0,21000,0,0,12102.22,11497.11,55572.38,7664.819,11497.11,0,-11497.11,34186.54,44.98229,0,20287.56,0,21000,7664.819
8/12/2007 7:00,0.08459979,5.96652,-111.6142,73.82759,0.1898883,2801.446,9.875834,20317.33,0,7447.467,7447.467,0,0,0,7447.467,310.4247,0,0,23118.78,0,0,12869.87,12226.37,44075.27,18012.21,15027.82,0,-15027.82,48443.19,63.74102,0,18350.88,2241.157,20317.33,20813.66
8/12/2007 8:00,0.1207072,17.49592,-120.5827,59.44556,0.120529,1778.179,8.920253,17439.65,0,10124.32,10124.32,0,0,0,10124.32,189.8185,0,0,19217.83,0,0,7315.334,6949.568,29047.45,31537.25,8727.746,0,-8727.746,56723.05,74.63558,0,19856.58,1422.543,17439.65,33315.43
8/12/2007 9:00,0.06858788,27.88403,-131.5454,45.28786,0.0651913,961.7753,10.61886,21000,0,10831.45,10831.45,0,0,0,10831.45,202.7593,-1.81899E-12,0,21961.78,0,0,10168.55,9660.123,20319.7,39392.23,10621.9,0,-10621.9,66799.88,87.89455,0,22414.59,769.4203,21000,40354
8/12/2007 10:00,0.1297176,36.42,-145.4016,31.70206,0.1236476,1824.188,16.31364,21000,0,9166.416,9166.416,0,0,0,9166.416,248.998,3545.569,0,22824.19,0,0,8288.015,7873.614,9697.803,48951.93,9697.803,0,-9697.803,76000.02,100,0,20583.06,1459.351,21000,50776.12
8/12/2007 11:00,0.1228486,42.07473,-162.6653,19.93783,0.1168336,1723.661,13.3115,21000,0,9276.556,9276.556,0,0,0,9276.556,244.958,13447.11,0,22723.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20704.21,1378.929,21000,59403.62
8/12/2007 12:00,0.2264099,43.76287,177.6459,15.14355,0.2173401,3206.446,12.24545,21000,0,8739.711,8739.711,0,0,0,8739.711,276.9708,15466.73,0,24206.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20113.68,2565.156,21000,60886.4
8/12/2007 13:00,0.3278725,41.06826,158.3239,22.37569,0.3371948,4974.676,11.56985,21000,0,6306.189,6306.189,0,0,0,6306.189,411.8918,19668.49,0,25974.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17436.81,3979.741,21000,62654.63
8/12/2007 14:00,0.2127261,34.63262,141.8475,34.80217,0.2068269,3051.342,11.64671,21000,0,7866.971,7866.971,0,0,0,7866.971,305.7256,16184.37,0,24051.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19153.67,2441.074,21000,60731.3
8/12/2007 15:00,0.06886052,25.58058,128.7452,48.57851,0.06552137,966.645,11.13335,21000,0,12671.75,12671.75,0,0,0,12671.75,173.3513,9294.891,0,21966.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24438.93,773.316,21000,58646.6
8/12/2007 16:00,0.1049195,14.8723,118.331,62.80785,0.1059072,1562.463,6.731956,8805.313,0,5208.927,5208.927,0,0,0,5208.927,199.0386,5158.85,0,10367.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10132.48,1249.97,8805.313,59242.42
8/12/2007 17:00,0.03970883,3.147263,109.7078,77.21925,0.09083172,1340.052,9.034883,17951.64,0,6346.812,6346.812,0,0,0,6346.812,303.9587,12944.88,0,19291.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15957.31,1072.041,17951.64,59020.01
8/12/2007 18:00,0,0,102.1024,90,0,0,8.421972,15615.78,0,5640.006,5640.006,0,0,0,5640.006,276.8752,9975.771,0,15615.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14011.9,0,15615.78,57679.96
8/12/2007 19:00,0,0,94.83814,90,0,0,9.816371,20223.37,0,6200.987,6200.987,0,0,0,6200.987,326.1314,14022.38,0,20223.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16932.77,0,20223.37,57679.96
8/12/2007 20:00,0,0,87.16772,90,0,0,7.573887,11803.99,0,8057.475,8057.475,0,0,0,8057.475,146.4974,3746.515,0,11803.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14765.22,0,11803.99,57679.96
8/12/2007 21:00,0,0,77.91929,90,0,0,5.647217,5098.155,0,7121.296,7121.296,0,0,0,7121.296,71.59027,0,0,5098.155,2129.622,2023.141,0,0,0,57679.96,0,2129.622,2129.622,73755.2,97.0463,0,10382.5,0,5098.155,57679.96
8/12/2007 22:00,0,0,64.51868,90,0,0,5.724654,5412.888,0,5919.554,5919.554,0,0,0,5919.554,91.44081,0,0,5412.888,533.3326,506.666,0,0,2366.247,55550.33,0,533.3326,533.3326,73193.02,96.30658,0,9217.953,0,5412.888,55550.33
8/12/2007 23:00,0,0,39.9612,90,0,0,5.611132,4951.494,0,8904.199,8904.199,0,0,0,8904.199,55.60852,0,0,4951.494,4160.743,3952.706,0,0,2958.839,55017,0,4160.743,4160.743,68807.2,90.53578,0,12270.37,0,4951.494,55017
8/13/2007 12:00:00 AM,0,0,-6.139708,90,0,0,5.312737,4031.896,0,7323.881,7323.881,0,0,0,7323.881,55.05135,0,0,4031.896,3465.248,3291.986,0,0,7581.887,50856.26,0,3465.248,3465.248,65154.52,85.72961,0,10072.22,0,4031.896,50856.26
8/13/2007 1:00:00 AM,0,0,-46.95025,90,0,0,5.861952,5860.978,0,10809.66,10809.66,0,0,0,10809.66,54.2198,0,0,5860.978,5209.143,4948.686,0,0,11432.16,47391.01,0,5209.143,5209.143,59663.59,78.50471,0,14821.12,0,5860.978,47391.01
8/13/2007 2:00:00 AM,0,0,-67.85873,90,0,0,6.671899,8568.577,0,10843.33,10843.33,0,0,0,10843.33,79.02166,0,0,8568.577,2394.473,2274.75,0,0,17220.1,42181.87,0,2394.473,2394.473,57139.6,75.18367,0,16211.95,0,8568.577,42181.87
8/13/2007 3:00:00 AM,0,0,-79.97352,90,0,0,5.35191,4146.927,0,5702.684,5702.684,0,0,0,5702.684,72.71886,0,0,4146.927,1637.639,1555.757,0,0,19880.62,39787.39,0,1637.639,1637.639,55413.38,72.91232,0,8346.415,0,4146.927,39787.39
8/13/2007 4:00:00 AM,0,0,-88.75053,90,0,0,3.500065,275.692,0,5388.334,5388.334,0,0,0,5388.334,5.116461,0,9.09495E-13,275.692,5381.729,5112.643,0,0,21700.22,38149.75,0,5381.729,5381.729,49740.54,65.44806,0,6065.014,0,275.692,38149.75
8/13/2007 5:00:00 AM,0,0,-96.27752,90,0,0,2.064744,0,0,7384.078,7384.078,0,0,0,7384.078,0,0,9.09495E-13,0,7772.713,7384.078,0,0,27679.92,32768.03,0,7772.713,7772.713,41547.38,54.66759,0,8122.485,0,0,32768.03
8/13/2007 6:00:00 AM,2.94534E-05,0,-103.5816,90,0,0,2.508491,0,0,9072.226,9072.226,0,0,0,9072.226,0,0,1.81899E-12,0,9549.711,9072.226,0,0,36316.27,24995.31,0,9549.711,9549.711,31481.1,41.42249,0,9979.448,0,0,24995.31
8/13/2007 7:00:00 AM,0.1092394,6.173677,-111.377,73.7666,0.2742405,4045.904,1.969853,0,0,8891.477,8891.477,0,0,0,8891.477,45.50317,0,1.81899E-12,4045.904,9359.449,8891.477,0,0,46927.06,15445.6,0,5313.545,5313.545,25880.13,34.0528,0,9780.624,3236.723,0,19491.51
8/13/2007 8:00:00 AM,0.3243135,17.7256,-120.3582,59.35999,0.5346855,7888.281,2.654371,0,0,6366.183,6366.183,0,0,0,6366.183,123.9091,0,0,7888.281,6701.245,6366.183,0,0,52831,10132.06,1187.036,0,-1187.036,27006.25,35.53453,0,7002.801,6310.625,0,18020.34
8/13/2007 9:00:00 AM,0.5700574,28.14175,-131.3425,45.16992,0.8479036,12509.23,7.841307,13017.82,0,8116.623,8116.623,0,0,0,8116.623,314.5033,0,0,25527.05,0,0,4901.196,4656.136,51643.96,11200.39,17165.36,0,-17165.36,43290.75,56.96149,0,15437.19,10007.38,13017.82,23709.62
8/13/2007 10:00:00 AM,0.6973566,36.70792,-145.246,31.53403,0.9896888,14601,8.250937,14818,0,7655.305,7655.305,0,0,0,7655.305,384.2956,0,0,29419,0,0,7162.694,6804.56,34478.6,26649.22,21405.56,0,-21405.56,63597.84,83.68136,0,15829.83,11680.8,14818,41250.22
8/13/2007 11:00:00 AM,0.7845763,42.38514,-162.6023,19.68279,1.091487,16102.84,7.825763,12954.64,0,9998.216,9998.216,0,0,0,9998.216,290.6266,5986.227,0,29057.48,0,0,0,0,13073.04,45914.22,13073.04,0,-13073.04,76000.02,100,0,17475.36,12882.27,12954.64,62017.06
8/13/2007 12:00:00 PM,0.7583126,44.07299,177.5785,14.83856,1.047266,15450.45,12.04879,21000,0,8917.237,8917.237,0,0,0,8917.237,408.7639,27533.21,0,36450.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20308.96,12360.36,21000,73130.4
8/13/2007 1:00:00 PM,0.6734246,41.35049,158.1413,22.20177,0.9342936,13783.75,14.17141,21000,0,11030.51,11030.51,0,0,0,11030.51,315.3413,23753.24,0,34783.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22633.56,11027,21000,71463.7
8/13/2007 2:00:00 PM,0.5102998,34.87289,141.6017,34.71703,0.7024668,10363.58,13.61077,21000,0,10826.04,10826.04,0,0,0,10826.04,289.705,20537.54,0,31363.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22408.64,8290.864,21000,68043.54
8/13/2007 3:00:00 PM,0.3929148,25.77993,128.4762,48.54143,0.571877,8436.973,10.87597,21000,0,14556.25,14556.25,0,0,0,14556.25,202.2291,14880.73,0,29436.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,26511.87,6749.578,21000,66116.93
8/13/2007 4:00:00 PM,0.2250638,15.03821,118.0552,62.80204,0.3660467,5400.332,9.413225,19233.54,0,7812.674,7812.674,0,0,0,7812.674,315.3065,16821.2,0,24633.87,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18210.71,4320.266,19233.54,63080.29
8/13/2007 5:00:00 PM,0.04755655,3.288093,109.4268,77.23753,0.1337998,1973.965,9.455876,19351.83,0,12148.86,12148.86,0,0,0,12148.86,175.5375,9176.943,0,21325.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23039.66,1579.172,19351.83,59653.92
8/13/2007 6:00:00 PM,0,0,101.8102,90,0,0,11.81902,21000,0,8140.381,8140.381,0,0,0,8140.381,257.9732,12859.62,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19454.42,0,21000,57679.96
8/13/2007 7:00:00 PM,0,0,94.52302,90,0,0,4.982745,3031.847,0,9329.156,9329.156,0,0,0,9329.156,32.49862,0,0,3031.847,6628.747,6297.309,0,0,0,57679.96,0,6628.747,6628.747,69012.7,90.80617,0,11778,0,3031.847,57679.96
8/13/2007 8:00:00 PM,0,0,86.8116,90,0,0,6.594922,8255.714,0,10997.1,10997.1,0,0,0,10997.1,75.07172,0,0,8255.714,2885.672,2741.388,0,0,7365.274,51051.21,0,2885.672,2885.672,65970.94,86.80385,0,16224.67,0,8255.714,51051.21
8/13/2007 9:00:00 PM,0,0,77.49365,90,0,0,8.594492,16244.6,0,7522.357,7522.357,0,0,0,7522.357,215.951,0,0,16244.6,0,0,8722.245,8286.133,10571.58,48165.54,8286.133,0,-8286.133,73831.85,97.14716,0,16396.89,0,16244.6,48165.54
8/13/2007 10:00:00 PM,0,0,63.98454,90,0,0,6.64831,8472.703,0,5893.629,5893.629,0,0,0,5893.629,143.7604,173.3439,0,8472.703,0,0,2405.73,2285.443,2285.443,55623.06,2285.443,0,-2285.443,76000.02,100,0,10719.34,0,8472.703,55623.06
8/13/2007 11:00:00 PM,0,0,39.36408,90,0,0,3.310122,137.9354,0,9002.738,9002.738,0,0,0,9002.738,1.53215,0,1.81899E-12,137.9354,9331.371,8864.803,0,0,0,57679.96,0,9331.371,9331.371,66163.88,87.05773,0,9971.979,0,137.9354,57679.96
8/14/2007 12:00:00 AM,0,0,-6.172798,90,0,0,2.224282,0,0,8944.744,8944.744,0,0,0,8944.744,0,0,0,0,9415.521,8944.744,0,0,10368.19,48348.59,0,9415.521,9415.521,56239.05,73.99874,0,9839.219,0,0,48348.59
8/14/2007 1:00:00 AM,0,0,-46.5,90,0,0,3.525691,298.8811,0,5219.435,5219.435,0,0,0,5219.435,5.726312,0,9.09495E-13,298.8811,5179.53,4920.554,0,0,20829.88,38933.07,0,5179.53,5179.53,50779.35,66.81493,0,5890.819,0,298.8811,38933.07
8/14/2007 2:00:00 AM,0,0,-67.43153,90,0,0,3.743429,558.3671,0,9968.712,9968.712,0,0,0,9968.712,5.601196,0,0,558.3671,9905.626,9410.345,0,0,26584.91,33753.54,0,9905.626,9905.626,40337.91,53.07618,0,11244.77,0,558.3671,33753.54
8/14/2007 3:00:00 AM,0,0,-79.61711,90,0,0,5.029063,3163.227,0,5715.044,5715.044,0,0,0,5715.044,55.34913,0,0,3163.227,2686.123,2551.817,0,0,37591.16,23847.91,0,2686.123,2686.123,37506.48,49.35062,0,7868.163,0,3163.227,23847.91
8/14/2007 4:00:00 AM,0,0,-88.44478,90,0,0,4.504977,1974.138,0,5241.284,5241.284,0,0,0,5241.284,37.66517,0,9.09495E-13,1974.138,3439.1,3267.145,0,0,40575.75,21161.79,0,3439.1,3439.1,33881.35,44.58072,0,6752.481,0,1974.138,21161.79
8/14/2007 5:00:00 AM,0,0,-96.00421,90,0,0,3.858965,737.3773,0,10558.09,10558.09,0,0,0,10558.09,6.984,0,1.81899E-12,737.3773,10337.6,9820.717,0,0,44396.97,17722.69,0,10337.6,10337.6,22984.57,30.24285,0,11982.59,0,737.3773,17722.69
8/14/2007 6:00:00 AM,0.000136318,0,-103.3286,90,0,0,2.683958,0,0,7356.067,7356.067,4750,0,1399.591,7356.067,0,0,9.09495E-13,0,2743.228,2606.067,0,0,55883.19,7385.088,0,2743.228,2743.228,20092.95,26.43809,0,8091.673,0,19000,7385.088
8/14/2007 7:00:00 AM,0.1127352,6.385349,-111.1375,73.70316,0.2748053,4054.236,3.636698,399.3298,0,7541.573,7541.573,4750,0,1399.591,7541.573,59.05354,0,0,4453.566,2518.151,2392.243,0,0,58931.22,4641.86,1536.086,0,-1536.086,21550.21,28.35554,0,8495.396,3243.389,19399.33,8696.097
8/14/2007 8:00:00 AM,0.3328781,17.95983,-120.1314,59.27211,0.5438442,8023.4,4.28188,1551.793,0,3665.583,3665.583,0,0,0,3665.583,261.2189,0,0,9575.193,2225.042,2113.79,0,0,57395.13,6024.337,5798.359,0,-5798.359,27051.02,35.59344,0,4808.038,6418.72,1551.793,14047.74
8/14/2007 9:00:00 AM,0.5246347,28.40416,-131.1374,45.04981,0.7724062,11395.41,2.379624,0,0,7747.221,7747.221,0,0,0,7747.221,147.0902,0,0,11395.41,8154.969,7747.221,0,0,51596.77,11242.86,3240.436,0,-3240.436,30125.17,39.63837,0,8521.942,9116.324,0,22638.27
8/14/2007 10:00:00 AM,0.5694122,37.00072,-145.0892,31.36381,0.7886614,11635.22,1.27932,0,0,7776.692,7776.692,0,0,0,7776.692,149.6165,0,0,11635.22,8185.992,7776.692,0,0,48356.34,14159.25,3449.227,0,-3449.227,33397.39,43.94392,0,8554.361,9308.175,0,25794.47
