Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 11:00:00 AM,0.7002849,42.70041,-162.5405,19.42443,0.9655433,14244.78,1.622102,0,0,5763.923,5763.923,0,0,0,5763.923,247.1369,0,0,14244.78,6067.288,5763.923,0,0,44907.11,17263.56,8177.493,0,-8177.493,41155.24,54.15162,0,6340.316,11395.82,0,31508.34
8/14/2007 12:00:00 PM,0.7392138,44.38733,177.5065,14.52995,1.015694,14984.66,0.8431054,0,0,6081.049,6081.049,0,0,0,6081.049,246.4156,0,0,14984.66,6401.104,6081.049,0,0,36729.62,24623.3,8583.551,0,-8583.551,49298.31,64.86619,0,6689.154,11987.72,0,39607.96
8/14/2007 1:00:00 PM,0.6349387,41.63568,157.9518,22.03003,0.8679948,12805.64,0.946247,0,0,6381.802,6381.802,0,0,0,6381.802,200.6586,0,0,12805.64,6717.687,6381.802,0,0,28146.07,32348.5,6087.95,0,-6087.95,55073.85,72.46558,0,7019.982,10244.51,0,45154.13
8/14/2007 2:00:00 PM,0.6201677,35.11486,141.3488,34.635,0.8800137,12982.95,1.406549,0,0,8373.65,8373.65,0,0,0,8373.65,155.0453,0,0,12982.95,8814.369,8373.65,0,0,22058.12,37827.65,4168.582,0,-4168.582,59028.51,77.66908,0,9211.016,10386.36,0,50810.6
8/14/2007 3:00:00 PM,0.5101651,25.98012,128.2008,48.5074,0.7661349,11302.88,1.448683,0,0,7500.242,7500.242,0,0,0,7500.242,150.7003,0,0,11302.88,7894.991,7500.242,0,0,17889.54,41579.38,3407.892,0,-3407.892,62261.52,81.92304,0,8250.266,9042.307,0,52882.26
8/14/2007 4:00:00 PM,0.2577265,15.20446,117.7737,62.79914,0.4370209,6447.424,3.002768,13.5569,0,6075.51,6075.51,0,0,0,6075.51,106.3447,0,0,6460.98,6381.004,6061.954,0,0,14481.64,44646.48,66.4201,0,-66.4201,62324.54,82.00595,0,6689.84,5157.939,13.5569,51093.9
8/14/2007 5:00:00 PM,0.04517816,3.429068,109.1407,77.25856,0.1078616,1591.296,2.574742,0,0,6736.987,6736.987,0,0,0,6736.987,23.62029,0,9.09495E-13,1591.296,7091.565,6736.987,0,0,14415.22,44706.25,0,5500.269,5500.269,56526.74,74.37727,0,7410.685,1273.037,0,46297.55
8/14/2007 6:00:00 PM,0,0,101.5129,90,0,0,3.201293,79.00265,0,6419.623,6419.623,0,0,0,6419.623,1.230643,0,9.09495E-13,79.00265,6674.336,6340.62,0,0,20526.63,39205.99,0,6674.336,6674.336,49491.38,65.12022,0,7101.086,0,79.00265,39205.99
8/14/2007 7:00:00 PM,0,0,94.20292,90,0,0,2.315673,0,0,10655.82,10655.82,0,0,0,10655.82,0,0,1.81899E-12,0,11216.65,10655.82,0,0,27942.56,32531.65,0,11216.65,11216.65,37667.99,49.56313,0,11721.4,0,0,32531.65
8/14/2007 8:00:00 PM,0,0,86.45028,90,0,0,1.837521,0,0,5927.345,5927.345,0,0,0,5927.345,0,0,9.09495E-13,0,6239.311,5927.345,0,0,40405.5,21315,0,6239.311,6239.311,31091.18,40.90944,0,6520.08,0,0,21315
8/14/2007 9:00:00 PM,0,0,77.06254,90,0,0,4.464974,1892.823,0,9102.212,9102.212,0,0,0,9102.212,20.7952,0,1.81899E-12,1892.823,7588.83,7209.388,0,0,47338.07,15075.69,0,7588.83,7588.83,23091.85,30.384,0,10958.84,0,1892.823,15075.69
8/14/2007 10:00:00 PM,0,0,63.44554,90,0,0,6.524583,7979.655,0,9756.241,9756.241,0,0,0,9756.241,81.79025,0,0,7979.655,1870.091,1776.587,0,0,55770.11,7486.862,0,1870.091,1870.091,21120.6,27.79026,0,14721.69,0,7979.655,7486.862
8/14/2007 11:00:00 PM,0,0,38.76709,90,0,0,7.688597,12397.15,0,10168.82,10168.82,0,0,0,10168.82,121.9134,0,0,12397.15,0,0,2228.329,2116.913,57847.98,5616.771,2116.913,0,-2116.913,23128.88,30.43273,0,17384.28,0,12397.15,5616.771
8/15/2007 12:00:00 AM,0,0,-6.21207,90,0,0,4.153734,1270.449,0,9464.944,9464.944,4750,0,1399.591,9464.944,13.42268,0,0,1270.449,3625.784,3444.495,0,0,55731.07,7521.992,0,3625.784,3625.784,19306.97,25.4039,0,11046.66,0,20270.45,7521.992
8/15/2007 1:00:00 AM,0,0,-46.05787,90,0,0,5.217088,3751.02,0,11134.31,11134.31,4750,0,1399.591,11134.31,33.68885,0,0,3751.02,2771.88,2633.286,0,0,59759.72,3896.208,0,2771.88,2771.88,16385.15,21.5594,0,14123.25,0,22751.02,3896.208
8/15/2007 2:00:00 AM,0,0,-67.00562,90,0,0,5.717887,5385.386,0,13146.82,13146.82,6693.318,0,1858.167,13146.82,40.96343,0,1.81899E-12,5385.386,1124.328,1068.111,0,0,62839.59,1124.328,0,1124.328,1124.328,15200,20,0,17154.19,0,24385.39,1124.328
8/15/2007 3:00:00 AM,0,0,-79.25964,90,0,0,4.878332,2819.717,0,8707.985,8707.985,5888.268,0,1668.195,8707.985,32.38082,0,0,2819.717,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10988.64,0,21819.72,0
8/15/2007 4:00:00 AM,0,0,-88.13725,90,0,0,7.48119,11339.94,0,12137.65,12137.65,4750,0,1399.591,12137.65,93.42786,0,0,11339.94,0,0,3952.297,3754.682,64088.84,0,3754.682,0,-3754.682,18762.01,24.68685,0,19021.38,0,30339.94,0
8/15/2007 5:00:00 AM,0,0,-95.72885,90,0,0,6.356903,7487.44,0,9754.346,9754.346,4750,0,1399.591,9754.346,76.76004,0,0,7487.44,0,0,2483.094,2358.939,60334.16,3379.214,2358.939,0,-2358.939,20999.89,27.63143,0,14473.5,0,26487.44,3379.214
8/15/2007 6:00:00 AM,0.000276917,0,-103.0734,90,0,0,5.757761,5547.448,0,11902.94,11902.94,4750,0,1399.591,11902.94,46.60571,0,0,5547.448,1689.989,1605.489,0,0,57975.22,5502.259,0,1689.989,1689.989,19218.49,25.28748,0,15866.95,0,24547.45,5502.259
8/15/2007 7:00:00 AM,0.1037355,6.601463,-110.8958,73.63732,0.2337912,3449.151,4.533754,2032.635,0,8810.063,8810.063,4750,0,1399.591,8810.063,62.22186,0,0,5481.786,2134.135,2027.428,0,0,59852.98,3812.27,1315.016,0,-1315.016,20466.02,26.92897,0,10707.39,2759.321,21032.63,7261.421
8/15/2007 8:00:00 AM,0.2801034,18.19852,-119.9024,59.182,0.4346147,6411.925,4.582435,2131.589,0,9120.78,9120.78,4750,0,1399.591,9120.78,93.67088,0,0,8543.515,2357.043,2239.191,0,0,58537.97,4995.784,4054.883,0,-4054.883,24312.82,31.99055,0,11098.65,5129.541,21131.59,11407.71
8/15/2007 9:00:00 AM,0.4610482,28.67118,-130.9303,44.92764,0.6647221,9806.728,6.159556,6908.143,0,10690.93,10690.93,0,0,0,10690.93,156.3463,0,0,16714.87,3981.879,3782.785,0,0,54483.09,8645.179,5824.849,0,-5824.849,29838.76,39.26152,0,15214.09,7845.382,6908.143,18451.91
8/15/2007 10:00:00 AM,0.6012443,37.29831,-144.9313,31.19155,0.8369228,12347.23,8.054927,14085.17,0,10047.89,10047.89,0,0,0,10047.89,263.0641,0,0,26432.4,0,0,4037.279,3835.415,48658.24,13887.54,16182.64,0,-16182.64,45190.96,59.46178,0,18095.26,9877.781,14085.17,26234.77
8/15/2007 11:00:00 AM,0.7668877,43.02045,-162.48,19.16294,1.056469,15586.21,4.913167,2890.49,0,9499.115,9499.115,0,0,0,9499.115,194.5097,0,0,18476.7,6956.448,6608.625,0,0,32475.6,28451.92,8629.766,0,-8629.766,53377.88,70.23403,0,11894.27,12468.97,2890.49,44038.13
8/15/2007 12:00:00 PM,0.7932338,44.70578,177.4299,14.21789,1.087974,16051.02,7.214612,10395.58,0,8548.272,8548.272,0,0,0,8548.272,309.3795,0,0,26446.6,0,0,1847.31,1754.944,23845.83,36218.71,17805.96,0,-17805.96,70270.09,92.46063,0,14600.89,12840.81,10395.58,52269.73
8/15/2007 1:00:00 PM,0.7953164,41.92371,157.7555,21.86077,1.101514,16250.78,13.13485,21000,0,10309.87,10309.87,0,0,0,10309.87,361.3118,20901.04,0,37250.78,0,0,0,0,6039.868,52244.07,6039.868,0,-6039.868,76000.02,100,0,21840.86,13000.62,21000,68494.85
8/15/2007 2:00:00 PM,0.6912033,35.35842,141.0888,34.55622,0.9800482,14458.77,11.62719,21000,0,7045.094,7045.094,0,0,0,7045.094,503.3116,28413.68,0,35458.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18249.6,11567.02,21000,72138.73
8/15/2007 3:00:00 PM,0.4525556,26.18104,127.919,48.47649,0.6711934,9902.2,10.41125,21000,0,9506.843,9506.843,0,0,0,9506.843,325.0522,21395.36,0,30902.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20957.53,7921.76,21000,67582.16
8/15/2007 4:00:00 PM,0.2465553,15.37099,117.4867,62.79916,0.4066969,6000.049,7.656435,12232.77,0,8412.053,8412.053,0,0,0,8412.053,216.7464,9820.771,0,18232.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15369.64,4800.039,12232.77,63680
8/15/2007 5:00:00 PM,0.0480901,3.570141,108.8495,77.28233,0.1166519,1720.98,11.22817,21000,0,8245.805,8245.805,0,0,0,8245.805,275.546,14475.18,0,22720.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19570.38,1376.784,21000,59400.94
8/15/2007 6:00:00 PM,0,0,101.2109,90,0,0,13.39026,21000,0,13707.32,13707.32,0,0,0,13707.32,153.2028,7292.68,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,25578.05,0,21000,57679.96
8/15/2007 7:00:00 PM,0,0,93.87798,90,0,0,15.47761,21000,0,12287.35,12287.35,0,0,0,12287.35,170.9075,8712.654,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24016.08,0,21000,57679.96
8/15/2007 8:00:00 PM,0,0,86.08391,90,0,0,12.89756,21000,0,9735.062,9735.062,0,0,0,9735.062,215.7151,11264.94,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21208.57,0,21000,57679.96
8/15/2007 9:00:00 PM,0,0,76.62614,90,0,0,11.73287,21000,0,11061.57,11061.57,0,0,0,11061.57,189.8464,9938.426,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22667.73,0,21000,57679.96
8/15/2007 10:00:00 PM,0,0,62.90199,90,0,0,8.504174,15938.72,0,12290.52,12290.52,0,0,0,12290.52,129.6831,3648.201,0,15938.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21488.93,0,15938.72,57679.96
8/15/2007 11:00:00 PM,0,0,38.17068,90,0,0,5.808315,5703.589,0,7492.006,7492.006,0,0,0,7492.006,76.129,0,0,5703.589,1882.544,1788.417,0,0,0,57679.96,0,1882.544,1882.544,74015.64,97.38898,0,11093,0,5703.589,57679.96
8/16/2007 12:00:00 AM,0,0,-6.257136,90,0,0,4.327947,1635.013,0,5686.614,5686.614,0,0,0,5686.614,28.75197,0,9.09495E-13,1635.013,4264.842,4051.6,0,0,2091.716,55797.41,0,4264.842,4264.842,69520.1,91.4738,0,7072.782,0,1635.013,55797.41
8/16/2007 1:00:00 AM,0,0,-45.62399,90,0,0,5.01661,3123.868,0,5602.937,5602.937,0,0,0,5602.937,55.75412,0,9.09495E-13,3123.868,2609.546,2479.069,0,0,6830.429,51532.57,0,2609.546,2609.546,66769.4,87.85445,0,7725.165,0,3123.868,51532.57
8/16/2007 2:00:00 AM,0,0,-66.58125,90,0,0,2.833431,0,0,7097.672,7097.672,0,0,0,7097.672,0,0,9.09495E-13,0,7471.234,7097.672,0,0,9729.925,48923.02,0,7471.234,7471.234,58894.03,77.49213,0,7807.439,0,0,48923.02
8/16/2007 3:00:00 AM,0,0,-78.90132,90,0,0,4.280496,1549.293,0,7302.978,7302.978,0,0,0,7302.978,21.21454,0,9.09495E-13,1549.293,6056.51,5753.685,0,0,18031.3,41451.79,0,6056.51,6056.51,52509.9,69.09196,0,8807.922,0,1549.293,41451.79
8/16/2007 4:00:00 AM,0,0,-87.82808,90,0,0,6.388746,7580.914,0,10762.24,10762.24,0,0,0,10762.24,70.43993,0,0,7580.914,3348.764,3181.326,0,0,24760.75,35395.28,0,3348.764,3348.764,48980,64.44735,0,15628.92,0,7580.914,35395.28
8/16/2007 5:00:00 AM,0,0,-95.45155,90,0,0,3.951434,862.6876,0,9855.099,9855.099,0,0,0,9855.099,8.753718,0,0,862.6876,9465.695,8992.411,0,0,28481.6,32046.52,0,9465.695,9465.695,39002.28,51.31878,0,11271.95,0,862.6876,32046.52
8/16/2007 6:00:00 AM,0.000446203,0,-102.8162,90,0,0,4.54161,2048.604,0,10719.7,10719.7,0,0,0,10719.7,19.11064,0,1.81899E-12,2048.604,9127.469,8671.095,0,0,38999.04,22580.82,0,9127.469,9127.469,29381.08,38.65931,0,12815.97,0,2048.604,22580.82
8/16/2007 7:00:00 AM,0.08600784,6.821943,-110.6518,73.56913,0.1532626,2261.103,4.670973,2338.303,0,10718.15,10718.15,0,0,0,10718.15,42.9123,0,1.81899E-12,4599.405,8820.895,8379.851,0,0,49140.67,13453.35,0,6559.792,6559.792,22466.45,29.56112,0,12959.12,1808.882,2338.303,15714.45
8/16/2007 8:00:00 AM,0.2434253,18.4416,-119.6711,59.08974,0.3420253,5045.941,3.857574,735.493,0,10766.7,10766.7,4750,0,1399.591,10766.7,53.69736,0,0,5781.434,5559.167,5281.208,0,0,56429.33,6893.559,0,513.2256,513.2256,21925.46,28.84929,0,12211.12,4036.753,19735.49,11939.5
8/16/2007 9:00:00 AM,0.2536371,28.9427,-130.7212,44.80351,0.2680703,3954.874,6.183786,6979.269,0,9769.838,9769.838,4750,0,1399.591,9769.838,111.9173,0,0,10934.14,0,0,1959.431,1861.46,56999.58,6380.333,5816.333,0,-5816.333,27443.32,36.10963,0,14236.46,3163.899,25979.27,10335.21
8/16/2007 10:00:00 AM,0.6068774,37.60058,-144.7723,31.0174,0.841023,12407.72,3.435307,222.4845,0,8393.53,8393.53,0,0,0,8393.53,150.4754,0,0,12630.2,8601.101,8171.046,0,0,51183.25,11615.03,3806.615,0,-3806.615,31054.6,40.8613,0,9344.126,9926.173,222.4845,24022.75
8/16/2007 11:00:00 AM,0.7707946,43.34517,-162.4208,18.8985,1.057292,15598.36,3.897832,790.0486,0,8266.674,8266.674,0,0,0,8266.674,198.2467,0,0,16388.41,7870.131,7476.625,0,0,47376.63,15040.99,7728.231,0,-7728.231,38386.24,50.5082,0,9488.365,12478.69,790.0486,30639.35
8/16/2007 12:00:00 PM,0.7124063,45.02824,177.3485,13.90254,0.9673854,14271.96,3.43457,221.9867,0,7317.125,7317.125,0,0,0,7317.125,198.0825,0,0,14493.94,7468.566,7095.138,0,0,39648.4,21996.39,6803.39,0,-6803.39,44840.5,59.00065,0,8159.83,11417.57,221.9867,36268.35
8/16/2007 1:00:00 PM,0.5970129,42.21447,157.5522,21.69428,0.7925653,11692.81,4.14301,1243.82,0,8860.668,8860.668,0,0,0,8860.668,146.0007,0,0,12936.63,8017.735,7616.849,0,0,32845.01,28119.45,3675.079,0,-3675.079,48326.99,63.58813,0,10368.65,9354.251,1243.82,39812.26
8/16/2007 2:00:00 PM,0.2953842,35.60345,140.8218,34.48086,0.3056938,4509.938,4.583872,2134.511,0,6985.418,6985.418,0,0,0,6985.418,95.11885,0,0,6644.449,5106.218,4850.907,0,0,29169.93,31427.02,0,596.2797,596.2797,47698.45,62.76111,0,8751.216,3607.95,2134.511,35936.96
8/16/2007 3:00:00 PM,0.3115025,26.3826,127.631,48.44879,0.3876942,5719.701,4.429543,1820.8,0,9089.312,9089.312,0,0,0,9089.312,82.96009,0,0,7540.501,7651.064,7268.511,0,0,29832.46,30830.74,0,1931.364,1931.364,45662.62,60.08238,0,10908.64,4575.761,1820.8,36550.44
8/16/2007 4:00:00 PM,0.2397367,15.53773,117.1941,62.80214,0.3849971,5679.91,7.415442,11087.59,0,9517.444,9517.444,0,0,0,9517.444,176.1765,0,0,16767.5,0,0,1570.147,1491.64,31978.42,28899.38,7171.549,0,-7171.549,52466.15,69.03439,0,16012.98,4543.928,11087.59,34579.29
8/16/2007 5:00:00 PM,0.05601354,3.711267,108.5533,77.30885,0.155099,2288.194,7.921114,13390.39,0,11198.78,11198.78,0,0,0,11198.78,140.0027,0,0,15678.58,0,0,2191.614,2082.033,24806.88,35353.77,4370.228,0,-4370.228,56612.11,74.4896,0,19013.85,1830.555,13390.39,37641.96
8/16/2007 6:00:00 PM,0,0,100.9041,90,0,0,6.721532,8770.306,0,6907.144,6907.144,0,0,0,6907.144,126.9744,0,0,8770.306,0,0,1863.162,1770.004,20436.65,39286.97,1770.004,0,-1770.004,58291.28,76.69904,0,11983.01,0,8770.306,39286.97
8/16/2007 7:00:00 PM,0,0,93.54829,90,0,0,4.557403,2080.705,0,6762.937,6762.937,0,0,0,6762.937,30.7663,0,0,2080.705,4928.665,4682.231,0,0,18666.64,40879.98,0,4928.665,4928.665,53096.02,69.86316,0,8479.583,0,2080.705,40879.98
8/16/2007 8:00:00 PM,0,0,85.71262,90,0,0,4.344497,1664.91,0,10379.93,10379.93,0,0,0,10379.93,16.03971,0,0,1664.91,9173.7,8715.016,0,0,24142.94,35951.31,0,9173.7,9173.7,43426.09,57.13957,0,12250.37,0,1664.91,35951.31
8/16/2007 9:00:00 PM,0,0,76.18467,90,0,0,7.398165,11021.28,0,5080.11,5080.11,0,0,0,5080.11,216.9497,0,0,11021.28,0,0,5941.174,5644.115,34335.94,26777.61,5644.115,0,-5644.115,48780.56,64.18494,0,11098.76,0,11021.28,26777.61
8/16/2007 10:00:00 PM,0,0,62.35423,90,0,0,5.387353,4251.001,0,11968.61,11968.61,0,0,0,11968.61,35.51792,0,1.81899E-12,4251.001,8123.797,7717.607,0,0,28691.82,31857.32,0,8123.797,8123.797,40217.33,52.91753,0,15290.97,0,4251.001,31857.32
8/16/2007 11:00:00 PM,0,0,37.57528,90,0,0,3.906778,802.1714,0,9585.618,9585.618,0,0,0,9585.618,8.368489,0,0,802.1714,9245.733,8783.446,0,0,37718.26,23733.52,0,9245.733,9245.733,30471.47,40.09403,0,10945.27,0,802.1714,23733.52
8/17/2007 12:00:00 AM,0,0,-6.307614,90,0,0,3.686979,469.1603,0,6361.326,6361.326,0,0,0,6361.326,7.375197,0,9.09495E-13,469.1603,6202.279,5892.166,0,0,47991.3,14487.79,0,6202.279,6202.279,23933.69,31.4917,0,7232.039,0,469.1603,14487.79
8/17/2007 1:00:00 AM,0,0,-45.19847,90,0,0,2.829126,0,0,7641.827,7641.827,4750,0,1399.591,7641.827,0,0,9.09495E-13,0,3044.028,2891.826,0,0,54882.72,8285.506,0,3044.028,3044.028,20725.01,27.26974,0,8406.009,0,19000,8285.506
8/17/2007 2:00:00 AM,0,0,-66.15871,90,0,0,3.606561,372.0593,0,9859.43,9859.43,4750,0,1399.591,9859.43,3.773639,0,0,372.0593,4986.706,4737.371,0,0,58264.98,5241.479,0,4986.706,4986.706,15468.56,20.35336,0,11031.4,0,19372.06,5241.479
8/17/2007 3:00:00 AM,0,0,-78.54234,90,0,0,3.485604,262.6063,0,7838.273,7838.273,7333.633,0,2009.266,7838.273,3.350308,3.12639E-13,0,262.6063,254.7726,242.034,0,0,63805.76,254.7726,0,254.7726,254.7726,15200,20,0,8753.403,0,19262.61,254.7726
8/17/2007 4:00:00 AM,0,0,-87.5174,90,0,0,2.588346,0,0,11680.19,11680.19,11680.19,0,3034.947,11680.19,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12848.21,0,19000,0
8/17/2007 5:00:00 AM,0,0,-95.17239,90,0,0,3.871155,753.8961,0,8486.998,8486.998,7733.103,0,2103.531,8486.998,8.882954,0,0,753.8961,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9712.646,0,19753.9,0
8/17/2007 6:00:00 AM,0.000876311,0,-102.5569,90,0,0,3.425213,215.6668,0,6754.456,6754.456,6538.789,0,1821.702,6754.456,3.192956,0,0,215.6668,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7537.734,0,19215.67,0
8/17/2007 7:00:00 AM,0.1415548,7.046708,-110.4057,73.49863,0.3210087,4735.881,4.081948,1092.204,0,10417.43,10417.43,4826.14,0,1417.559,10417.43,55.94551,0,0,5828.085,4735.881,4499.086,0,0,64088.84,0,0,0,0,15200,20,0,12005.28,3788.705,20092.21,4735.881
8/17/2007 8:00:00 AM,0.3475178,18.68896,-119.4375,58.99541,0.5515444,8137.003,3.188887,73.38976,0,9893.486,9893.486,4750,0,1399.591,9893.486,82.98786,0,0,8210.394,5336.944,5070.097,0,0,64088.84,0,2800.059,0,-2800.059,17856.37,23.49522,0,10919.53,6509.603,19073.39,8137.003
8/17/2007 9:00:00 AM,0.5723441,29.21863,-130.51,44.67754,0.8292268,12233.69,3.893585,784.2933,0,9011.102,9011.102,4750,0,1399.591,9011.102,144.466,0,0,13017.98,3659.798,3476.808,0,0,61288.78,2520.053,8573.888,0,-8573.888,25990.28,34.19773,0,10304.36,9786.948,19784.29,14753.74
8/17/2007 10:00:00 AM,0.6976228,37.90745,-144.6121,30.84153,0.9700028,14310.57,2.260445,0,0,10511.37,10511.37,0,0,0,10511.37,136.1438,0,0,14310.57,11064.6,10511.37,0,0,52714.89,10236.55,3245.975,0,-3245.975,29069.68,38.24957,0,11562.5,11448.46,0,24547.12
8/17/2007 11:00:00 AM,0.7619632,43.67447,-162.3627,18.6313,1.040047,15343.94,2.577453,0,0,12417.44,12417.44,0,0,0,12417.44,123.5676,0,0,15343.94,13070.99,12417.44,0,0,49468.92,13157.93,2272.944,0,-2272.944,31225.98,41.08681,0,13659.19,12275.15,0,28501.87
8/17/2007 12:00:00 PM,0.7707356,45.35461,177.2623,13.58411,1.046963,15445.98,2.036797,0,0,7811.747,7811.747,0,0,0,7811.747,197.7276,0,0,15445.98,8222.891,7811.747,0,0,47195.97,15203.58,7223.089,0,-7223.089,38078.41,50.10316,0,8592.921,12356.78,0,30649.56
8/17/2007 1:00:00 PM,0.7145369,42.50784,157.342,21.53088,0.9769367,14412.87,3.030001,16.62238,0,10140.4,10140.4,0,0,0,10140.4,142.297,0,0,14429.49,10656.61,10123.78,0,0,39972.89,21704.36,3756.256,0,-3756.256,41641.9,54.79197,0,11162.75,11530.29,16.62238,36117.23
8/17/2007 2:00:00 PM,0.6607478,35.84984,140.5478,34.40905,0.9255698,13655.05,2.562522,0,0,7816.114,7816.114,0,0,0,7816.114,174.7038,0,0,13655.05,8227.489,7816.114,0,0,36216.63,25084.99,5427.557,0,-5427.557,46790.94,61.56701,0,8597.726,10924.04,0,38740.04
8/17/2007 3:00:00 PM,0.537329,26.58471,127.3368,48.42436,0.7927876,11696.09,4.070766,1064.44,0,13527.33,13527.33,0,0,0,13527.33,94.33147,0,0,12760.53,13118.83,12462.89,0,0,30789.07,29969.79,0,1422.742,1422.742,45291.23,59.59372,0,15412.29,9356.875,1064.44,41665.89
8/17/2007 4:00:00 PM,0.2584746,15.7046,116.8961,62.80812,0.4217575,6222.241,5.903817,5983.825,0,10830.55,10830.55,0,0,0,10830.55,112.7003,0,0,12206.07,5101.818,4846.727,0,0,32369.9,28547.05,1120.424,0,-1120.424,46354.16,60.99231,0,14905.52,4977.793,5983.825,34769.29
8/17/2007 5:00:00 PM,0.04825731,3.8524,108.2521,77.33811,0.1008324,1487.594,6.092375,6659.783,0,8845.41,8845.41,0,0,0,8845.41,92.10853,0,0,8147.376,2300.66,2185.627,0,0,31249.47,29555.43,0,813.0663,813.0663,45497.12,59.86461,0,13059.84,1190.075,6659.783,31043.02
8/17/2007 6:00:00 PM,0,0,100.5926,90,0,0,6.235201,7130.193,0,10476.85,10476.85,0,0,0,10476.85,68.05663,0,0,7130.193,3522.8,3346.66,0,0,32152.88,28742.37,0,3522.8,3522.8,41783.76,54.97862,0,15089.63,0,7130.193,28742.37
8/17/2007 7:00:00 PM,0,0,93.21396,90,0,0,5.598495,4900.131,0,7408.494,7408.494,0,0,0,7408.494,66.14206,0,0,4900.131,2640.383,2508.364,0,0,36067.1,25219.56,0,2640.383,2640.383,39000.55,51.31651,0,10599.41,0,4900.131,25219.56
8/17/2007 8:00:00 PM,0,0,85.33654,90,0,0,4.901649,2867.089,0,10041.2,10041.2,0,0,0,10041.2,28.55324,0,0,2867.089,7551.699,7174.114,0,0,39000.86,22579.18,0,7551.699,7551.699,31040.36,40.84257,0,12478.87,0,2867.089,22579.18
8/17/2007 9:00:00 PM,0,0,75.7383,90,0,0,7.847351,13042.38,0,11970.61,11970.61,0,0,0,11970.61,108.9534,0,0,13042.38,0,0,1071.777,1018.188,47391.64,15027.48,1018.188,0,-1018.188,32006.3,42.11354,0,19688.86,0,13042.38,15027.48
8/17/2007 10:00:00 PM,0,0,61.80257,90,0,0,6.494866,7892.424,0,5317.509,5317.509,0,0,0,5317.509,148.4233,0,0,7892.424,0,0,2574.915,2446.169,46373.45,15943.85,2446.169,0,-2446.169,34326.94,45.16702,0,9795.473,0,7892.424,15943.85
8/17/2007 11:00:00 PM,0,0,36.98131,90,0,0,5.678248,5224.278,0,11846.31,11846.31,0,0,0,11846.31,44.10046,0,0,5224.278,6970.563,6622.035,0,0,43927.28,18145.4,0,6970.563,6970.563,26979.32,35.4991,0,15643.08,0,5224.278,18145.4
8/18/2007 12:00:00 AM,0,0,-6.363133,90,0,0,7.28723,10608.75,0,9644.135,9644.135,0,0,0,9644.135,110.0021,0,0,10608.75,0,0,964.6126,916.382,51672.35,11174.84,916.382,0,-916.382,27848.68,36.64299,0,15912.92,0,10608.75,11174.84
8/18/2007 1:00:00 AM,0,0,-44.78138,90,0,0,6.755337,8873.949,0,9074.544,9074.544,0,0,0,9074.544,97.78948,0,0,8873.949,211.1519,200.5943,0,0,50755.97,11999.58,0,211.1519,211.1519,27626.1,36.35013,0,14418.97,0,8873.949,11999.58
8/18/2007 2:00:00 AM,0,0,-65.73821,90,0,0,8.825783,17028.13,0,10530.17,10530.17,0,0,0,10530.17,161.708,0,0,17028.13,0,0,6497.957,6173.059,50990.58,11788.43,6173.059,0,-6173.059,33482.38,44.05576,0,20097.26,0,17028.13,11788.43
8/18/2007 3:00:00 AM,0,0,-78.18287,90,0,0,6.099985,6688.997,0,10284.9,10284.9,0,0,0,10284.9,65.03704,0,0,6688.997,3785.166,3595.907,0,0,44817.52,17344.19,0,3785.166,3785.166,29492.47,38.80587,0,14657.89,0,6688.997,17344.19
8/18/2007 4:00:00 AM,0,0,-87.20534,90,0,0,2.459169,0,0,6386.626,6386.626,0,0,0,6386.626,0,0,9.09495E-13,0,6722.765,6386.626,0,0,49023.26,13559.02,0,6722.765,6722.765,22406.05,29.48164,0,7025.289,0,0,13559.02
8/18/2007 5:00:00 AM,0,0,-94.89149,90,0,0,3.220359,87.62933,0,12581.77,12581.77,5999.696,0,1694.489,12581.77,0.6964787,0,1.81899E-12,87.62933,6836.256,6494.444,0,0,56493,6836.256,0,6836.256,6836.256,15200,20,0,13883.76,0,19087.63,6836.256
8/18/2007 6:00:00 AM,0.000822958,0,-102.2956,90,0,0,8.090299,14237.61,0,10009.52,10009.52,4750,0,1399.591,10009.52,142.2407,0,0,14237.61,0,0,8978.093,8529.188,64088.84,0,8529.188,0,-8529.188,23291.5,30.64671,0,18129.27,0,33237.61,0
8/18/2007 7:00:00 AM,0.1056003,7.275674,-110.1575,73.42588,0.2073546,3059.129,8.469844,15822.44,0,8353.453,8353.453,0,0,0,8353.453,226.0332,0,0,18881.57,0,0,7468.992,7095.542,55559.65,7676.27,10154.67,0,-10154.67,32925.07,43.32245,0,17100.02,2447.303,15822.44,10735.4
8/18/2007 8:00:00 AM,0.2724782,18.94053,-119.2018,58.89908,0.3977661,5868.293,8.592066,16236.39,0,10384.59,10384.59,0,0,0,10384.59,212.8604,0,0,22104.68,0,0,5851.797,5559.207,45404.98,16815.47,11427.5,0,-11427.5,43766.15,57.58702,0,19541.24,4694.635,16236.39,22683.77
8/18/2007 9:00:00 AM,0.4254354,29.49887,-130.2967,44.54985,0.580982,8571.3,7.780193,12769.43,0,10540.09,10540.09,0,0,0,10540.09,202.4719,0,0,21340.73,0,0,2229.338,2117.871,33977.48,27100.22,10689.17,0,-10689.17,53906.79,70.92997,0,17978.82,6857.04,12769.43,35671.52
8/18/2007 10:00:00 AM,0.4827454,38.2188,-144.4508,30.66411,0.6079428,8969.056,7.676284,12335.88,0,12900.66,12900.66,0,0,0,12900.66,165.1461,0,0,21304.93,594.5034,564.7783,0,0,23288.31,36720.48,8374.552,0,-8374.552,61851.58,81.38364,0,20358.66,7175.244,12335.88,45689.53
8/18/2007 11:00:00 AM,0.5734394,44.00824,-162.306,18.36155,0.7314917,10791.79,8.518823,15988.33,0,6721.964,6721.964,0,0,0,6721.964,398.3972,4927.449,0,26780.12,0,0,4338.915,4121.969,14913.76,44257.57,14913.76,0,-14913.76,76000.02,100,0,15388.33,8633.431,15988.33,55049.36
8/18/2007 12:00:00 PM,0.6102191,45.68478,177.1713,13.26278,0.7863716,11601.44,7.926721,13419.5,0,9755.072,9755.072,0,0,0,9755.072,256.4915,15265.86,0,25020.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17440.33,9281.15,13419.5,69281.39
8/18/2007 1:00:00 PM,0.6958568,42.8037,157.1246,21.37085,0.9454815,13948.81,7.336802,10785.76,0,8051.432,8051.432,0,0,0,8051.432,307.2071,16683.14,0,24734.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14249.46,11159.04,10785.76,71628.77
8/18/2007 2:00:00 PM,0.5751147,36.09748,140.2667,34.34093,0.7926949,11694.73,6.297006,7311.618,0,7124.117,7124.117,0,0,0,7124.117,266.7888,11882.23,0,19006.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11492.34,9355.781,7311.618,69374.68
8/18/2007 3:00:00 PM,0.4433393,26.78728,127.0364,48.40328,0.6412107,9459.861,5.764971,5576.403,0,11922.83,11922.83,0,0,0,11922.83,126.1132,2779.41,0,15036.26,6680.451,6346.428,0,0,0,57679.96,0,0,0,76000.02,100,0,15903.32,7567.889,5576.403,67139.82
8/18/2007 4:00:00 PM,0.2275987,15.87155,116.5928,62.81712,0.3444,5080.975,8.812749,16983.97,0,9064.089,9064.089,0,0,0,9064.089,243.4326,13000.86,0,22064.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18462.48,4064.78,16983.97,62760.93
8/18/2007 5:00:00 PM,0.04025504,3.9935,107.9462,77.37012,0.0602068,888.2383,7.281524,10592,0,10681.5,10681.5,0,0,0,10681.5,107.4777,794.0192,0,11480.24,94.2192,89.50824,0,0,0,57679.96,0,0,0,76000.02,100,0,17045.65,710.5907,10592,58568.2
8/18/2007 6:00:00 PM,0,0,100.2766,90,0,0,5.478698,4519.137,0,9696.436,9696.436,0,0,0,9696.436,46.60617,0,1.81899E-12,4519.137,5449.787,5177.298,0,0,0,57679.96,0,5449.787,5449.787,70255.44,92.44135,0,12925.65,0,4519.137,57679.96
8/18/2007 7:00:00 PM,0,0,92.87512,90,0,0,8.50228,15932.3,0,7038.939,7038.939,0,0,0,7038.939,226.3452,2519.34,0,15932.3,0,0,6374.021,6055.319,6055.319,52230.17,6055.319,0,-6055.319,76000.02,100,0,15708.98,0,15932.3,52230.17
8/18/2007 8:00:00 PM,0,0,84.95583,90,0,0,8.775622,16858.19,0,9284.354,9284.354,0,0,0,9284.354,181.5764,7573.84,0,16858.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18641.88,0,16858.19,57679.96
8/18/2007 9:00:00 PM,0,0,75.28725,90,0,0,10.94836,21000,0,11888.34,11888.34,0,0,0,11888.34,176.6436,9111.655,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23577.18,0,21000,57679.96
8/18/2007 10:00:00 PM,0,0,61.24734,90,0,0,15.24161,21000,0,6143.721,6143.721,0,0,0,6143.721,341.8124,14856.28,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17258.09,0,21000,57679.96
8/18/2007 11:00:00 PM,0,0,36.38916,90,0,0,10.53506,21000,0,12059.47,12059.47,0,0,0,12059.47,174.137,8940.527,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23765.42,0,21000,57679.96
8/19/2007 12:00:00 AM,0,0,-6.423334,90,0,0,6.112854,6738.407,0,11383.15,11383.15,0,0,0,11383.15,59.19633,0,0,6738.407,4889.202,4644.742,0,0,0,57679.96,0,4889.202,4889.202,70846.34,93.21886,0,15890.67,0,6738.407,57679.96
8/19/2007 1:00:00 AM,0,0,-44.37278,90,0,0,3.65182,413.5987,0,8465.294,8465.294,0,0,0,8465.294,4.885816,0,0,413.5987,8475.469,8051.696,0,0,5432.447,52790.75,0,8475.469,8475.469,61912.41,81.46368,0,9518.623,0,413.5987,52790.75
8/19/2007 2:00:00 AM,0,0,-65.32,90,0,0,5.531827,4675.095,0,7127.699,7127.699,0,0,0,7127.699,65.59052,0,0,4675.095,2581.688,2452.604,0,0,14849.63,44315.29,0,2581.688,2581.688,59191.08,77.88298,0,10178.02,0,4675.095,44315.29
8/19/2007 3:00:00 AM,0,0,-77.8231,90,0,0,6.447914,7754.599,0,10604.51,10604.51,0,0,0,10604.51,73.12547,0,0,7754.599,2999.907,2849.912,0,0,17718.18,41733.6,0,2999.907,2999.907,56028.89,73.72221,0,15542.26,0,7754.599,41733.6
8/19/2007 4:00:00 AM,0,0,-86.89204,90,0,0,8.459696,15788.08,0,9338.046,9338.046,0,0,0,9338.046,169.0726,0,0,15788.08,0,0,6450.032,6127.53,21051.41,38733.69,6127.53,0,-6127.53,61841.98,81.37101,0,18165.89,0,15788.08,38733.69
8/19/2007 5:00:00 AM,0,0,-94.60895,90,0,0,8.033377,13973.28,0,8738.707,8738.707,0,0,0,8738.707,159.901,0,0,13973.28,0,0,5234.574,4972.846,14923.88,44248.46,4972.846,0,-4972.846,66559.64,87.57845,0,16599.22,0,13973.28,44248.46
8/19/2007 6:00:00 AM,0.00097391,0,-102.0325,90,0,0,10.10056,20652.3,0,9071.326,9071.326,0,0,0,9071.326,227.6658,1106.209,0,20652.3,0,0,10474.77,9951.031,9951.031,48724.03,9951.031,0,-9951.031,76000.02,100,0,20304.61,0,20652.3,48724.03
8/19/2007 7:00:00 AM,0.1379533,7.508755,-109.9072,73.35094,0.2949187,4350.973,11.20443,21000,0,6068.149,6068.149,0,0,0,6068.149,417.7711,19282.82,0,25350.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17174.96,3480.778,21000,62030.93
8/19/2007 8:00:00 AM,0.3514165,19.1962,-118.9638,58.80085,0.5466628,8064.985,9.812654,20217.49,0,10436.58,10436.58,0,0,0,10436.58,270.9936,17845.89,0,28282.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21588.99,6451.988,20217.49,65744.94
8/19/2007 9:00:00 AM,0.5943859,29.78332,-130.0814,44.42055,0.8511622,12557.3,8.792846,16916.54,0,8727.671,8727.671,0,0,0,8727.671,337.7058,20746.18,0,29473.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18058.71,10045.84,16916.54,70237.26
8/19/2007 10:00:00 AM,0.7254605,38.53455,-144.2882,30.4853,0.9998195,14750.46,6.792352,8982.604,0,6289.307,6289.307,0,0,0,6289.307,377.3558,17443.76,0,23733.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11409.54,11800.37,8982.604,72430.41
8/19/2007 11:00:00 AM,0.8644184,44.34639,-162.2505,18.08946,1.174714,17330.71,5.584981,4845.204,0,8886.989,8886.989,0,0,0,8886.989,249.5323,13076.2,0,22175.91,4254.511,4041.785,0,0,0,57679.96,0,0,0,76000.02,100,0,12198.29,13864.57,4845.204,75010.66
8/19/2007 12:00:00 PM,0.7332965,46.01864,177.0753,12.93878,0.984803,14528.92,7.277584,10580.43,0,8789.94,8789.94,0,0,0,8789.94,285.6601,16319.41,0,25109.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14959.15,11623.14,10580.43,72208.88
8/19/2007 1:00:00 PM,0.7075137,43.10192,156.9002,21.21451,0.9580265,14133.88,9.00364,17816.21,0,10694.66,10694.66,0,0,0,10694.66,298.7481,21255.43,0,31950.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20672.23,11307.11,17816.21,71813.84
8/19/2007 2:00:00 PM,0.5769855,36.34626,139.9785,34.27665,0.7909821,11669.46,10.05429,20587.79,0,9483.041,9483.041,0,0,0,9483.041,340.1573,22774.21,0,32257.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20725.24,9335.566,20587.79,69349.41
8/19/2007 3:00:00 PM,0.3979603,26.99022,126.7299,48.38561,0.5520472,8144.421,7.185763,10310.9,0,7411.604,7411.604,0,0,0,7411.604,249.0057,11043.71,0,18455.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13308.21,6515.537,10310.9,65824.38
8/19/2007 4:00:00 PM,0.273681,16.03851,116.2842,62.82915,0.4418741,6519.023,12.33846,21000,0,8789.011,8789.011,0,0,0,8789.011,313.1072,18730.01,0,27519.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20167.91,5215.218,21000,64198.98
8/19/2007 5:00:00 PM,0.0527055,4.134528,107.6355,77.40486,0.1086736,1603.275,7.899734,13279.38,0,9982.591,9982.591,0,0,0,9982.591,149.086,4900.06,0,14882.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17620.54,1282.62,13279.38,59283.23
8/19/2007 6:00:00 PM,0,0,99.95609,90,0,0,11.02154,21000,0,10081.51,10081.51,0,0,0,10081.51,208.3022,10918.49,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21589.66,0,21000,57679.96
8/19/2007 7:00:00 PM,0,0,92.53188,90,0,0,9.356506,19015.85,0,8093.205,8093.205,0,0,0,8093.205,234.9606,10922.64,0,19015.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18410.45,0,19015.85,57679.96
8/19/2007 8:00:00 PM,0,0,84.57063,90,0,0,7.195971,10340.86,0,9069.376,9069.376,0,0,0,9069.376,114.0196,1271.487,0,10340.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15146.75,0,10340.86,57679.96
8/19/2007 9:00:00 PM,0,0,74.8317,90,0,0,8.443069,15715.82,0,9660.099,9660.099,0,0,0,9660.099,162.688,6055.72,0,15715.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18484.02,0,15715.82,57679.96
8/19/2007 10:00:00 PM,0,0,60.68887,90,0,0,8.690698,16570.48,0,8752.312,8752.312,0,0,0,8752.312,189.3269,7818.169,0,16570.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17912.78,0,16570.48,57679.96
8/19/2007 11:00:00 PM,0,0,35.79924,90,0,0,10.51486,21000,0,7616.033,7616.033,0,0,0,7616.033,275.7341,13383.97,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18877.64,0,21000,57679.96
8/20/2007 12:00:00 AM,0,0,-6.487866,90,0,0,11.38242,21000,0,10293.75,10293.75,0,0,0,10293.75,204.0073,10706.25,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21823.12,0,21000,57679.96
8/20/2007 1:00:00 AM,0,0,-43.97269,90,0,0,7.937039,13473.08,0,8959.713,8959.713,0,0,0,8959.713,150.374,4513.364,0,13473.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16592.22,0,13473.08,57679.96
8/20/2007 2:00:00 AM,0,0,-64.90428,90,0,0,6.072795,6584.61,0,8725.856,8725.856,0,0,0,8725.856,75.46091,0,0,6584.61,2253.943,2141.246,0,0,0,57679.96,0,2253.943,2253.943,73624.15,96.87386,0,12890.75,0,6584.61,57679.96
8/20/2007 3:00:00 AM,0,0,-77.4632,90,0,0,7.390197,10990.7,0,10548.2,10548.2,0,0,0,10548.2,104.195,0,0,10990.7,0,0,442.496,420.3712,2504.382,55426.01,420.3712,0,-420.3712,74022.95,97.3986,0,17098.37,0,10990.7,55426.01
8/20/2007 4:00:00 AM,0,0,-86.57762,90,0,0,8.54664,16082.54,0,11716.61,11716.61,0,0,0,11716.61,137.2628,2172.239,0,16082.54,0,0,2193.695,2084.01,2084.01,55804.35,2084.01,0,-2084.01,76000.02,100,0,20929.54,0,16082.54,55804.35
8/20/2007 5:00:00 AM,0,0,-94.32484,90,0,0,7.156072,10223.74,0,8687.772,8687.772,0,0,0,8687.772,117.6797,1535.969,0,10223.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14668.42,0,10223.74,57679.96
8/20/2007 6:00:00 AM,0.002109616,0,-101.7676,90,0,0,5.175599,3626.363,0,10877.67,10877.67,0,0,0,10877.67,33.33767,0,0,3626.363,7632.957,7251.309,0,0,0,57679.96,0,7632.957,7632.957,67954.17,89.41337,0,13778.62,0,3626.363,57679.96
8/20/2007 7:00:00 AM,0.1356868,7.745857,-109.655,73.27388,0.2808676,4143.674,7.4851,11354.95,0,10369.38,10369.38,0,0,0,10369.38,149.4654,0,0,15498.62,0,0,985.5751,936.2963,8481.063,50047,5079.971,0,-5079.971,72773.45,95.75452,0,17083.79,3314.939,11354.95,54190.67
8/20/2007 8:00:00 AM,0.3354302,19.45587,-118.7238,58.70079,0.5141017,7584.607,9.214165,18477.91,0,12256.16,12256.16,0,0,0,12256.16,212.6484,10405.27,0,26062.52,0,0,0,0,3401.093,54618.97,3401.093,0,-3401.093,76000.02,100,0,22720.73,6067.686,18477.91,62203.58
8/20/2007 9:00:00 AM,0.5097702,30.07187,-129.8641,44.28978,0.7198332,10619.79,5.869969,5884.502,0,10532.53,10532.53,0,0,0,10532.53,156.6982,5727.125,0,16504.29,4892.663,4648.03,0,0,0,57679.96,0,0,0,76000.02,100,0,14528.04,8495.831,5884.502,68299.74
8/20/2007 10:00:00 AM,0.6865364,38.85457,-144.1245,30.3053,0.9393679,13858.61,6.025681,6403.726,0,10602.41,10602.41,0,0,0,10602.41,191.1106,9438.941,0,20262.34,4419.67,4198.687,0,0,0,57679.96,0,0,0,76000.02,100,0,14864.52,11086.89,6403.726,71538.57
8/20/2007 11:00:00 AM,0.7729805,44.68881,-162.1963,17.81526,1.041369,15363.44,7.809709,12889.39,0,10811.35,10811.35,0,0,0,10811.35,261.3256,17441.48,0,28252.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18337.18,12290.75,12889.39,73043.4
8/20/2007 12:00:00 PM,0.8728327,46.35608,176.9744,12.61233,1.175467,17341.81,6.197457,7019.398,0,9908.875,9908.875,0,0,0,9908.875,245.8524,14300.25,0,24361.21,3041.554,2889.477,0,0,0,57679.96,0,0,0,76000.02,100,0,14409.46,13873.45,7019.398,75021.77
8/20/2007 1:00:00 PM,0.7850003,43.40239,156.6685,21.06216,1.062256,15671.59,6.128494,6798.453,0,11080.25,11080.25,0,0,0,11080.25,202.7937,11164.44,0,22470.05,4507.154,4281.797,0,0,0,57679.96,0,0,0,76000.02,100,0,15587.5,12537.28,6798.453,73351.55
8/20/2007 2:00:00 PM,0.6574944,36.59605,139.6833,34.21634,0.9066595,13376.06,8.19828,14627.75,0,8778.172,8778.172,0,0,0,8778.172,319.0164,19225.63,0,28003.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16969.86,10700.85,14627.75,71056.02
8/20/2007 3:00:00 PM,0.4353796,27.19344,126.4173,48.3714,0.6173621,9108.019,6.769927,8916.777,0,9547.335,9547.335,0,0,0,9547.335,188.794,8444.274,0,18024.8,663.7446,630.5574,0,0,0,57679.96,0,0,0,76000.02,100,0,14960.46,7286.415,8916.777,66787.98
8/20/2007 4:00:00 PM,0.2549073,16.20541,115.9703,62.84424,0.3971925,5859.831,9.776555,20144.61,0,8393.562,8393.562,0,0,0,8393.562,309.8141,17610.88,0,26004.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19305.22,4687.865,20144.61,63539.79
8/20/2007 5:00:00 PM,0.06929435,4.275445,107.3202,77.44232,0.1832183,2703.042,9.818204,20226.26,0,12309.53,12309.53,0,0,0,12309.53,186.2728,10619.78,0,22929.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23653.61,2162.434,20226.26,60383
8/20/2007 6:00:00 PM,0,0,99.63126,90,0,0,10.41326,21000,0,8282.735,8282.735,0,0,0,8282.735,253.5394,12717.26,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19611.01,0,21000,57679.96
8/20/2007 7:00:00 PM,0,0,92.18437,90,0,0,7.237041,10461.42,0,10023.65,10023.65,0,0,0,10023.65,104.3674,437.7704,0,10461.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16256.72,0,10461.42,57679.96
8/20/2007 8:00:00 PM,0,0,84.18108,90,0,0,5.795024,5664.589,0,8089.489,8089.489,0,0,0,8089.489,70.02407,0,0,5664.589,2552.526,2424.9,0,0,0,57679.96,0,2552.526,2552.526,73309.41,96.45974,0,11730.73,0,5664.589,57679.96
8/20/2007 9:00:00 PM,0,0,74.37188,90,0,0,5.976274,6214.044,0,9048.601,9048.601,0,0,0,9048.601,68.6741,0,0,6214.044,2983.743,2834.556,0,0,2836.14,55127.43,0,2983.743,2983.743,70164.27,92.3214,0,13060.48,0,6214.044,55127.43
8/20/2007 10:00:00 PM,0,0,60.12749,90,0,0,4.519477,2003.613,0,10981.48,10981.48,0,0,0,10981.48,18.24538,0,1.81899E-12,2003.613,9450.387,8977.867,0,0,6151.41,52143.69,0,9450.387,9450.387,60202.69,79.21406,0,13081.43,0,2003.613,52143.69
8/20/2007 11:00:00 PM,0,0,35.2119,90,0,0,4.002275,931.5836,0,7542.304,7542.304,0,0,0,7542.304,12.35145,0,0,931.5836,6958.653,6610.721,0,0,16651.84,42693.3,0,6958.653,6958.653,52867.63,69.56265,0,8762.326,0,931.5836,42693.3
8/21/2007 12:00:00 AM,0,0,-6.556389,90,0,0,3.593611,360.3412,0,9247.694,9247.694,0,0,0,9247.694,3.896552,0,1.81899E-12,360.3412,9355.108,8887.354,0,0,24383.68,35734.65,0,9355.108,9355.108,43006.48,56.58746,0,10352.63,0,360.3412,35734.65
8/21/2007 1:00:00 AM,0,0,-43.5811,90,0,0,6.425842,7689.808,0,10791.11,10791.11,0,0,0,10791.11,71.26062,0,0,7689.808,3264.523,3101.297,0,0,34778.24,26379.54,0,3264.523,3264.523,39565.37,52.05968,0,15715.12,0,7689.808,26379.54
8/21/2007 2:00:00 AM,0,0,-64.49126,90,0,0,6.822439,9070.924,0,8739.285,8739.285,0,0,0,8739.285,103.7948,0,0,9070.924,0,0,331.6382,315.0563,38405.49,23115.02,315.0563,0,-315.0563,39864.26,52.45296,0,14148.68,0,9070.924,23115.02
8/21/2007 3:00:00 AM,0,0,-77.10336,90,0,0,10.86672,21000,0,10980.54,10980.54,0,0,0,10980.54,191.2474,0,0,21000,0,0,10019.46,9518.485,38090.43,23398.57,9518.485,0,-9518.485,48894.29,64.33457,0,22578.6,0,21000,23398.57
8/21/2007 4:00:00 AM,0,0,-86.26221,90,0,0,9.385208,19126.01,0,9658.766,9658.766,0,0,0,9658.766,198.0171,0,0,19126.01,0,0,9467.241,8993.879,28571.95,31965.2,8993.879,0,-8993.879,57426.63,75.56134,0,20187.64,0,19126.01,31965.2
8/21/2007 5:00:00 AM,0,0,-94.03927,90,0,0,13.00545,21000,0,12540.97,12540.97,0,0,0,12540.97,167.4511,0,0,21000,0,0,8459.025,8036.074,19578.07,40059.7,8036.074,0,-8036.074,65050.32,85.59251,0,24295.07,0,21000,40059.7
8/21/2007 6:00:00 AM,0.001898369,0,-101.5009,90,0,0,12.20437,21000,0,7005,7005,0,0,0,7005,299.7859,1845.532,0,21000,0,0,12149.47,11541.99,11541.99,47292.16,11541.99,0,-11541.99,76000.02,100,0,18205.5,0,21000,47292.16
8/21/2007 7:00:00 AM,0.08366522,7.986885,-109.4007,73.19476,0.1113586,1642.887,13.25665,21000,0,9450.652,9450.652,0,0,0,9450.652,239.5907,13192.23,0,22642.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20895.72,1314.31,21000,59322.84
8/21/2007 8:00:00 AM,0.2039252,19.71943,-118.4816,58.59901,0.2354512,3473.64,16.7445,21000,0,6524.262,6524.262,0,0,0,6524.262,375.1174,17949.38,0,24473.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17676.69,2778.912,21000,61153.6
8/21/2007 9:00:00 AM,0.4284805,30.36441,-129.6446,44.15765,0.5703844,8414.952,11.84619,21000,0,12963.25,12963.25,0,0,0,12963.25,226.9103,16451.7,0,29414.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24759.57,6731.961,21000,66094.91
8/21/2007 10:00:00 AM,0.5154774,39.17876,-143.9595,30.12428,0.6550104,9663.45,12.58628,21000,0,9613.618,9613.618,0,0,0,9613.618,318.9585,21049.83,0,30663.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21074.98,7730.76,21000,67343.41
8/21/2007 11:00:00 AM,0.6064186,45.0354,-162.1434,17.53919,0.776443,11454.96,7.986096,13727.79,0,10650.38,10650.38,0,0,0,10650.38,236.4493,14532.37,0,25182.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18579.31,9163.968,13727.79,69134.91
8/21/2007 12:00:00 PM,0.6190395,46.69698,176.8685,12.28367,0.7878669,11623.5,6.963908,9528.001,0,9887.834,9887.834,0,0,0,9887.834,213.9144,11244.73,0,21151.5,378.7719,359.8333,0,0,0,57679.96,0,0,0,76000.02,100,0,15640.62,9298.799,9528.001,69303.45
8/21/2007 1:00:00 PM,0.5636216,43.70499,156.4297,20.91413,0.7089545,10459.29,7.224076,10423.36,0,9066.365,9066.365,0,0,0,9066.365,230.3311,11816.29,0,20882.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15184.68,8367.436,10423.36,68139.25
8/21/2007 2:00:00 PM,0.3204923,36.84675,139.3811,34.16013,0.3351376,4944.326,9.88696,20334.92,0,11381.76,11381.76,0,0,0,11381.76,222.103,13897.48,0,25279.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22687.4,3955.461,20334.92,62624.28
8/21/2007 3:00:00 PM,0.1918332,27.39684,126.0987,48.36071,0.1893736,2793.853,7.568026,11773.55,0,13486.07,13486.07,0,0,0,13486.07,108.0181,991.1969,0,14567.4,1802.656,1712.523,0,0,0,57679.96,0,0,0,76000.02,100,0,20721.45,2235.082,11773.55,60473.81
8/21/2007 4:00:00 PM,0.180776,16.3722,115.6514,62.8624,0.2219536,3274.509,6.958164,9505.955,0,8076.467,8076.467,0,0,0,8076.467,158.2433,4703.998,0,12780.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13637.09,2619.607,9505.955,60954.46
8/21/2007 5:00:00 PM,0.06620514,4.416218,107.0003,77.48249,0.158946,2344.95,8.325529,15158.45,0,10502.97,10502.97,0,0,0,10502.97,166.6519,7000.424,0,17503.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19132.49,1875.96,15158.45,60024.91
8/21/2007 6:00:00 PM,0,0,99.3022,90,0,0,6.329789,7407.849,0,8710.825,8710.825,0,0,0,8710.825,85.04188,0,0,7407.849,1371.554,1302.976,0,0,0,57679.96,0,1371.554,1371.554,74554.27,98.0977,0,13285.83,0,7407.849,57679.96
8/21/2007 7:00:00 PM,0,0,91.8327,90,0,0,4.351051,1676.751,0,8673.863,8673.863,0,0,0,8673.863,19.33107,0,1.81899E-12,1676.751,7365.381,6997.112,0,0,1523.949,56308.4,0,7365.381,7365.381,66790.48,87.88219,0,10379.62,0,1676.751,56308.4
8/21/2007 8:00:00 PM,0,0,83.78735,90,0,0,5.398301,4283.135,0,9974.661,9974.661,0,0,0,9974.661,42.94016,0,0,4283.135,5991.08,5691.526,0,0,9707.706,48943.02,0,5991.08,5991.08,60475.32,79.57278,0,13113.7,0,4283.135,48943.02
8/21/2007 9:00:00 PM,0,0,73.90799,90,0,0,2.151457,0,0,8907.216,8907.216,0,0,0,8907.216,0,0,1.81899E-12,0,9376.017,8907.216,0,0,16364.46,42951.94,0,9376.017,9376.017,50592.13,66.56859,0,9797.938,0,0,42951.94
8/21/2007 10:00:00 PM,0,0,59.56352,90,0,0,3.196594,76.87663,0,8139.44,8139.44,0,0,0,8139.44,0.9444953,0,9.09495E-13,76.87663,8486.909,8062.563,0,0,26782.26,33575.93,0,8486.909,8486.909,41646.15,54.79755,0,8991.822,0,76.87663,33575.93
8/21/2007 11:00:00 PM,0,0,34.62751,90,0,0,3.821998,682.5281,0,10155.61,10155.61,0,0,0,10155.61,6.720701,0,0,682.5281,9971.664,9473.081,0,0,36212.16,25089.02,0,9971.664,9971.664,31135.09,40.96722,0,11512.43,0,682.5281,25089.02
8/22/2007 12:00:00 AM,0,0,-6.628573,90,0,0,2.702919,0,0,11319.89,11319.89,0,0,0,11319.89,0,0,1.81899E-12,0,11915.68,11319.89,0,0,47291.78,15117.35,0,11915.68,11915.68,18574.86,24.44061,0,12451.88,0,0,15117.35
8/22/2007 1:00:00 AM,0,0,-43.19799,90,0,0,2.686965,0,0,10902.86,10902.86,7861.271,0,2133.775,10902.86,0,0,0,0,3201.673,3041.59,0,0,60531.43,3201.673,0,3201.673,3201.673,15200,20,0,11993.15,0,19000,3201.673
8/22/2007 2:00:00 AM,0,0,-64.08111,90,0,0,4.882366,2827.913,0,8698.121,8698.121,5870.208,0,1663.933,8698.121,32.51177,0,0,2827.913,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10981.89,0,21827.91,0
8/22/2007 3:00:00 AM,0,0,-76.7437,90,0,0,5.956059,6137.121,0,8222.842,8222.842,4750,0,1399.591,8222.842,74.63503,0,0,6137.121,0,0,2664.279,2531.065,64088.84,0,2531.065,0,-2531.065,17601.18,23.15944,0,12113.69,0,25137.12,0
8/22/2007 4:00:00 AM,0,0,-85.94593,90,0,0,11.00081,21000,0,8083.995,8083.995,0,0,0,8083.995,259.7726,0,0,21000,0,0,12916,12270.21,61557.77,2277.958,12270.21,0,-12270.21,29241.72,38.47594,0,19392.39,0,21000,2277.958
8/22/2007 5:00:00 AM,0,0,-93.75232,90,0,0,10.49171,21000,0,9249.883,9249.883,0,0,0,9249.883,227.0299,0,0,21000,0,0,11750.12,11162.61,49287.57,13321.14,11162.61,0,-11162.61,39831.5,52.40986,0,20674.87,0,21000,13321.14
8/22/2007 6:00:00 AM,0.001308375,0,-101.2325,90,0,0,8.579395,16193.47,0,5364.831,5364.831,0,0,0,5364.831,301.845,0,0,16193.47,0,0,10828.64,10287.21,38124.96,23367.49,10287.21,0,-10287.21,49590.81,65.25105,0,13998.05,0,16193.47,23367.49
8/22/2007 7:00:00 AM,0.04890357,8.231739,-109.1445,73.11363,0.0481637,710.5651,6.581154,8199.757,0,10996.4,10996.4,0,0,0,10996.4,81.02949,4.54747E-13,0,8910.322,2943.829,2796.638,0,0,27837.75,32625.98,0,2233.264,2233.264,47236.74,62.15359,0,16195.91,568.452,8199.757,33336.55
8/22/2007 8:00:00 AM,0.06653992,19.98678,-118.2373,58.49559,0.06344087,935.951,6.167153,6930.444,0,9943.284,9943.284,0,0,0,9943.284,79.11265,0,0,7866.395,3171.41,3012.84,0,0,30319.15,30392.72,0,2235.459,2235.459,44880.36,59.05309,0,14402.83,748.7609,6930.444,31328.67
8/22/2007 9:00:00 AM,0.1183235,30.66082,-129.4231,44.0243,0.1128118,1664.326,5.209931,3730.002,0,9872.304,9872.304,0,0,0,9872.304,54.64103,0,0,5394.329,6465.581,6142.302,0,0,32803,28157.26,0,4801.254,4801.254,39819.39,52.39393,0,12724.54,1331.461,3730.002,29821.58
8/22/2007 10:00:00 AM,0.1877344,39.507,-143.7932,29.94243,0.1793917,2646.588,5.40729,4309.522,0,6745.67,6745.67,0,0,0,6745.67,103.1196,0,0,6956.11,2564.366,2436.148,0,0,38137.73,23356,82.22157,0,-82.22157,39897.39,52.49656,0,9574.998,2117.27,4309.522,26002.59
8/22/2007 11:00:00 AM,0.3459,45.38604,-162.0916,17.2615,0.3490281,5149.255,7.008464,9699.013,0,8882.188,8882.188,0,0,0,8882.188,167.169,1.13687E-13,0,14848.27,0,0,816.8251,775.9838,38055.5,23430,5925.239,0,-5925.239,45518.57,59.89284,0,14619.91,4119.404,9699.013,28579.26
8/22/2007 12:00:00 PM,0.6622491,47.04124,176.7574,11.95307,0.85763,12652.72,6.766793,8907.577,0,12634.49,12634.49,0,0,0,12634.49,170.6464,0,0,21560.3,3923.064,3726.911,0,0,32130.26,28762.72,8729.658,0,-8729.658,53800.25,70.78979,0,18351.73,10122.18,8907.577,41415.44
8/22/2007 1:00:00 PM,0.5715114,44.00958,156.1835,20.7707,0.7187271,10603.47,6.149238,6877.854,0,12267.56,12267.56,0,0,0,12267.56,142.5004,0,0,17481.32,5673.375,5389.707,0,0,23400.61,36619.41,4930.094,0,-4930.094,58477.35,76.94386,0,16933.24,8482.775,6877.854,47222.88
8/22/2007 2:00:00 PM,0.4314963,37.09825,139.0719,34.10814,0.5144731,7590.086,7.104911,10069.19,0,10441.75,10441.75,0,0,0,10441.75,169.1219,0,0,17659.28,392.1629,372.5547,0,0,18470.51,41056.5,7197.923,0,-7197.923,65305.9,85.92879,0,16520.52,6072.069,10069.19,48646.58
8/22/2007 3:00:00 PM,0.3451727,27.60035,125.7741,48.35358,0.4332559,6391.878,5.778037,5614.743,0,9517.064,9517.064,0,0,0,9517.064,126.1589,0,0,12006.62,4107.707,3902.322,0,0,11272.59,47534.62,2284.171,0,-2284.171,67472.85,88.78005,0,13276.14,5113.502,5614.743,53926.5
8/22/2007 4:00:00 PM,0.2718247,16.53882,115.3275,62.88363,0.4218361,6223.4,5.767665,5584.307,0,9605.908,9605.908,0,0,0,9605.908,122.9213,0,0,11807.71,4233.264,4021.601,0,0,8988.418,49590.38,1990.136,0,-1990.136,69360.86,91.26427,0,13358.65,4978.72,5584.307,55813.78
8/22/2007 5:00:00 PM,0.05826931,4.556813,106.676,77.52533,0.1132564,1670.886,4.56221,2090.477,0,8807.306,8807.306,0,0,0,8807.306,42.7073,9.09495E-13,0,3761.362,7070.347,6716.83,0,0,6998.282,51381.5,0,5399.461,5399.461,63669.33,83.77542,0,10733.28,1336.709,2090.477,53052.39
8/22/2007 6:00:00 PM,0,0,98.96901,90,0,0,6.424746,7686.59,0,8522.939,8522.939,0,0,0,8522.939,90.18708,0,0,7686.59,880.3676,836.3492,0,0,12997.68,45982.04,0,880.3676,880.3676,62741.34,82.55438,0,13218.53,0,7686.59,45982.04
8/22/2007 7:00:00 PM,0,0,91.477,90,0,0,6.646081,8463.643,0,13841.53,13841.53,0,0,0,13841.53,61.14672,0,0,8463.643,5660.936,5377.889,0,0,13975.87,45101.67,0,5660.936,5660.936,56774.19,74.70287,0,19457.51,0,8463.643,45101.67
8/22/2007 8:00:00 PM,0,0,83.38956,90,0,0,6.840913,9125.15,0,6383.851,6383.851,0,0,0,6383.851,142.9412,0,0,9125.15,0,0,2741.3,2604.235,20265.8,39440.74,2604.235,0,-2604.235,59244.79,77.95365,0,11584.81,0,9125.15,39440.74
8/22/2007 9:00:00 PM,0,0,73.44023,90,0,0,6.056838,6523.345,0,11982.17,11982.17,0,0,0,11982.17,54.44209,0,1.81899E-12,6523.345,5746.135,5458.829,0,0,17661.56,41784.55,0,5746.135,5746.135,53187.83,69.98397,0,16442.06,0,6523.345,41784.55
8/22/2007 10:00:00 PM,0,0,58.9973,90,0,0,5.605138,4927.13,0,12314.05,12314.05,0,0,0,12314.05,40.01225,0,0,4927.13,7775.708,7386.922,0,0,24046.16,36038.41,0,7775.708,7775.708,44991.51,59.19934,0,16009.02,0,4927.13,36038.41
8/22/2007 11:00:00 PM,0,0,34.04641,90,0,0,2.897938,1.756695,0,6723.322,6723.322,0,0,0,6723.322,0.02612837,0,9.09495E-13,1.756695,7075.333,6721.566,0,0,32685.83,28262.71,0,7075.333,7075.333,37533.46,49.38612,0,7396.533,0,1.756695,28262.71
8/23/2007 12:00:00 AM,0,0,-6.704099,90,0,0,2.337366,0,0,12714.51,12714.51,0,0,0,12714.51,0,0,1.81899E-12,0,13383.69,12714.51,0,0,40547.31,21187.37,0,13383.69,13383.69,23425.8,30.82342,0,13985.96,0,0,21187.37
