Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 1:00:00 AM,0,0,-42.82331,90,0,0,3.834352,702.0507,0,10126.14,10126.14,4750,0,1399.591,10126.14,6.933055,0,0,702.0507,4920.091,4674.087,0,0,55418.09,7803.68,0,4920.091,4920.091,18239.57,23.99943,0,11489.78,0,19702.05,7803.68
8/23/2007 2:00:00 AM,0,0,-63.67402,90,0,0,3.273926,113.4888,0,10104.57,10104.57,7251.67,0,1989.924,10104.57,1.123143,0,0,113.4888,2883.588,2739.409,0,0,60884.85,2883.588,0,2883.588,2883.588,15200,20,0,11171.77,0,19113.49,2883.588
8/23/2007 3:00:00 AM,0,0,-76.3844,90,0,0,1.644744,0,0,9571.786,9571.786,9571.786,0,2537.415,9571.786,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10528.96,0,19000,0
8/23/2007 4:00:00 AM,0,0,-85.62888,90,0,0,2.067177,0,0,9264.882,9264.882,9264.882,0,2464.993,9264.882,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10191.37,0,19000,0
8/23/2007 5:00:00 AM,0,0,-93.46408,90,0,0,4.637356,2254.796,0,9728.621,9728.621,7473.825,0,2042.347,9728.621,23.17694,0,0,2254.796,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11828.88,0,21254.8,0
8/23/2007 6:00:00 AM,0.004425468,0,-100.9625,90,0,0,3.680195,458.4392,0,9879.992,9879.992,9421.553,0,2501.964,9879.992,4.640077,0,0,458.4392,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11097.21,0,19458.44,0
8/23/2007 7:00:00 AM,0.1248613,8.480316,-108.8864,73.03059,0.220981,3260.16,2.445611,0,0,9809.569,9809.569,6712.417,0,1862.674,9809.569,33.23449,0,0,3260.16,3260.16,3097.152,0,0,64088.84,0,0,0,0,15200,20,0,10790.53,2608.128,19000,3260.16
8/23/2007 8:00:00 AM,0.3226163,20.2578,-117.9909,58.39065,0.4716212,6957.886,3.003406,13.62877,0,10194.17,10194.17,4750,0,1399.591,10194.17,68.3873,0,0,6971.515,5716.355,5430.538,0,0,64088.84,0,1241.531,0,-1241.531,16377.82,21.54976,0,11220.4,5566.309,19013.63,6957.886
8/23/2007 9:00:00 AM,0.5006626,30.96099,-129.1995,43.88988,0.6890884,10166.21,3.272856,112.7664,0,11996.44,11996.44,4750,0,1399.591,11996.44,85.68356,0,0,10278.97,7509.125,7133.669,0,0,62847.31,1117.378,2657.082,0,-2657.082,18898.55,24.86651,0,13252.46,8132.966,19112.77,11283.58
8/23/2007 10:00:00 AM,0.6516353,39.83919,-143.6257,29.75995,0.8751994,12911.93,3.746037,562.4886,0,10480.75,10480.75,4750,0,1399.591,10480.75,128.5635,0,0,13474.42,5440.275,5168.262,0,0,60190.23,3508.751,7471.651,0,-7471.651,25986.78,34.19313,0,11810.07,10329.54,19562.49,16420.68
8/23/2007 11:00:00 AM,0.798371,45.74063,-162.0412,16.98246,1.062111,15669.46,6.441778,7736.585,0,13644.38,13644.38,0,0,0,13644.38,171.5435,0,0,23406.05,6218.729,5907.792,0,0,52718.58,10233.24,9450.732,0,-9450.732,34952.54,45.99017,0,18877.11,12535.57,7736.585,25902.7
8/23/2007 12:00:00 PM,0.7964792,47.38873,176.6412,11.62081,1.055167,15567.01,8.217486,14697.14,0,11539.62,11539.62,0,0,0,11539.62,262.2631,0,0,30264.15,0,0,3157.523,2999.647,43267.84,18738.9,18566.66,0,-18566.66,52566.41,69.16632,0,20042.15,12453.61,14697.14,34305.91
8/23/2007 1:00:00 PM,0.7364676,44.31605,155.9301,20.63219,0.9809297,14471.78,7.990907,13752.77,0,10900.01,10900.01,0,0,0,10900.01,258.9406,-4.54747E-13,0,28224.55,0,0,2852.76,2710.122,24701.18,35448.89,17181.9,0,-17181.9,68866.59,90.61392,0,18866.39,11577.42,13752.77,49920.67
8/23/2007 2:00:00 PM,0.624386,37.35044,138.7557,34.06048,0.8456602,12476.13,5.872315,5891.386,0,10581.24,10581.24,0,0,0,10581.24,173.5857,20.16311,0,18367.52,4936.684,4689.85,0,0,7519.283,50912.6,7519.283,0,-7519.283,76000.02,100,0,14585.05,9980.903,5891.386,63388.73
8/23/2007 3:00:00 PM,0.4648536,27.80388,125.4438,48.35006,0.6528081,9630.96,9.17829,18372.6,0,6675.256,6675.256,0,0,0,6675.256,419.5129,21328.31,0,28003.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16529.08,7704.768,18372.6,67310.91
8/23/2007 4:00:00 PM,0.2385216,16.70521,114.9986,62.90792,0.3441874,5077.84,13.98568,21000,0,9409.703,9409.703,0,0,0,9409.703,277.1378,16668.14,0,26077.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20850.67,4062.272,21000,62757.8
8/23/2007 5:00:00 PM,0.05110078,4.6972,106.3475,77.57082,0.07891849,1164.294,14.70831,21000,0,9359.223,9359.223,0,0,0,9359.223,236.8177,12805.07,0,22164.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20795.14,931.4355,21000,58844.25
8/23/2007 6:00:00 PM,0,0,98.63181,90,0,0,13.99116,21000,0,10940.26,10940.26,0,0,0,10940.26,191.9516,10059.74,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22534.28,0,21000,57679.96
8/23/2007 7:00:00 PM,0,0,91.11739,90,0,0,11.36138,21000,0,11930.84,11930.84,0,0,0,11930.84,176.0145,9069.162,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23623.92,0,21000,57679.96
8/23/2007 8:00:00 PM,0,0,82.98789,90,0,0,12.84938,21000,0,13057.04,13057.04,0,0,0,13057.04,160.8327,7942.956,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24862.75,0,21000,57679.96
8/23/2007 9:00:00 PM,0,0,72.96883,90,0,0,13.57518,21000,0,8848.89,8848.89,0,0,0,8848.89,237.3179,12151.11,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20233.78,0,21000,57679.96
8/23/2007 10:00:00 PM,0,0,58.42914,90,0,0,9.049078,17993.31,0,10431.07,10431.07,0,0,0,10431.07,172.4972,7562.234,0,17993.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20470.84,0,17993.31,57679.96
8/23/2007 11:00:00 PM,0,0,33.46893,90,0,0,11.17905,21000,0,10959.19,10959.19,0,0,0,10959.19,191.62,10040.81,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22555.11,0,21000,57679.96
8/24/2007 12:00:00 AM,0,0,-6.782656,90,0,0,11.16899,21000,0,8463.043,8463.043,0,0,0,8463.043,248.1377,12536.96,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19809.35,0,21000,57679.96
8/24/2007 1:00:00 AM,0,0,-42.45701,90,0,0,14.99708,21000,0,9066.016,9066.016,0,0,0,9066.016,231.6343,11933.98,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20472.62,0,21000,57679.96
8/24/2007 2:00:00 AM,0,0,-63.27013,90,0,0,8.450274,15749.98,0,10428.06,10428.06,0,0,0,10428.06,151.0346,5321.916,0,15749.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19345.86,0,15749.98,57679.96
8/24/2007 3:00:00 AM,0,0,-76.0256,90,0,0,10.76533,21000,0,9832.98,9832.98,0,0,0,9832.98,213.567,11167.02,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21316.28,0,21000,57679.96
8/24/2007 4:00:00 AM,0,0,-85.3112,90,0,0,10.43823,21000,0,8337.783,8337.783,0,0,0,8337.783,251.8655,12662.22,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19671.56,0,21000,57679.96
8/24/2007 5:00:00 AM,0,0,-93.17464,90,0,0,12.10229,21000,0,11345.88,11345.88,0,0,0,11345.88,185.0893,9654.125,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22980.46,0,21000,57679.96
8/24/2007 6:00:00 AM,0.002451875,0,-100.6909,90,0,0,8.893041,17316.77,0,10753.89,10753.89,0,0,0,10753.89,161.028,6562.88,0,17316.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20487.67,0,17316.77,57679.96
8/24/2007 7:00:00 AM,0.062073,8.732511,-108.6265,72.94571,0.06326398,933.3414,5.521613,4645.112,0,8265.218,8265.218,0,0,0,8265.218,67.49312,0,0,5578.453,3810.638,3620.106,0,0,0,57679.96,0,2877.296,2877.296,72967.08,96.00929,0,11414.3,746.6731,4645.112,58613.3
8/24/2007 8:00:00 AM,0.2230164,20.53239,-117.7424,58.28427,0.2614445,3857.123,4.044132,998.309,0,10656.95,10656.95,0,0,0,10656.95,45.56118,0,0,4855.432,10166.99,9658.641,0,0,3196.996,54802.66,0,6309.868,6309.868,66315.89,87.25774,0,12221.8,3085.698,998.309,58659.78
8/24/2007 9:00:00 AM,0.5150627,31.2648,-128.9738,43.75451,0.7070274,10430.86,4.310225,1602.999,0,10194.76,10194.76,0,0,0,10194.76,118.0396,0,0,12033.86,9043.962,8591.764,0,0,10207.96,48492.79,1386.901,0,-1386.901,67631.62,88.98896,0,12015.74,8344.689,1602.999,58923.66
8/24/2007 10:00:00 AM,0.631081,40.17519,-143.4567,29.57704,0.8388245,12375.28,4.792979,2641.376,0,12174.29,12174.29,0,0,0,12174.29,123.3473,0,0,15016.66,10034.65,9532.915,0,0,8821.06,49741,2340.634,0,-2340.634,69852.14,91.9107,0,14712.41,9900.226,2641.376,62116.29
8/24/2007 11:00:00 AM,0.6011661,46.09906,-161.992,16.70234,0.7526828,11104.42,5.658906,5145.661,0,6532.039,6532.039,0,0,0,6532.039,248.7751,3164.653,0,16250.08,1459.345,1386.378,0,0,6480.425,51847.57,6480.425,0,-6480.425,76000.02,100,0,9758.073,8883.538,5145.661,62952
8/24/2007 12:00:00 PM,0.7290197,47.73935,176.5198,11.28719,0.9546507,14084.08,6.077023,6600.84,0,9502.469,9502.469,0,0,0,9502.469,217.6794,11029.73,0,20684.92,3054.346,2901.629,0,0,0,57679.96,0,0,0,76000.02,100,0,13753.14,11267.26,6600.84,71764.04
8/24/2007 1:00:00 PM,0.5974162,44.62428,155.6693,20.49891,0.7555473,11146.68,7.010417,9706.509,0,8801.468,8801.468,0,0,0,8801.468,236.9286,12051.72,0,20853.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14534.87,8917.347,9706.509,68826.64
8/24/2007 2:00:00 PM,0.6589466,37.6032,138.4326,34.01726,0.8900259,13130.66,10.2906,20896.86,0,10038.66,10038.66,0,0,0,10038.66,338.9648,23988.86,0,34027.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21490.96,10504.53,20896.86,70810.62
8/24/2007 3:00:00 PM,0.4888503,28.00735,125.1076,48.35018,0.6855378,10113.83,14.22678,21000,0,7743.841,7743.841,0,0,0,7743.841,401.788,23369.98,0,31113.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19018.22,8091.06,21000,67793.78
8/24/2007 4:00:00 PM,0.2658129,16.87132,114.6649,62.9353,0.3987093,5882.207,11.6316,21000,0,9606.641,9606.641,0,0,0,9606.641,279.8294,17275.57,0,26882.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21067.3,4705.766,21000,63562.16
8/24/2007 5:00:00 PM,0.08795692,4.837352,106.0146,77.61894,0.2163667,3192.084,10.02429,20545.96,0,8246.714,8246.714,0,0,0,8246.714,287.8485,15491.33,0,23738.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19344.36,2553.667,20545.96,60872.04
8/24/2007 6:00:00 PM,0,0,98.29071,90,0,0,12.5283,21000,0,11595.82,11595.82,0,0,0,11595.82,181.0998,9404.185,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23255.4,0,21000,57679.96
8/24/2007 7:00:00 PM,0,0,90.75401,90,0,0,10.54284,21000,0,9580.231,9580.231,0,0,0,9580.231,219.2014,11419.77,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21038.25,0,21000,57679.96
8/24/2007 8:00:00 PM,0,0,82.58249,90,0,0,9.739126,20060.1,0,11625.46,11625.46,0,0,0,11625.46,172.5532,8434.643,0,20060.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22818.05,0,20060.1,57679.96
8/24/2007 9:00:00 PM,0,0,72.494,90,0,0,9.422059,19260.18,0,8448.659,8448.659,0,0,0,8448.659,227.9673,10811.52,0,19260.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18923.62,0,19260.18,57679.96
8/24/2007 10:00:00 PM,0,0,57.85938,90,0,0,7.35794,10866.89,0,8923.462,8923.462,0,0,0,8923.462,121.7789,1943.432,0,10866.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15249.25,0,10866.89,57679.96
8/24/2007 11:00:00 PM,0,0,32.89538,90,0,0,10.06191,20598.41,0,10541.68,10541.68,0,0,0,10541.68,195.3997,10056.73,0,20598.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21895.05,0,20598.41,57679.96
8/25/2007 12:00:00 AM,0,0,-6.863945,90,0,0,8.934081,17502.1,0,9610.654,9610.654,0,0,0,9610.654,182.1114,7891.445,0,17502.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19322.77,0,17502.1,57679.96
8/25/2007 1:00:00 AM,0,0,-42.099,90,0,0,8.627562,16356.6,0,11159.58,11159.58,0,0,0,11159.58,146.5701,5197.022,0,16356.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20453.84,0,16356.6,57679.96
8/25/2007 2:00:00 AM,0,0,-62.86958,90,0,0,8.127517,14372.08,0,10405.4,10405.4,0,0,0,10405.4,138.1214,3966.681,0,14372.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18631.97,0,14372.08,57679.96
8/25/2007 3:00:00 AM,0,0,-75.66744,90,0,0,7.326948,10747.94,0,9397.701,9397.701,0,0,0,9397.701,114.3678,1350.241,0,10747.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15711.44,0,10747.94,57679.96
8/25/2007 4:00:00 AM,0,0,-84.99298,90,0,0,7.45471,11238.31,0,9892.695,9892.695,0,0,0,9892.695,113.6021,1345.614,0,11238.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16501.12,0,11238.31,57679.96
8/25/2007 5:00:00 AM,0,0,-92.88408,90,0,0,8.065962,14142.47,0,6722.69,6722.69,0,0,0,6722.69,210.3692,7419.778,0,14142.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14466.19,0,14142.47,57679.96
8/25/2007 6:00:00 AM,0.004258109,0,-100.4179,90,0,0,6.682827,8612.992,0,9300.255,9300.255,0,0,0,9300.255,92.61028,0,0,8612.992,723.4349,687.2632,0,0,0,57679.96,0,723.4349,723.4349,75237.45,98.99662,0,14536.78,0,8612.992,57679.96
8/25/2007 7:00:00 AM,0.09193354,8.988211,-108.3648,72.85905,0.1140376,1682.411,6.853421,9161.868,0,10864.37,10864.37,0,0,0,10864.37,99.81504,4.54747E-13,0,10844.28,1792.111,1702.505,0,0,803.8166,56956.52,0,109.7002,109.7002,75121.81,98.84447,0,16531.74,1345.928,9161.868,58638.93
8/25/2007 8:00:00 AM,0.1160671,20.81042,-117.4918,58.17657,0.1116965,1647.873,7.293234,10626.37,0,9032.22,9032.22,0,0,0,9032.22,135.894,2316.317,0,12274.24,0,0,0,0,925.7057,56846.82,925.7057,0,-925.7057,76000.02,100,0,15248.63,1318.298,10626.37,58494.7
8/25/2007 9:00:00 AM,0.3554576,31.57212,-128.746,43.61833,0.4139232,6106.661,7.684988,12381.09,0,6050.754,6050.754,0,0,0,6050.754,305.5446,12437,0,18487.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12846.37,4885.329,12381.09,63786.62
8/25/2007 10:00:00 AM,0.5931101,40.5149,-143.2864,29.39391,0.7720222,11389.74,11.89281,21000,0,7065.93,7065.93,0,0,0,7065.93,458.3932,25323.81,0,32389.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18272.52,9111.791,21000,69069.7
8/25/2007 11:00:00 AM,0.8235427,46.46121,-161.9439,16.42145,1.086718,16032.48,12.06306,21000,0,11008.71,11008.71,0,0,0,11008.71,336.3926,26023.77,0,37032.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22609.58,12825.99,21000,73712.44
8/25/2007 12:00:00 PM,0.8717862,48.09297,176.3931,10.95255,1.148232,16940.01,10.39719,21000,0,8729.495,8729.495,0,0,0,8729.495,434.6186,29210.52,0,37940.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20102.45,13552.01,21000,74619.97
8/25/2007 1:00:00 PM,0.5841172,44.93413,155.401,20.37116,0.7277195,10736.14,8.069617,14161.45,0,12707.08,12707.08,0,0,0,12707.08,195.9347,12190.5,0,24897.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21058.52,8588.908,14161.45,68416.09
8/25/2007 2:00:00 PM,0.4137846,37.85642,138.1026,33.97859,0.474037,6993.526,10.85281,21000,0,11417.72,11417.72,0,0,0,11417.72,245.1761,16575.8,0,27993.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23059.5,5594.821,21000,64673.48
8/25/2007 3:00:00 PM,0.415108,28.21068,124.7658,48.35397,0.5558087,8199.914,10.51005,21000,0,8509.942,8509.942,0,0,0,8509.942,343.127,20689.97,0,29199.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19860.94,6559.931,21000,65879.87
8/25/2007 4:00:00 PM,0.2290704,17.03709,114.3265,62.96572,0.313261,4621.578,8.671766,16506.34,0,8957.714,8957.714,0,0,0,8957.714,235.8629,12170.21,0,21127.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18106.66,3697.262,16506.34,62301.54
8/25/2007 5:00:00 PM,0.03623605,4.977242,105.6777,77.66965,0.03848983,567.8453,7.540174,11628.87,0,6019.697,6019.697,0,0,0,6019.697,202.6134,6177.02,0,12196.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12436.1,454.2762,11628.87,58247.8
8/25/2007 6:00:00 PM,0,0,97.94584,90,0,0,4.40093,1766.858,0,7466.081,7466.081,0,0,0,7466.081,23.66513,0,1.81899E-12,1766.858,5999.182,5699.223,0,0,0,57679.96,0,5999.182,5999.182,69676.32,91.67935,0,9096.118,0,1766.858,57679.96
8/25/2007 7:00:00 PM,0,0,90.38699,90,0,0,5.35919,4168.305,0,12035.12,12035.12,0,0,0,12035.12,34.63449,0,1.81899E-12,4168.305,8280.863,7866.82,0,0,6665.758,51680.77,0,8280.863,8280.863,60947.53,80.1941,0,15322.79,0,4168.305,51680.77
8/25/2007 8:00:00 PM,0,0,82.17352,90,0,0,5.82513,5752.928,0,11563.95,11563.95,0,0,0,11563.95,49.7488,0,0,5752.928,6116.869,5811.025,0,0,15866.72,43399.91,0,6116.869,6116.869,54499.78,71.71022,0,15596.81,0,5752.928,43399.91
8/25/2007 9:00:00 PM,0,0,72.01598,90,0,0,6.189481,6995.986,0,6887.069,6887.069,0,0,0,6887.069,101.5815,0,0,6995.986,0,0,108.9172,103.4713,22663.24,37283.04,103.4713,0,-103.4713,54597.94,71.83939,0,11073.77,0,6995.986,37283.04
8/25/2007 10:00:00 PM,0,0,57.28836,90,0,0,5.213381,3740.134,0,7524.187,7524.187,0,0,0,7524.187,49.70815,0,0,3740.134,3983.213,3784.053,0,0,22559.77,37376.17,0,3983.213,3983.213,50399.27,66.31481,0,10146.67,0,3740.134,37376.17
8/25/2007 11:00:00 PM,0,0,32.32607,90,0,0,4.102834,1144.064,0,8100.284,8100.284,0,0,0,8100.284,14.12375,0,9.09495E-13,1144.064,7322.337,6956.22,0,0,26985.56,33392.95,0,7322.337,7322.337,42680.84,56.159,0,9482.345,0,1144.064,33392.95
8/26/2007 12:00:00 AM,0,0,-6.947677,90,0,0,3.508347,283.1863,0,9150.526,9150.526,0,0,0,9150.526,3.094754,0,0,283.1863,9334.042,8867.34,0,0,35121.49,26070.62,0,9334.042,9334.042,32841.9,43.21302,0,10207.17,0,283.1863,26070.62
8/26/2007 1:00:00 AM,0,0,-41.74916,90,0,0,2.179085,0,0,9614.534,9614.534,0,0,0,9614.534,0,0,0,0,10120.56,9614.534,0,0,45492.65,16736.57,0,10120.56,10120.56,22173.89,29.17617,0,10575.99,0,0,16736.57
8/26/2007 2:00:00 AM,0,0,-62.47252,90,0,0,3.422038,213.5223,0,9945.956,9945.956,4750,0,1399.591,9945.956,2.146826,0,0,213.5223,5244.667,4982.434,0,0,56737.71,6616.012,0,5244.667,5244.667,16645.53,21.90201,0,11047.31,0,19213.52,6616.012
8/26/2007 3:00:00 AM,0,0,-75.31005,90,0,0,4.633115,2244.259,0,8361.547,8361.547,4814.51,0,1414.814,8361.547,26.84024,0,0,2244.259,1371.345,1302.778,0,0,62565.12,1371.345,0,1371.345,1371.345,15200,20,0,10319.83,0,21244.26,1371.345
8/26/2007 4:00:00 AM,0,0,-84.67433,90,0,0,5.012436,3110.675,0,7988.483,7988.483,4877.809,0,1429.751,7988.483,38.9395,0,0,3110.675,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10342.67,0,22110.68,0
8/26/2007 5:00:00 AM,0,0,-92.59248,90,0,0,4.733821,2494.422,0,8012.383,8012.383,5517.962,0,1580.812,8012.383,31.13208,0,0,2494.422,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10060.83,0,21494.42,0
8/26/2007 6:00:00 AM,0.00414931,0,-100.1434,90,0,0,4.904877,2873.647,0,9856.486,9856.486,6982.839,0,1926.487,9856.486,29.15488,0,0,2873.647,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12278.96,0,21873.65,0
8/26/2007 7:00:00 AM,0.1341951,9.247302,-108.1013,72.77072,0.2208286,3257.912,4.716043,2450.261,0,5661.085,5661.085,4750,0,1399.591,5661.085,100.8318,0,0,5708.173,0,0,1539.176,1462.217,64088.84,0,4720.128,0,-4720.128,19677.91,25.89198,0,7452.325,2606.329,21450.26,3257.912
8/26/2007 8:00:00 AM,0.3735172,21.09176,-117.2392,58.06766,0.5428258,8008.376,7.914412,13355.59,0,7053.39,7053.39,0,0,0,7053.39,302.8893,0,0,21363.96,0,0,6302.197,5987.087,59368.71,4248.116,13995.46,0,-13995.46,32955.17,43.36206,0,14436.52,6406.701,13355.59,12256.49
8/26/2007 9:00:00 AM,0.5687869,31.88283,-128.516,43.48149,0.776427,11454.72,9.999464,20511.33,0,6684.748,6684.748,0,0,0,6684.748,478.1939,0,0,31966.06,0,0,13826.58,13135.25,45373.25,16844.03,24589.98,0,-24589.98,56283.27,74.05692,0,17608.89,9163.779,20511.33,28298.76
8/26/2007 10:00:00 AM,0.7295954,40.85818,-143.1146,29.21077,0.9697693,14307.13,7.218215,10406.16,0,8255.043,8255.043,0,0,0,8255.043,299.372,0,0,24713.29,0,0,2151.115,2043.559,20783.27,38975.02,16350.69,0,-16350.69,71794.9,94.46695,0,14283.63,11445.7,10406.16,53282.14
8/26/2007 11:00:00 AM,0.8731742,46.82696,-161.8971,16.14009,1.149202,16954.32,5.596045,4890.172,0,10239.55,10239.55,0,0,0,10239.55,213.3344,6890.806,0,21844.49,5630.929,5349.383,0,0,4432.583,53690.63,4432.583,0,-4432.583,76000.02,100,0,13708.6,13563.45,4890.172,70644.95
8/26/2007 12:00:00 PM,0.7667646,48.44947,176.2611,10.61725,1.000434,14759.53,3.249195,100.6758,0,9203.942,9203.942,0,0,0,9203.942,161.4547,5177.14,0,14860.2,9582.386,9103.267,0,0,0,57679.96,0,0,0,76000.02,100,0,10174.67,11807.62,100.6758,72439.48
8/26/2007 1:00:00 PM,0.8095791,45.24549,155.1254,20.24922,1.066818,15738.9,3.642343,404.438,0,10993.79,10993.79,0,0,0,10993.79,146.8405,4592.213,0,16143.33,11146.68,10589.35,0,0,0,57679.96,0,0,0,76000.02,100,0,12295.39,12591.12,404.438,73418.85
8/26/2007 2:00:00 PM,0.5906481,38.11,137.7657,33.94455,0.7794932,11499.96,5.100133,3387.848,0,9705.521,9705.521,0,0,0,9705.521,153.3952,4849.777,0,14887.81,6650.183,6317.673,0,0,0,57679.96,0,0,0,76000.02,100,0,12370,9199.968,3387.848,69179.91
8/26/2007 3:00:00 PM,0.4138589,28.41378,124.4184,48.36145,0.5487654,8096.003,4.772093,2589.493,0,10107.47,10107.47,0,0,0,10107.47,105.7188,182.3418,0,10685.5,7913.662,7517.979,0,0,0,57679.96,0,0,0,76000.02,100,0,12412.96,6476.803,2589.493,65775.96
8/26/2007 4:00:00 PM,0.2761323,17.20249,113.9836,62.99921,0.4089764,6033.68,1.98377,0,0,5492.609,5492.609,0,0,0,5492.609,109.8509,251.9859,0,6033.68,5781.694,5492.609,0,0,0,57679.96,0,0,0,76000.02,100,0,6041.87,4826.944,0,63713.64
8/26/2007 5:00:00 PM,0.08923642,5.116849,105.3368,77.7229,0.2044116,3015.71,1.735999,0,0,8782.078,8782.078,0,0,0,8782.078,34.33936,0,0,3015.71,9244.293,8782.078,0,0,0,57679.96,0,6228.583,6228.583,69434.52,91.36118,0,9660.286,2412.568,0,60695.66
8/26/2007 6:00:00 PM,0,0,97.59731,90,0,0,1.953053,0,0,8419.762,8419.762,0,0,0,8419.762,0,0,1.81899E-12,0,8862.906,8419.762,0,0,6920.648,51451.37,0,8862.906,8862.906,60092.19,79.06865,0,9261.737,0,0,51451.37
8/26/2007 7:00:00 PM,0,0,90.01646,90,0,0,2.265504,0,0,10682.55,10682.55,0,0,0,10682.55,0,0,1.81899E-12,0,11244.79,10682.55,0,0,16768.32,42588.46,0,11244.79,11244.79,48239.14,63.47254,0,11750.8,0,0,42588.46
8/26/2007 8:00:00 PM,0,0,81.76115,90,0,0,0.7506163,0,0,6967.07,6967.07,0,0,0,6967.07,0,0,9.09495E-13,0,7333.758,6967.07,0,0,29262.53,31343.68,0,7333.758,7333.758,40508.68,53.30089,0,7663.777,0,0,31343.68
8/26/2007 9:00:00 PM,0,0,71.53495,90,0,0,4.27579,1540.792,0,10088.08,10088.08,0,0,0,10088.08,15.27339,0,0,1540.792,8997.144,8547.287,0,0,37411.15,24009.92,0,8997.144,8997.144,31024.86,40.82217,0,11867.28,0,1540.792,24009.92
8/26/2007 10:00:00 PM,0,0,56.71638,90,0,0,1.463974,0,0,10567.5,10567.5,0,0,0,10567.5,0,0,1.81899E-12,0,11123.69,10567.5,0,0,47407.98,15012.78,0,11123.69,11123.69,19299.46,25.39403,0,11624.25,0,0,15012.78
8/26/2007 11:00:00 PM,0,0,31.76129,90,0,0,2.653605,0,0,9478.174,9478.174,5783.537,0,1643.481,9478.174,0,0,0,0,3889.092,3694.637,0,0,59767.63,3889.092,0,3889.092,3889.092,15200,20,0,10425.99,0,19000,3889.092
8/27/2007 12:00:00 AM,0,0,-7.033569,90,0,0,2.646822,0,0,13626.8,13626.8,13626.8,0,3494.3,13626.8,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14989.48,0,19000,0
8/27/2007 1:00:00 AM,0,0,-41.40741,90,0,0,2.572711,0,0,9721.12,9721.12,9721.12,0,2572.655,9721.12,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10693.23,0,19000,0
8/27/2007 2:00:00 AM,0,0,-62.07904,90,0,0,2.454492,0,0,8392.529,8392.529,8392.529,0,2259.139,8392.529,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9231.782,0,19000,0
8/27/2007 3:00:00 AM,0,0,-74.95357,90,0,0,1.62708,0,0,9846.614,9846.614,9846.614,0,2602.268,9846.614,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10831.28,0,19000,0
8/27/2007 4:00:00 AM,0,0,-84.35535,90,0,0,2.154228,0,0,7621.725,7621.725,7621.725,0,2077.248,7621.725,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8383.896,0,19000,0
8/27/2007 5:00:00 AM,0,0,-92.2999,90,0,0,1.268238,0,0,10034.15,10034.15,10034.15,0,2646.523,10034.15,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11037.57,0,19000,0
8/27/2007 6:00:00 AM,0.004053416,0,-99.86752,90,0,0,2.302507,0,0,8704.01,8704.01,8704.01,0,2332.641,8704.01,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9574.41,0,19000,0
8/27/2007 7:00:00 AM,0.04139085,9.509667,-107.8361,72.68079,0.03982383,587.5259,2.266848,0,0,6376.955,6376.955,5818.805,0,1651.803,6376.955,9.213267,0,0,587.5259,587.5259,558.1495,0,0,64088.84,0,3.41061E-13,0,-3.41061E-13,15200,20,0,7014.65,470.0207,19000,587.5259
8/27/2007 8:00:00 AM,0.1330808,21.37631,-116.9846,57.95764,0.1290226,1903.486,2.973882,10.30535,0,7543.391,7543.391,5724.774,0,1629.614,7543.391,25.37044,0,0,1913.792,1903.486,1808.312,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,8302.883,1522.789,19010.3,1903.486
8/27/2007 9:00:00 AM,0.1113446,32.1968,-128.2838,43.34415,0.1059506,1563.102,3.66909,440.8909,0,10020.05,10020.05,8094.216,0,2188.745,10020.05,19.99982,0,0,2003.993,1563.102,1484.947,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,11242.5,1250.482,19440.89,1563.102
8/27/2007 10:00:00 AM,0.3265627,41.20491,-142.9413,29.02783,0.3302876,4872.774,6.841834,9127.855,0,9298.426,9298.426,4750,0,1399.591,9298.426,150.5699,0,0,14000.63,0,0,4579.43,4350.458,64088.84,0,9223.233,0,-9223.233,23949.93,31.51306,0,14792.2,3898.219,28127.86,4872.774
8/27/2007 11:00:00 AM,0.1940349,47.1962,-161.8513,15.85859,0.1848896,2727.699,9.164816,18333.05,0,12236.74,12236.74,0,0,0,12236.74,172.1107,-9.09495E-13,0,21060.75,0,0,6096.307,5791.492,54865.61,8300.91,8519.191,0,-8519.191,32031.95,42.14729,0,22626.94,2182.159,18333.05,11028.61
8/27/2007 12:00:00 PM,0.3049375,48.80874,176.1238,10.2817,0.2965518,4375.065,10.23905,20834.88,0,10646.42,10646.42,0,0,0,10646.42,236.7928,0,0,25209.95,0,0,10188.47,9679.042,46346.42,15968.18,14054.11,0,-14054.11,45364.84,59.69057,0,22128.5,3500.052,20834.88,20343.25
8/27/2007 1:00:00 PM,0.1336016,45.55822,154.8423,20.1334,0.1269078,1872.287,7.726798,12552.41,0,10187.38,10187.38,0,0,0,10187.38,141.5939,0,0,14424.7,0,0,2365.036,2246.785,32292.31,28616.88,4119.071,0,-4119.071,49272.54,64.83227,0,17482.32,1497.829,12552.41,30489.16
8/27/2007 2:00:00 PM,0.3258562,38.36383,137.422,33.91523,0.3355395,4950.255,7.402843,11039.24,0,8381.262,8381.262,0,0,0,8381.262,190.7767,0,0,15989.49,0,0,2657.978,2525.079,28173.24,32324.04,7475.334,0,-7475.334,56364.26,74.16348,0,14739.01,3960.204,11039.24,37274.3
8/27/2007 3:00:00 PM,0.2604107,28.61659,124.0654,48.37265,0.2741631,4044.762,7.621713,12052.42,0,11175.39,11175.39,0,0,0,11175.39,144.0413,0,0,16097.18,0,0,877.0262,833.1749,20697.9,39051.84,4877.937,0,-4877.937,60991.88,80.25246,0,18319.13,3235.81,12052.42,43096.61
8/27/2007 4:00:00 PM,0.04957663,17.36746,113.636,63.03571,0.04717993,696.0515,7.177495,10286.62,0,12871.53,12871.53,0,0,0,12871.53,85.32536,0,0,10982.68,2720.95,2584.903,0,0,15819.97,43441.98,0,2024.899,2024.899,58857.45,77.44399,0,19301.99,556.8411,10286.62,44138.04
8/27/2007 5:00:00 PM,0.02805947,5.256152,104.992,77.77866,0.02752171,406.0311,7.220069,10411.6,0,8671.707,8671.707,0,0,0,8671.707,124.7463,0,0,10817.63,0,0,1739.892,1652.898,18069.85,41417.09,2058.929,0,-2058.929,60810.72,80.01408,0,14744.68,324.8249,10411.6,41823.12
8/27/2007 6:00:00 PM,0,0,97.24524,90,0,0,4.691536,2389.384,0,11527.95,11527.95,0,0,0,11527.95,20.72687,0,1.81899E-12,2389.384,9619.546,9138.568,0,0,16010.92,43270.12,0,9619.546,9619.546,50670.82,66.67213,0,13875.44,0,2389.384,43270.12
8/27/2007 7:00:00 PM,0,0,89.64257,90,0,0,3.129322,46.43975,0,12957.33,12957.33,0,0,0,12957.33,0.3584051,0,1.81899E-12,46.43975,13590.42,12910.9,0,0,26699.31,33650.58,0,13590.42,13590.42,36345.27,47.82271,0,14276.29,0,46.43975,33650.58
8/27/2007 8:00:00 PM,0,0,81.34553,90,0,0,3.057004,19.66203,0,10117.07,10117.07,0,0,0,10117.07,0.194345,0,1.81899E-12,19.66203,10628.85,10097.41,0,0,41799.77,20060.16,0,10628.85,10628.85,25141.47,33.08088,0,11138.61,0,19.66203,20060.16
8/27/2007 9:00:00 PM,0,0,71.05117,90,0,0,4.372755,1715.959,0,9483.883,9483.883,4750,0,1399.591,9483.883,18.09342,0,0,1715.959,3176.761,3017.924,0,0,53609.61,9431.309,0,3176.761,3176.761,21792.87,28.67483,0,11290.25,0,20715.96,9431.309
8/27/2007 10:00:00 PM,0,0,56.14378,90,0,0,3.95136,862.5867,0,11547.58,11547.58,4750,0,1399.591,11547.58,7.469851,0,0,862.5867,6247.356,5934.989,0,0,57139.34,6254.546,0,6247.356,6247.356,15207.58,20.00997,0,13133.63,0,19862.59,6254.546
8/27/2007 11:00:00 PM,0,0,31.20131,90,0,0,3.410872,205.9814,0,13200.83,13200.83,12988.02,0,3343.563,13200.83,1.560367,1.3598E-12,0,205.9814,7.18986,6.830367,0,0,64080.85,7.18986,0,7.18986,7.18986,15200,20,0,14623.91,0,19205.98,7.18986
8/28/2007 12:00:00 AM,0,0,-7.121352,90,0,0,4.806479,2673.738,0,9062.511,9062.511,6388.773,0,1786.302,9062.511,29.50327,0,0,2673.738,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11305.63,0,21673.74,0
8/28/2007 1:00:00 AM,0,0,-41.07359,90,0,0,3.723131,526.2911,0,9838.208,9838.208,9311.917,0,2476.093,9838.208,5.34946,0,1.81899E-12,526.2911,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11085.17,0,19526.29,0
8/28/2007 2:00:00 AM,0,0,-61.68926,90,0,0,3.346299,162.369,0,8649.99,8649.99,8487.621,0,2281.579,8649.99,1.8771,0,0,162.369,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9596.174,0,19162.37,0
8/28/2007 3:00:00 AM,0,0,-74.59809,90,0,0,4.446446,1855.161,0,7754.526,7754.526,5899.365,0,1670.813,7754.526,23.92359,0,0,1855.161,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9457.56,0,20855.16,0
8/28/2007 4:00:00 AM,0,0,-84.03614,90,0,0,5.156075,3564.654,0,9548.725,9548.725,5984.07,0,1690.802,9548.725,37.33121,0,0,3564.654,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12285.92,0,22564.65,0
8/28/2007 5:00:00 AM,0,0,-92.00645,90,0,0,5.864016,5867.033,0,5533.455,5533.455,4750,0,1399.591,5533.455,106.0284,0,0,5867.033,0,0,5083.579,4829.4,64088.84,0,4829.4,0,-4829.4,19781.57,26.02838,0,9020.316,0,24867.03,0
8/28/2007 6:00:00 AM,0.00977059,0,-99.59032,90,0,0,5.468275,4488.54,0,10855.4,10855.4,4750,0,1399.591,10855.4,41.34846,0,0,4488.54,1701.956,1616.859,0,0,59259.44,4346.46,0,1701.956,1701.956,17987.55,23.66783,0,14185.21,0,23488.54,4346.46
8/28/2007 7:00:00 AM,0.1720336,9.775186,-107.5692,72.58936,0.2963441,4372.001,5.158525,3572.401,0,8166.234,8166.234,4750,0,1399.591,8166.234,97.28355,0,0,7944.402,0,0,156.1674,148.359,61150.5,2644.504,4520.36,0,-4520.36,22275.95,29.31045,0,10769.06,3497.601,22572.4,7016.504
8/28/2007 8:00:00 AM,0.3885422,21.66392,-116.7279,57.84663,0.5548367,8185.574,4.136065,1226.577,0,8288.308,8288.308,4750,0,1399.591,8288.308,113.5594,0,0,9412.151,2433.401,2311.731,0,0,56630.14,6712.828,5752.173,0,-5752.173,27732.94,36.4907,0,9730.428,6548.459,20226.58,14898.4
8/28/2007 9:00:00 AM,0.5309637,32.51389,-128.0494,43.20646,0.7105902,10483.43,1.864081,0,0,7775.793,7775.793,0,0,0,7775.793,134.8213,0,0,10483.43,8185.046,7775.793,0,0,50877.97,11889.78,2298.38,0,-2298.38,29913.37,39.35969,0,8553.373,8386.74,0,22373.21
8/28/2007 10:00:00 AM,0.7529139,41.55495,-142.7664,28.84532,0.9914827,14627.47,2.784706,0,0,7397.939,7397.939,0,0,0,7397.939,197.7235,0,0,14627.47,7787.305,7397.939,0,0,48579.59,13958.33,6840.163,0,-6840.163,36402.52,47.89804,0,8137.733,11701.97,0,28585.79
8/28/2007 11:00:00 AM,0.845472,47.56881,-161.8068,15.5773,1.101305,16247.7,2.033263,0,0,7987.523,7987.523,0,0,0,7987.523,203.4134,0,0,16247.7,8407.919,7987.523,0,0,41739.43,20114.47,7839.775,0,-7839.775,43839.98,57.68417,0,8786.275,12998.16,0,36362.17
8/28/2007 12:00:00 PM,0.8989685,49.17065,175.9811,9.946323,1.169524,17254.13,4.218843,1432.113,0,8025.954,8025.954,0,0,0,8025.954,232.8227,0,0,18686.24,6940.884,6593.84,0,0,33899.65,27170.27,10313.25,0,-10313.25,53623.98,70.55786,0,9544.605,13803.3,1432.113,44424.4
8/28/2007 1:00:00 PM,0.8167533,45.8722,154.5517,20.02397,1.066671,15736.73,3.091949,29.53073,0,7412.285,7412.285,0,0,0,7412.285,212.7044,0,0,15766.26,7771.32,7382.754,0,0,23586.41,36452.19,7965.406,0,-7965.406,61180.63,80.50082,0,8168.279,12589.38,29.53073,52188.92
8/28/2007 2:00:00 PM,0.6011467,38.6178,137.0715,33.89071,0.7865517,11604.09,2.413245,0,0,5900.526,5900.526,0,0,0,5900.526,196.662,0,0,11604.09,6211.08,5900.526,0,0,15621,43621.05,5393.014,0,-5393.014,66296.9,87.23274,0,6490.578,9283.275,0,55225.15
8/28/2007 3:00:00 PM,0.5468481,28.81903,123.7071,48.38757,0.7498717,11062.95,3.162544,61.47089,0,9017.826,9017.826,0,0,0,9017.826,123.3604,0,0,11124.42,9427.742,8956.354,0,0,10227.99,48474.77,1635.209,0,-1635.209,67848.2,89.27392,0,9950.344,8850.36,61.47089,59537.72
8/28/2007 4:00:00 PM,0.2990595,17.53197,113.2842,63.07523,0.4412501,6509.818,2.511191,0,0,4851.487,4851.487,0,0,0,4851.487,134.1819,0,0,6509.818,5106.828,4851.487,0,0,8592.776,49946.46,1402.99,0,-1402.99,69179.19,91.02522,0,5336.635,5207.854,0,56456.27
8/28/2007 5:00:00 PM,0.07301059,5.395132,104.6435,77.83688,0.1322012,1950.38,5.356087,4159.193,0,8527.228,8527.228,0,0,0,8527.228,71.64782,0,0,6109.573,4597.931,4368.035,0,0,7189.787,51209.15,0,2647.551,2647.551,66388.42,87.35316,0,11459.55,1560.304,4159.193,53159.53
8/28/2007 6:00:00 PM,0,0,96.88976,90,0,0,6.593149,8248.509,0,10148.22,10148.22,0,0,0,10148.22,81.28037,0,0,8248.509,1999.693,1899.709,0,0,10131.51,48561.6,0,1999.693,1999.693,64280.56,84.57967,0,15287.29,0,8248.509,48561.6
8/28/2007 7:00:00 PM,0,0,89.26544,90,0,0,10.39372,21000,0,7008.905,7008.905,0,0,0,7008.905,299.6188,987.5245,0,21000,0,0,13003.57,12353.39,12353.39,46561.9,12353.39,0,-12353.39,76000.02,100,0,18209.79,0,21000,46561.9
8/28/2007 8:00:00 PM,0,0,80.92684,90,0,0,6.604208,8293.459,0,6044.499,6044.499,0,0,0,6044.499,137.2067,2248.96,0,8293.459,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10795.68,0,8293.459,57679.96
8/28/2007 9:00:00 PM,0,0,70.56486,90,0,0,5.23262,3796.63,0,8779.914,8779.914,0,0,0,8779.914,43.24222,0,0,3796.63,5245.562,4983.284,0,0,0,57679.96,0,5245.562,5245.562,70470.7,92.72459,0,11556.22,0,3796.63,57679.96
8/28/2007 10:00:00 PM,0,0,55.57088,90,0,0,5.01845,3129.682,0,11205.33,11205.33,0,0,0,11205.33,27.93029,0,0,3129.682,8500.687,8075.653,0,0,5828.403,52434.39,0,8500.687,8500.687,61510.2,80.93446,0,13890.71,0,3129.682,52434.39
8/28/2007 11:00:00 PM,0,0,30.64638,90,0,0,3.884168,771.5319,0,9543.872,9543.872,0,0,0,9543.872,8.084056,0,0,771.5319,9234.042,8772.34,0,0,15273.61,43933.71,0,9234.042,9234.042,51776.66,68.12717,0,10884.03,0,771.5319,43933.71
8/29/2007 12:00:00 AM,0,0,-7.210765,90,0,0,1.704704,0,0,9119.501,9119.501,0,0,0,9119.501,0,0,1.81899E-12,0,9599.475,9119.501,0,0,25533.66,34699.66,0,9599.475,9599.475,41657.93,54.81305,0,10031.45,0,0,34699.66
8/29/2007 1:00:00 AM,0,0,-40.74757,90,0,0,0.9656807,0,0,11607.46,11607.46,0,0,0,11607.46,0,0,1.81899E-12,0,12218.37,11607.46,0,0,36199.74,25100.19,0,12218.37,12218.37,28778.63,37.86661,0,12768.2,0,0,25100.19
8/29/2007 2:00:00 AM,0,0,-61.30326,90,0,0,2.773663,0,0,7684.309,7684.309,0,0,0,7684.309,0,0,0,0,8088.746,7684.309,0,0,49775.71,12881.82,0,8088.746,8088.746,20252.34,26.64781,0,8452.74,0,0,12881.82
8/29/2007 3:00:00 AM,0,0,-74.24375,90,0,0,2.375299,0,0,11376.07,11376.07,6822.654,0,1888.687,11376.07,0,0,0,0,4793.07,4553.416,0,0,58763.21,4793.07,0,4793.07,4793.07,15200,20,0,12513.68,0,19000,4793.07
8/29/2007 4:00:00 AM,0,0,-83.71679,90,0,0,2.84491,0,0,8751.302,8751.302,8751.302,0,2343.801,8751.302,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9626.432,0,19000,0
8/29/2007 5:00:00 AM,0,0,-91.71217,90,0,0,3.761733,587.2924,0,9767.528,9767.528,9180.236,0,2445.019,9767.528,6.012702,0,0,587.2924,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11037.93,0,19587.29,0
8/29/2007 6:00:00 AM,0.008226409,0,-99.31184,90,0,0,4.462163,1887.11,0,9457.938,9457.938,7570.829,0,2065.238,9457.938,19.95266,0,0,1887.11,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11347.29,0,20887.11,0
8/29/2007 7:00:00 AM,0.1559607,10.04373,-107.3006,72.4965,0.252064,3718.732,5.288037,3959.362,0,8292.433,8292.433,4750,0,1399.591,8292.433,92.59158,0,0,7678.094,0,0,416.9296,396.0831,64088.84,0,4114.815,0,-4114.815,19103.66,25.13639,0,11101.36,2974.986,22959.36,3718.732
8/29/2007 8:00:00 AM,0.1421113,21.95446,-116.4691,57.73476,0.1381727,2038.479,5.947667,6112.495,0,9252.548,9252.548,4750,0,1399.591,9252.548,88.09437,0,0,8150.973,0,0,1609.947,1529.45,59974.02,3703.333,3567.928,0,-3567.928,22488.49,29.59012,0,13234.05,1630.783,25112.49,5741.812
8/29/2007 9:00:00 AM,0.3476632,32.83397,-127.8128,43.06856,0.387925,5723.106,4.109354,1160.254,0,10282.02,10282.02,4750,0,1399.591,10282.02,66.94556,0,0,6883.359,4601.864,4371.771,0,0,56406.1,6914.469,1121.242,0,-1121.242,23552.2,30.98973,0,11890.35,4578.484,20160.25,12637.57
8/29/2007 10:00:00 AM,0.4256438,41.90819,-142.5899,28.66345,0.4679593,6903.862,6.565847,8137.545,0,12143.46,12143.46,4750,0,1399.591,12143.46,123.8643,0,0,15041.41,0,0,744.0878,706.8834,55284.86,7923.587,7610.745,0,-7610.745,30772.38,40.48997,0,17426.58,5523.089,27137.54,14827.45
8/29/2007 11:00:00 AM,0.4228002,47.94467,-161.7632,15.2966,0.4431033,6537.158,8.117371,14335.42,0,12549.81,12549.81,0,0,0,12549.81,166.3179,0,0,20872.58,0,0,1785.61,1696.329,47674.11,14773.26,8233.487,0,-8233.487,38583.36,50.76756,0,20972.5,5229.727,14335.42,21310.42
8/29/2007 12:00:00 PM,0.3498971,49.53508,175.8329,9.611614,0.3464878,5111.778,16.33047,21000,0,8520.291,8520.291,0,0,0,8520.291,306.4658,0,0,26111.78,0,0,12479.71,11855.72,39440.62,22183.4,16967.5,0,-16967.5,54680.14,71.94754,0,19872.32,4089.422,21000,27295.17
8/29/2007 1:00:00 PM,0.5785728,46.18732,154.2537,19.9212,0.7008647,10339.94,12.85731,21000,0,7552.135,7552.135,0,0,0,7552.135,414.9813,676.1008,0,31339.95,0,0,12771.76,12133.18,22473.12,37454.15,22473.12,0,-22473.12,76000.02,100,0,18807.35,8271.955,21000,47794.09
8/29/2007 2:00:00 PM,0.5091217,38.87181,136.7144,33.87105,0.6271307,9252.138,10.94918,21000,0,9191.984,9191.984,0,0,0,9191.984,329.1143,21060.15,0,30252.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20611.18,7401.71,21000,66932.09
8/29/2007 3:00:00 PM,0.3140137,29.02102,123.3434,48.40621,0.3546419,5232.076,9.311201,18841.96,0,13252.48,13252.48,0,0,0,13252.48,181.6568,10821.55,0,24074.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23998.71,4185.661,18841.96,62912.03
8/29/2007 4:00:00 PM,0.1399303,17.69596,112.928,63.11772,0.1417589,2091.386,5.324941,4067.733,0,8214.979,8214.979,0,0,0,8214.979,74.97425,0,0,6159.119,4365.522,4147.246,0,0,0,57679.96,0,2274.136,2274.136,73602.87,96.84586,0,11070.34,1673.109,4067.733,59771.34
8/29/2007 5:00:00 PM,0.06571866,5.533773,104.2913,77.89751,0.1012617,1493.927,4.317956,1616.965,0,8685.862,8685.862,0,0,0,8685.862,35.81558,0,1.81899E-12,3110.892,7440.944,7068.897,0,0,2526.818,55405.82,0,5947.018,5947.018,67334.16,88.59756,0,10362.93,1195.141,1616.965,56899.75
8/29/2007 6:00:00 PM,0,0,96.53101,90,0,0,4.479832,1923.025,0,7884.246,7884.246,0,0,0,7884.246,24.39074,0,9.09495E-13,1923.025,6274.968,5961.22,0,0,9134.615,49458.8,0,6274.968,6274.968,60719.76,79.89441,0,9634.183,0,1923.025,49458.8
8/29/2007 7:00:00 PM,0,0,88.88522,90,0,0,4.32972,1638.217,0,9268.392,9268.392,0,0,0,9268.392,17.67531,0,0,1638.217,8031.763,7630.175,0,0,16106.8,43183.84,0,8031.763,8031.763,52253.54,68.75465,0,11014.34,0,1638.217,43183.84
8/29/2007 8:00:00 PM,0,0,80.50526,90,0,0,7.476777,11323.01,0,11640.47,11640.47,0,0,0,11640.47,97.27277,0,0,11323.01,334.1716,317.463,0,0,25030.98,35152.07,0,334.1716,334.1716,51901.29,68.29116,0,18466.02,0,11323.01,35152.07
8/29/2007 9:00:00 PM,0,0,70.07623,90,0,0,5.227041,3780.245,0,7488.101,7488.101,0,0,0,7488.101,50.48337,0,9.09495E-13,3780.245,3903.006,3707.855,0,0,25402.29,34817.9,0,3903.006,3903.006,47787.16,62.87783,0,10127.03,0,3780.245,34817.9
8/29/2007 10:00:00 PM,0,0,54.99799,90,0,0,5.069345,3290.538,0,10905.58,10905.58,0,0,0,10905.58,30.17298,0,0,3290.538,8015.832,7615.041,0,0,29738.96,30914.89,0,8015.832,8015.832,39337.73,51.76017,0,13641.41,0,3290.538,30914.89
8/29/2007 11:00:00 PM,0,0,30.09676,90,0,0,7.993359,13765.5,0,11103.85,11103.85,0,0,0,11103.85,123.9705,0,0,13765.5,0,0,2661.644,2528.562,38645.44,22899.06,2528.562,0,-2528.562,41736.54,54.91648,0,19096.99,0,13765.5,22899.06
8/30/2007 12:00:00 AM,0,0,-7.301553,90,0,0,8.301548,15044.73,0,6484.911,6484.911,0,0,0,6484.911,231.9959,0,0,15044.73,0,0,8559.818,8131.828,36116.88,25174.77,8131.828,0,-8131.828,49451.07,65.06718,0,14655.77,0,15044.73,25174.77
8/30/2007 1:00:00 AM,0,0,-40.42919,90,0,0,8.147955,14445.92,0,9324.263,9324.263,0,0,0,9324.263,154.9283,0,0,14445.92,0,0,5121.658,4865.576,27985.05,32493.41,4865.576,0,-4865.576,54066.96,71.14072,0,17479.65,0,14445.92,32493.41
8/30/2007 2:00:00 AM,0,0,-60.92112,90,0,0,5.171962,3614.869,0,10916.02,10916.02,0,0,0,10916.02,33.11527,0,0,3614.869,7685.422,7301.15,0,0,23119.47,36872.43,0,7685.422,7685.422,45965.81,60.48132,0,13815.06,0,3614.869,36872.43
8/30/2007 3:00:00 AM,0,0,-73.89064,90,0,0,5.769558,5589.864,0,6562.008,6562.008,0,0,0,6562.008,85.18527,0,0,5589.864,1023.309,972.1437,0,0,31658.83,29187.01,0,1023.309,1023.309,44887.15,59.06203,0,10013.14,0,5589.864,29187.01
8/30/2007 4:00:00 AM,0,0,-83.39738,90,0,0,5.958243,6144.817,0,9507.48,9507.48,0,0,0,9507.48,64.63139,0,0,6144.817,3539.646,3362.664,0,0,32795.84,28163.7,0,3539.646,3539.646,41156.04,54.15267,0,13530.64,0,6144.817,28163.7
8/30/2007 5:00:00 AM,0,0,-91.41714,90,0,0,8.300347,15039.04,0,9525,9525,0,0,0,9525,157.8901,0,0,15039.04,0,0,5514.036,5238.334,36728.78,24624.05,5238.334,0,-5238.334,46125.55,60.69151,0,17997.02,0,15039.04,24624.05
8/30/2007 6:00:00 AM,0.009838108,0,-99.03213,90,0,0,4.792832,2641.01,0,10353.54,10353.54,0,0,0,10353.54,25.50829,0,0,2641.01,8118.45,7712.527,0,0,31490.45,29338.55,0,8118.45,8118.45,37567.96,49.43151,0,12709.4,0,2641.01,29338.55
8/30/2007 7:00:00 AM,0.1701346,10.31518,-107.0304,72.40233,0.2766455,4081.386,5.682162,5240.184,0,7661.171,7661.171,0,0,0,7661.171,121.6729,0,0,9321.569,2548.408,2420.987,0,0,40510.95,21220.11,1532.978,0,-1532.978,39022.27,51.34508,0,11047.38,3265.109,5240.184,25301.49
8/30/2007 8:00:00 AM,0.3387198,22.2478,-116.2083,57.62213,0.4587489,6767.98,3.79756,643.9095,0,7035.004,7035.004,0,0,0,7035.004,105.3573,0,0,7411.889,6727.468,6391.095,0,0,38977.97,22599.79,40.51181,0,-40.51181,39060.7,51.39565,0,8060.459,5414.384,643.9095,29367.77
8/30/2007 9:00:00 AM,0.4308243,33.1569,-127.5739,42.93061,0.5284468,7796.241,5.663596,5164.723,0,10911.62,10911.62,0,0,0,10911.62,118.7813,0,0,12960.96,6049.361,5746.894,0,0,38937.46,22636.25,1746.88,0,-1746.88,40717.94,53.57622,0,14585.14,6236.993,5164.723,30432.49
8/30/2007 10:00:00 AM,0.4168309,42.26447,-142.4117,28.48247,0.4518549,6666.272,7.37731,10941.24,0,8585.582,8585.582,0,0,0,8585.582,205.0823,0,0,17607.51,0,0,2355.656,2237.873,37190.57,24208.44,8904.145,0,-8904.145,49165.15,64.69097,0,14914.76,5333.018,10941.24,30874.71
8/30/2007 11:00:00 AM,0.6852832,48.32364,-161.7208,15.01687,0.8641084,12748.3,9.37796,19098.19,0,5121.31,5121.31,0,0,0,5121.31,621.8427,0,0,31846.49,0,0,13976.88,13278.03,28286.43,32222.17,26026.33,0,-26026.33,73855.9,97.17879,0,15182.53,10198.64,19098.19,44970.47
8/30/2007 12:00:00 PM,0.6548473,49.90191,175.6793,9.278111,0.8069035,11904.35,8.293401,15006.1,0,8965.753,8965.753,0,0,0,8965.753,300.1471,15684.59,0,26910.45,0,0,0,0,2260.098,55645.87,2260.098,0,-2260.098,76000.02,100,0,17365.38,9523.479,15006.1,67550.22
8/30/2007 1:00:00 PM,0.5940259,46.50343,153.9481,19.82536,0.7229956,10666.44,11.18751,21000,0,11052.55,11052.55,0,0,0,11052.55,286.5081,20613.89,0,31666.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22657.8,8533.154,21000,68346.4
8/30/2007 2:00:00 PM,0.4788234,39.12576,136.3505,33.85632,0.5702875,8413.521,15.38917,21000,0,8535.012,8535.012,0,0,0,8535.012,344.6219,20878.51,0,29413.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19888.51,6730.817,21000,66093.48
8/30/2007 3:00:00 PM,0.3758075,29.22251,122.9745,48.42858,0.4610601,6802.078,18.04385,21000,0,6401.101,6401.101,0,0,0,6401.101,434.3327,21400.98,0,27802.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17541.21,5441.662,21000,64482.04
8/30/2007 4:00:00 PM,0.2253549,17.85941,112.5677,63.16316,0.2850149,4204.86,19.63892,0,0,9085.849,9085.849,0,0,0,9085.849,46.27922,0,0,4204.86,9564.051,9085.849,0,0,0,57679.96,0,5359.191,5359.191,70350.93,92.56699,0,9994.433,3363.888,0,61884.82
8/30/2007 5:00:00 PM,0.06445473,5.672063,103.9356,77.96048,0.09304687,1372.732,13.54695,21000,0,9526.599,9526.599,0,0,0,9526.599,234.8449,6650.323,0,22372.73,0,0,4823.079,4581.925,5954.657,52320.77,5954.657,0,-5954.657,76000.02,100,0,20979.26,1098.186,21000,53693.5
8/30/2007 6:00:00 PM,0,0,96.1691,90,0,0,11.97169,21000,0,9402.965,9402.965,0,0,0,9402.965,223.3338,11597.04,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20843.26,0,21000,57679.96
8/30/2007 7:00:00 PM,0,0,88.50206,90,0,0,5.350691,4143.348,0,8861.4,8861.4,0,0,0,8861.4,46.75726,0,0,4143.348,4966.371,4718.052,0,0,0,57679.96,0,4966.371,4966.371,70765,93.11182,0,11819.21,0,4143.348,57679.96
8/30/2007 8:00:00 PM,0,0,80.08093,90,0,0,3.990436,915.5408,0,6457.916,6457.916,0,0,0,6457.916,14.17703,0,0,915.5408,5834.079,5542.375,0,0,5518.19,52713.59,0,5834.079,5834.079,64615.34,85.02017,0,7561.478,0,915.5408,52713.59
8/30/2007 9:00:00 PM,0,0,69.58553,90,0,0,7.28829,10611.86,0,10219.18,10219.18,0,0,0,10219.18,103.8425,0,0,10611.86,0,0,392.6758,373.0421,12000.5,46879.51,373.0421,0,-373.0421,64969.24,85.48582,0,16547.03,0,10611.86,46879.51
8/30/2007 10:00:00 PM,0,0,54.42545,90,0,0,5.012677,3111.438,0,11501.01,11501.01,0,0,0,11501.01,27.0536,0,1.81899E-12,3111.438,8831.132,8389.575,0,0,11627.46,47215.24,0,8831.132,8831.132,55660.41,73.23737,0,14206.83,0,3111.438,47215.24
8/30/2007 11:00:00 PM,0,0,29.55269,90,0,0,4.192374,1366.39,0,8406.14,8406.14,0,0,0,8406.14,16.25467,0,0,1366.39,7410.263,7039.75,0,0,21439.83,38384.11,0,7410.263,7410.263,47849.31,62.9596,0,9929.949,0,1366.39,38384.11
8/31/2007 12:00:00 AM,0,0,-7.393475,90,0,0,3.519675,293.4366,0,10721.49,10721.49,0,0,0,10721.49,2.736903,0,1.81899E-12,293.4366,10976.89,10428.05,0,0,29673.45,30973.85,0,10976.89,10976.89,36278.64,47.73505,0,11940.35,0,293.4366,30973.85
8/31/2007 1:00:00 AM,0,0,-40.11829,90,0,0,3.026962,16.28035,0,10229,10229,0,0,0,10229,0.1591587,0,1.81899E-12,16.28035,10750.23,10212.72,0,0,41870,19996.96,0,10750.23,10750.23,24946.91,32.82487,0,11260.04,0,16.28035,19996.96
8/31/2007 2:00:00 AM,0,0,-60.5429,90,0,0,4.286207,1559.609,0,10530.98,10530.98,4750,0,1399.591,10530.98,14.80972,0,1.81899E-12,1559.609,4443.548,4221.371,0,0,53814.7,9246.725,0,4443.548,4443.548,20263,26.66183,0,12363.88,0,20559.61,9246.725
8/31/2007 3:00:00 AM,0,0,-73.53886,90,0,0,4.586004,2138.845,0,7101.573,7101.573,4750,0,1399.591,7101.573,30.1179,0,0,2138.845,223.9247,212.7285,0,0,58751.98,4803.176,0,223.9247,223.9247,20026.96,26.35126,0,8881.152,0,21138.84,4803.176
8/31/2007 4:00:00 AM,0,0,-83.07801,90,0,0,4.937445,2939.813,0,9371.678,9371.678,4750,0,1399.591,9371.678,31.36912,0,0,2939.813,1770.384,1681.865,0,0,59000.78,4579.251,0,1770.384,1770.384,18160.81,23.8958,0,11778.75,0,21939.81,4579.251
8/31/2007 5:00:00 AM,0,0,-91.12143,90,0,0,6.720056,8764.302,0,4664.557,4664.557,0,0,0,4664.557,187.8914,0,0,8764.302,0,0,4099.745,3894.758,60967.88,2808.868,3894.758,0,-3894.758,21855.7,28.7575,0,9513.164,0,8764.302,2808.868
8/31/2007 6:00:00 AM,0.004150535,0,-98.75125,90,0,0,8.564919,16144.45,0,5994.809,5994.809,0,0,0,5994.809,269.3071,0,0,16144.45,0,0,10149.64,9642.156,57073.12,6314.15,9642.156,0,-9642.156,31003.05,40.79348,0,14666.51,0,16144.45,6314.15
8/31/2007 7:00:00 AM,0.06676137,10.58939,-106.7585,72.30694,0.06526764,962.9016,6.165001,6924.125,0,10385.54,10385.54,0,0,0,10385.54,75.9424,0,1.81899E-12,7887.026,3643.593,3461.413,0,0,47430.96,14992.09,0,2680.691,2680.691,28177.36,37.07546,0,14886.15,770.3213,6924.125,15954.99
8/31/2007 8:00:00 AM,0.1529203,22.5438,-115.9455,57.50887,0.1493307,2203.094,8.975929,17691.08,0,7334.904,7334.904,0,0,0,7334.904,271.226,0,0,19894.17,0,0,10356.17,9838.363,50409.51,12311.4,12041.46,0,-12041.46,39600.89,52.10642,0,16913.93,1762.475,17691.08,14514.49
8/31/2007 9:00:00 AM,0.2293594,33.48254,-127.3327,42.79278,0.2241173,3306.43,5.780507,5621.991,0,10757.09,10757.09,0,0,0,10757.09,83.00032,9.09495E-13,0,8928.421,5405.37,5135.102,0,0,38368.05,23148.71,0,2098.94,2098.94,37388.41,49.19527,0,14643.8,2645.144,5621.991,26455.14
8/31/2007 10:00:00 AM,0.2217305,42.62368,-142.2318,28.30259,0.2121104,3129.292,4.291846,1569.797,0,11595.55,11595.55,0,0,0,11595.55,40.52494,0,0,4699.088,10553.42,10025.75,0,0,40700.21,21049.77,0,7424.128,7424.128,29562.69,38.89827,0,13540,2503.433,1569.797,24179.06
8/31/2007 11:00:00 AM,0.2331311,48.70562,-161.6793,14.73852,0.2225509,3283.32,6.724601,8782.779,0,8000.025,8000.025,0,0,0,8000.025,150.8258,0,0,12066.1,0,0,782.7539,743.6162,48949.24,13625.64,4026.937,0,-4026.937,33382.98,43.92496,0,13191.42,2626.656,8782.779,16908.96
8/31/2007 12:00:00 PM,0.2559539,50.271,175.5201,8.94642,0.2448808,3612.756,5.900159,5973.09,0,8586.791,8586.791,0,0,0,8586.791,111.6348,0,0,9585.847,2751.264,2613.701,0,0,44922.3,17249.88,861.4924,0,-861.4924,34200.26,45.00034,0,12432.02,2890.205,5973.09,20862.64
8/31/2007 1:00:00 PM,0.1875277,46.82041,153.6349,19.7367,0.1785522,2634.203,6.106834,6715.294,0,7937.021,7937.021,0,0,0,7937.021,117.796,0,0,9349.497,1286.029,1221.727,0,0,44060.81,18025.23,1348.174,0,-1348.174,35479.25,46.68322,0,12088.37,2107.362,6715.294,20659.43
8/31/2007 2:00:00 PM,0.241287,39.37953,135.9802,33.84657,0.2330699,3438.509,6.776458,8935.949,0,6289.225,6289.225,0,0,0,6289.225,196.7565,0,0,12374.46,0,0,2646.724,2514.387,42712.63,19238.59,5952.896,0,-5952.896,41126.66,54.11402,0,11386.12,2750.807,8935.949,22677.09
8/31/2007 3:00:00 PM,0.08847126,29.42341,122.6006,48.45466,0.08405596,1240.088,6.696862,8670.037,0,10482.51,10482.51,0,0,0,10482.51,94.53963,6.82121E-13,0,9910.125,1907.865,1812.472,0,0,36759.74,24596.19,0,667.7767,667.7767,40422.77,53.18784,0,15865.78,992.0704,8670.037,25836.28
8/31/2007 4:00:00 PM,0.02583062,18.02227,112.2034,63.2115,0.024457,360.8172,10.72035,21000,0,9313.994,9313.994,0,0,0,9313.994,229.3411,0,0,21360.82,0,0,11686.01,11101.71,37501.71,23928.41,11462.52,0,-11462.52,51297.07,67.49613,0,20745.39,288.6537,21000,24289.23
