Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 5:00:00 PM,0.004687603,5.809991,103.5766,78.02574,0.004438829,65.4866,9.686742,19941.82,0,9719.524,9719.524,0,0,0,9719.524,205.8466,0,0,20007.31,0,0,10222.3,9711.184,26039.19,34244.68,9776.67,0,-9776.67,60572.04,79.70003,0,20662.39,52.38927,19941.82,34310.17
8/31/2007 6:00:00 PM,0,0,95.80418,90,0,0,6.842858,9130.862,0,9367.823,9367.823,0,0,0,9367.823,97.47048,0,0,9130.862,249.4322,236.9606,0,0,16262.52,43043.69,0,249.4322,249.4322,60309.11,79.35407,0,14870.04,0,9130.862,43043.69
8/31/2007 7:00:00 PM,0,0,88.11609,90,0,0,7.039405,9817.771,0,9581.701,9581.701,0,0,0,9581.701,102.4638,0,0,9817.771,0,0,236.0702,224.2667,16539.67,42794.26,224.2667,0,-224.2667,60521.87,79.63402,0,15448.76,0,9817.771,42794.26
8/31/2007 8:00:00 PM,0,0,79.65406,90,0,0,7.524496,11547.43,0,9821.536,9821.536,0,0,0,9821.536,117.5725,0,0,11547.43,0,0,1725.894,1639.6,16315.4,42996.1,1639.6,0,-1639.6,62077.33,81.68068,0,16577.41,0,11547.43,42996.1
8/31/2007 9:00:00 PM,0,0,69.09299,90,0,0,7.918556,13377.11,0,7072.948,7072.948,0,0,0,7072.948,189.1306,0,0,13377.11,0,0,6304.161,5988.953,14675.8,44471.73,5988.953,0,-5988.953,67758.95,89.15649,0,14468.8,0,13377.11,44471.73
8/31/2007 10:00:00 PM,0,0,53.85355,90,0,0,6.208556,7051.979,0,8269.809,8269.809,0,0,0,8269.809,85.27379,0,0,7051.979,1281.926,1217.83,0,0,8686.848,49861.79,0,1281.926,1281.926,66407.68,87.37851,0,12622.78,0,7051.979,49861.79
8/31/2007 11:00:00 PM,0,0,29.01438,90,0,0,4.504115,1972.386,0,11350.22,11350.22,0,0,0,11350.22,17.37751,0,1.81899E-12,1972.386,9871.407,9377.837,0,0,10111.21,48579.87,0,9871.407,9871.407,56002.3,73.68723,0,13471.44,0,1972.386,48579.87
9/01/2007 0:00,0,0,-7.486294,90,0,0,5.199394,3699.059,0,10241.41,10241.41,0,0,0,10241.41,36.11865,0,0,3699.059,6886.687,6542.352,0,0,21079.44,38708.46,0,6886.687,6886.687,48743.1,64.13564,0,13115.08,0,3699.059,38708.46
9/01/2007 1:00,0,0,-39.81471,90,0,0,3.77548,609.0177,0,10797.65,10797.65,0,0,0,10797.65,5.640282,0,0,609.0177,10724.87,10188.63,0,0,28731.31,31821.77,0,10724.87,10724.87,37438.09,49.26064,0,12181.92,0,609.0177,31821.77
9/01/2007 2:00,0,0,-60.16866,90,0,0,3.315125,141.3144,0,7718.083,7718.083,0,0,0,7718.083,1.830953,0,9.09495E-13,141.3144,7975.546,7576.769,0,0,40647.84,21096.9,0,7975.546,7975.546,29031.13,38.19884,0,8560.549,0,141.3144,21096.9
9/01/2007 3:00,0,0,-73.1885,90,0,0,1.989579,0,0,7099.583,7099.583,0,0,0,7099.583,0,0,9.09495E-13,0,7473.245,7099.583,0,0,49509.55,13121.36,0,7473.245,7473.245,21153.63,27.83372,0,7809.541,0,0,13121.36
9/01/2007 4:00,0,0,-82.75876,90,0,0,2.323836,0,0,10612.54,10612.54,5246.835,0,1516.832,10612.54,0,0,0,0,5648.111,5365.706,0,0,57813.16,5648.111,0,5648.111,5648.111,15200,20,0,11673.79,0,19000,5648.111
9/01/2007 5:00,0,0,-90.8251,90,0,0,3.402059,200.0291,0,9345.939,9345.939,9145.911,0,2436.919,9345.939,2.140279,0,0,200.0291,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10380.55,0,19200.03,0
9/01/2007 6:00,0.01007886,0,-98.46924,90,0,0,1.634384,0,0,12346.59,12346.59,12346.59,0,3192.201,12346.59,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13581.25,0,19000,0
9/01/2007 7:00,0.09551907,10.86624,-106.4851,72.21043,0.1019639,1504.287,1.851599,0,0,11179.53,11179.53,9750.461,0,2579.578,11179.53,13.45572,0,0,1504.287,1504.287,1429.072,0,0,64088.84,0,0,0,0,15200,20,0,12297.49,1203.429,19000,1504.287
9/01/2007 8:00,0.227416,22.84233,-115.6807,57.39511,0.2465913,3637.992,3.942233,850.2178,0,10420.33,10420.33,6114.019,0,1721.467,10420.33,43.07167,0,0,4488.21,3637.992,3456.093,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,11887.47,2910.394,19850.22,3637.992
9/01/2007 9:00,0.1988038,33.81074,-127.0891,42.65522,0.1911982,2820.771,7.375485,10934.23,0,8515.352,8515.352,4750,0,1399.591,8515.352,161.5318,0,0,13755,0,0,7168.882,6810.438,64088.84,0,9631.209,0,-9631.209,24336.97,32.02232,0,14834,2256.616,29934.23,2820.771
9/01/2007 10:00,0.4747458,42.98565,-142.05,28.12407,0.5377547,7933.562,10.62027,21000,0,5294.846,5294.846,0,0,0,5294.846,546.4477,0,0,28933.56,0,0,15705.15,14919.9,54457.63,8668.088,22853.46,0,-22853.46,46017.66,60.54955,0,16324.33,6346.85,21000,16601.65
9/01/2007 11:00,0.4295074,49.09047,-161.6387,14.46199,0.447574,6603.115,15.78264,21000,0,7114.258,7114.258,0,0,0,7114.258,387.9971,0,0,27603.12,0,0,13885.74,13191.46,31604.17,29236.2,19794.57,0,-19794.57,64796.44,85.25846,0,18325.68,5282.492,21000,35839.32
9/01/2007 12:00,0.7769105,50.64225,175.3554,8.617214,0.9862394,14550.11,14.25187,21000,0,10505.65,10505.65,0,0,0,10505.65,338.3905,13234.86,0,35550.11,0,0,0,0,11809.6,47051.31,11809.6,0,-11809.6,76000.02,100,0,22056.21,11640.09,21000,61601.43
9/01/2007 13:00,0.4180574,47.13815,153.3143,19.65545,0.4365391,6440.315,13.01905,21000,0,9091.517,9091.517,0,0,0,9091.517,301.8233,18348.8,0,27440.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20500.67,5152.252,21000,64120.27
9/01/2007 14:00,0.5681728,39.63305,135.6033,33.84184,0.7145907,10542.44,13.07539,21000,0,8343.012,8343.012,0,0,0,8343.012,378.0702,23199.43,0,31542.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19677.31,8433.955,21000,68222.4
9/01/2007 15:00,0.4311964,29.62367,122.2217,48.48445,0.5523179,8148.414,10.52668,21000,0,10203.1,10203.1,0,0,0,10203.1,285.682,18945.32,0,29148.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21723.41,6518.731,21000,65828.37
9/01/2007 16:00,0.2737191,18.18452,111.8352,63.2627,0.3738987,5516.174,8.97823,17701.47,0,10455.57,10455.57,0,0,0,10455.57,222.0599,12762.07,0,23217.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20351.87,4412.939,17701.47,63196.13
9/01/2007 17:00,0.07590009,5.947549,103.2142,78.09323,0.118543,1748.88,10.05686,20591.37,0,7669.272,7669.272,0,0,0,7669.272,291.2956,14670.98,0,22340.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18731.88,1399.104,20591.37,59428.84
9/01/2007 18:00,0,0,95.43636,90,0,0,12.4454,21000,0,10038.34,10038.34,0,0,0,10038.34,209.1978,10961.66,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21542.18,0,21000,57679.96
9/01/2007 19:00,0,0,87.72747,90,0,0,14.7634,21000,0,9593.631,9593.631,0,0,0,9593.631,218.8952,11406.37,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21052.99,0,21000,57679.96
9/01/2007 20:00,0,0,79.22481,90,0,0,9.016718,17875.26,0,10690.79,10690.79,0,0,0,10690.79,167.2025,7184.477,0,17875.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20697.5,0,17875.26,57679.96
9/01/2007 21:00,0,0,68.59884,90,0,0,9.258877,18641.13,0,8241.527,8241.527,0,0,0,8241.527,226.1854,10399.6,0,18641.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18386.24,0,18641.13,57679.96
9/01/2007 22:00,0,0,53.28261,90,0,0,8.043417,14025.41,0,9019.875,9019.875,0,0,0,9019.875,155.4945,5005.533,0,14025.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16934.57,0,14025.41,57679.96
9/01/2007 23:00,0,0,28.48205,90,0,0,7.679148,12350.76,0,8851.238,8851.238,0,0,0,8851.238,139.5371,3499.52,0,12350.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15911.74,0,12350.76,57679.96
9/02/2007 0:00,0,0,-7.579785,90,0,0,5.759578,5554.831,0,12902.01,12902.01,0,0,0,12902.01,43.05399,0,0,5554.831,7733.875,7347.182,0,0,0,57679.96,0,7733.875,7733.875,67847.8,89.2734,0,16969.63,0,5554.831,57679.96
9/02/2007 1:00,0,0,-39.51826,90,0,0,10.41125,21000,0,11881.47,11881.47,0,0,0,11881.47,176.7459,73.06566,0,21000,0,0,9045.469,8593.195,8593.195,49946.08,8593.195,0,-8593.195,76000.02,100,0,23569.61,0,21000,49946.08
9/02/2007 2:00,0,0,-59.79843,90,0,0,9.431463,19285.67,0,10506.66,10506.66,0,0,0,10506.66,183.5566,8779.009,0,19285.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21200.16,0,19285.67,57679.96
9/02/2007 3:00,0,0,-72.83965,90,0,0,9.18532,18393.24,0,6638.548,6638.548,0,0,0,6638.548,277.0672,11754.69,0,18393.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16499.02,0,18393.24,57679.96
9/02/2007 4:00,0,0,-82.4397,90,0,0,5.817251,5729.81,0,7834.354,7834.354,0,0,0,7834.354,73.13699,0,0,5729.81,2215.309,2104.543,0,0,0,57679.96,0,2215.309,2215.309,73664.88,96.92744,0,11482.69,0,5729.81,57679.96
9/02/2007 5:00,0,0,-90.52822,90,0,0,5.820525,5739.418,0,9873.242,9873.242,0,0,0,9873.242,58.13103,0,0,5739.418,4351.394,4133.824,0,0,2461.454,55464.65,0,4351.394,4351.394,69078.1,90.89222,0,13730.28,0,5739.418,55464.65
9/02/2007 6:00,0.006102065,0,-98.18613,90,0,0,6.514285,7949.425,0,8735.555,8735.555,0,0,0,8735.555,91.00081,0,0,7949.425,827.5043,786.1291,0,0,7296.336,51113.25,0,827.5043,827.5043,68205.84,89.74451,0,13583.82,0,7949.425,51113.25
9/02/2007 7:00,0.05144542,11.14559,-106.2101,72.1129,0.0493283,727.7466,6.387702,7577.851,0,9890.963,9890.963,0,0,0,9890.963,83.97157,0,0,8305.598,2434.855,2313.112,0,0,8215.786,50285.75,0,1707.109,1707.109,66406.38,87.37681,0,14668.99,582.1973,7577.851,51013.5
9/02/2007 8:00,0.220692,23.14322,-115.4138,57.28097,0.2343299,3457.098,9.789125,20172.99,0,5323.702,5323.702,0,0,0,5323.702,443.8657,7843.525,0,23630.09,0,0,7005.763,6655.475,10112.57,48578.64,10112.57,0,-10112.57,76000.02,100,0,15942.57,2765.678,20172.99,52035.74
9/02/2007 9:00,0.4542156,34.14135,-126.8432,42.5181,0.5552911,8192.278,9.40513,19202.47,0,6563.932,6563.932,0,0,0,6563.932,417.3527,20830.82,0,27394.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16821.56,6553.823,19202.47,65872.23
9/02/2007 10:00,0.4771642,43.35025,-141.8662,27.94715,0.5383797,7942.782,9.695976,19962.67,0,8477.095,8477.095,0,0,0,8477.095,329.1866,19428.36,0,27905.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19306.14,6354.226,19962.67,65622.73
9/02/2007 11:00,0.5784405,49.47806,-161.599,14.18773,0.6745144,9951.193,7.946763,13523.56,0,8141.515,8141.515,0,0,0,8141.515,288.334,15333.24,0,23474.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15717.45,7960.955,13523.56,67631.15
9/02/2007 12:00,0.4212274,51.01551,175.1851,8.291258,0.4317283,6369.341,6.646986,8467.319,0,8306.236,8306.236,0,0,0,8306.236,178.6207,6530.425,0,14836.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13370.52,5095.473,8467.319,64049.3
9/02/2007 13:00,0.5956144,47.4565,152.9861,19.58183,0.7130979,10520.42,7.525543,11552.87,0,9199.966,9199.966,0,0,0,9199.966,239.928,12873.33,0,22073.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15896.4,8416.337,11552.87,68200.38
9/02/2007 14:00,0.4493085,39.88619,135.22,33.84216,0.5106223,7533.274,6.637734,8429.717,0,9462.035,9462.035,0,0,0,9462.035,168.7057,6446.624,0,15962.99,1086.651,1032.318,0,0,0,57679.96,0,0,0,76000.02,100,0,14623.1,6026.62,8429.717,65213.23
9/02/2007 15:00,0.2733719,29.82323,121.8379,48.51792,0.2851304,4206.563,8.732977,16713.72,0,7400.432,7400.432,0,0,0,7400.432,282.69,13519.85,0,20920.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16497.33,3365.251,16713.72,61886.52
9/02/2007 16:00,0.1507616,18.34612,111.4632,63.31672,0.1531687,2259.717,8.277225,14929.39,0,6357.546,6357.546,0,0,0,6357.546,270.3734,10831.56,0,17189.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14458,1807.774,14929.39,59939.67
9/02/2007 17:00,0.07224315,6.08473,102.8488,78.16288,0.103212,1522.7,8.442211,15711.75,0,7198.142,7198.142,0,0,0,7198.142,239.4291,10036.3,0,17234.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15773.83,1218.16,15711.75,59202.66
9/02/2007 18:00,0,0,95.06581,90,0,0,7.037484,9810.397,0,8269.646,8269.646,0,0,0,8269.646,118.6314,1540.752,0,9810.397,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14001.81,0,9810.397,57679.96
9/02/2007 19:00,0,0,87.33635,90,0,0,3.91145,808.5026,0,8092.149,8092.149,0,0,0,8092.149,9.991197,0,9.09495E-13,808.5026,7666.997,7283.646,0,0,0,57679.96,0,7666.997,7666.997,67918.29,89.36616,0,9305.615,0,808.5026,57679.96
9/02/2007 20:00,0,0,78.79335,90,0,0,3.874626,758.6006,0,10830.02,10830.02,0,0,0,10830.02,7.00461,0,1.81899E-12,758.6006,10601.49,10071.42,0,0,8518.885,50012.96,0,10601.49,10601.49,56743.34,74.66227,0,12292.32,0,758.6006,50012.96
9/02/2007 21:00,0,0,68.10331,90,0,0,3.572515,341.2519,0,8753.231,8753.231,0,0,0,8753.231,3.898582,0,0,341.2519,8854.715,8411.979,0,0,20298.32,39411.46,0,8854.715,8854.715,47409.65,62.3811,0,9799.181,0,341.2519,39411.46
9/02/2007 22:00,0,0,52.71294,90,0,0,3.187692,72.84897,0,9875.065,9875.065,0,0,0,9875.065,0.7377062,0,0,72.84897,10318.12,9802.217,0,0,30136.89,30556.75,0,10318.12,10318.12,36533.39,48.07024,0,10899,0,72.84897,30556.75
9/02/2007 23:00,0,0,27.95589,90,0,0,4.38864,1744.656,0,11144.36,11144.36,0,0,0,11144.36,15.65506,0,1.81899E-12,1744.656,9894.424,9399.703,0,0,41601.48,20238.63,0,9894.424,9894.424,26103.75,34.34703,0,13131.12,0,1744.656,20238.63
9/03/2007 0:00,0,0,-7.673728,90,0,0,4.119318,1184.994,0,9453.454,9453.454,0,0,0,9453.454,12.53503,0,1.81899E-12,1184.994,8703.643,8268.461,0,0,52595.28,10344.2,0,8703.643,8703.643,16929.31,22.2754,0,10991.3,0,1184.994,10344.2
9/03/2007 1:00,0,0,-39.22875,90,0,0,3.948935,859.3,0,9504.752,9504.752,7086.918,0,1951.047,9504.752,9.040741,0,0,859.3,1640.562,1558.533,0,0,62265.99,1640.562,0,1640.562,1640.562,15200,20,0,10884.88,0,19859.3,1640.562
9/03/2007 2:00,0,0,-59.43225,90,0,0,5.065078,3277.055,0,6596.589,6596.589,4750,0,1399.591,6596.589,49.67801,0,0,3277.055,0,0,1430.465,1358.942,64088.84,0,1358.942,0,-1358.942,16489.21,21.69632,0,8894.775,0,22277.05,0
9/03/2007 3:00,0,0,-72.49237,90,0,0,4.305133,1593.8,0,11759.41,11759.41,9003.712,0,2403.364,11759.41,13.5534,0,0,1593.8,1223.048,1161.895,0,0,62729.9,1223.048,0,1223.048,1223.048,15200,20,0,13732.25,0,20593.8,1223.048
9/03/2007 4:00,0,0,-82.1209,90,0,0,2.468034,0,0,11381.78,11381.78,11381.78,0,2964.53,11381.78,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12519.96,0,19000,0
9/03/2007 5:00,0,0,-90.23083,90,0,0,3.981776,903.8055,0,8266.878,8266.878,7363.073,0,2016.213,8266.878,10.93285,0,0,903.8055,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9545.469,0,19903.8,0
9/03/2007 6:00,0.01220932,0,-97.90199,90,0,0,5.986787,6254.407,0,11332.21,11332.21,5077.802,0,1476.944,11332.21,55.19142,0,0,6254.407,0,0,0,0,64088.84,0,0,0,0,15200,20,0,15592.63,0,25254.41,0
9/03/2007 7:00,0.09292006,11.42729,-105.9336,72.01447,0.09540157,1407.471,7.200173,10353.2,0,13822.74,13822.74,4750,0,1399.591,13822.74,85.08202,0,0,11760.67,0,0,1280.455,1216.432,64088.84,0,2623.904,0,-2623.904,17689.26,23.27533,0,20381.62,1125.977,29353.2,1407.471
9/03/2007 8:00,0.3121279,23.44635,-115.1449,57.16658,0.3868239,5706.861,7.469393,11294.66,0,6027.516,6027.516,0,0,0,6027.516,282.0652,0,0,17001.53,0,0,5267.148,5003.791,61464.94,2361.513,10710.65,0,-10710.65,27850.27,36.64509,0,12277.6,4565.489,11294.66,8068.375
9/03/2007 9:00,0.5859118,34.47423,-126.5949,42.38158,0.7602603,11216.21,6.946223,9460.124,0,10756.52,10756.52,0,0,0,10756.52,192.2215,0,0,20676.34,1364.627,1296.396,0,0,50754.29,12001.1,9851.588,0,-9851.588,37196.31,48.9425,0,16562.23,8972.972,9460.124,23217.31
9/03/2007 10:00,0.7416632,43.71735,-141.6805,27.77206,0.94662,13965.6,8.188585,14592.72,0,7301.149,7301.149,0,0,0,7301.149,391.1483,0,0,28558.32,0,0,7291.572,6926.994,40902.7,20867.53,20892.6,0,-20892.6,57016.77,75.02205,0,15327.62,11172.48,14592.72,34833.13
9/03/2007 11:00,0.6850927,49.86826,-161.5602,13.91625,0.8441477,12453.82,8.878473,17250.99,0,8914.317,8914.317,0,0,0,8914.317,333.2258,382.6868,0,29704.8,0,0,7953.984,7556.285,20010.1,39670.86,20010.1,0,-20010.1,76000.02,100,0,18431.24,9963.053,17250.99,52124.68
9/03/2007 12:00,0.6628706,51.39067,175.0092,7.969411,0.8018198,11829.35,9.669628,19903.18,0,11602.56,11602.56,0,0,0,11602.56,273.4959,20129.97,0,31732.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22714.41,9463.478,19903.18,69509.3
9/03/2007 13:00,0.4510323,47.77536,152.6503,19.51606,0.4799907,7081.362,10.63169,21000,0,8609.697,8609.697,0,0,0,8609.697,326.1597,19471.66,0,28081.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19970.67,5665.089,21000,64761.32
9/03/2007 14:00,0.4399636,40.13888,134.8304,33.84755,0.492721,7269.174,8.888165,17294.76,0,11574.15,11574.15,0,0,0,11574.15,212.231,12989.78,0,24563.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21378.94,5815.339,17294.76,64949.13
9/03/2007 15:00,0.2980187,30.02203,121.4494,48.55504,0.3193164,4710.914,9.119143,18198.98,0,6391.704,6391.704,0,0,0,6391.704,358.4318,16518.19,0,22909.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16130.37,3768.731,18198.98,62390.87
9/03/2007 16:00,0.1407143,18.50705,111.0876,63.3735,0.1400165,2065.68,9.985137,20490.06,0,7847.157,7847.157,0,0,0,7847.157,287.4384,14708.59,0,22555.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18876.9,1652.544,20490.06,59745.64
9/03/2007 17:00,0.05420617,6.22153,102.4804,78.23461,0.05984242,882.8627,7.205076,10367.59,0,8452.499,8452.499,0,0,0,8452.499,133.1021,2797.951,0,11250.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14481.54,706.2902,10367.59,58562.82
9/03/2007 18:00,5.35978E-06,0,94.69264,90,0,0,5.330641,4084.47,0,12865.7,12865.7,0,0,0,12865.7,31.74697,0,1.81899E-12,4084.47,9243.4,8781.23,0,0,0,57679.96,0,9243.4,9243.4,66256.62,87.17974,0,16194.51,0,4084.47,57679.96
9/03/2007 19:00,0,0,86.94287,90,0,0,4.223373,1443.361,0,9399.671,9399.671,0,0,0,9399.671,15.35544,0,1.81899E-12,1443.361,8375.062,7956.31,0,0,10270.45,48436.55,0,8375.062,8375.062,57428.52,75.56384,0,11061.32,0,1443.361,48436.55
9/03/2007 20:00,0,0,78.35987,90,0,0,3.622063,386.0875,0,11020.37,11020.37,0,0,0,11020.37,3.503397,0,0,386.0875,11193.99,10634.29,0,0,19576.07,40061.49,0,11193.99,11193.99,45629.03,60.03818,0,12315.45,0,386.0875,40061.49
9/03/2007 21:00,0,0,67.60664,90,0,0,4.204951,1397.621,0,7057.702,7057.702,0,0,0,7057.702,19.80278,0,9.09495E-13,1397.621,5957.979,5660.081,0,0,32013.83,28867.51,0,5957.979,5957.979,39348.77,51.77468,0,8462.283,0,1397.621,28867.51
9/03/2007 22:00,0,0,52.14484,90,0,0,1.819143,0,0,9635.948,9635.948,0,0,0,9635.948,0,0,1.81899E-12,0,10143.1,9635.948,0,0,38633.81,22909.53,0,10143.1,10143.1,28657,37.70657,0,10599.54,0,0,22909.53
9/03/2007 23:00,0,0,27.43609,90,0,0,2.7843,0,0,9391.811,9391.811,0,0,0,9391.811,0,0,0,0,9886.116,9391.811,0,0,49903.92,12766.42,0,9886.116,9886.116,18236.12,23.99488,0,10330.99,0,0,12766.42
9/04/2007 0:00,0,0,-7.767915,90,0,0,3.516314,290.3958,0,7391.307,7391.307,4750,0,1399.591,7391.307,3.928884,0,0,290.3958,2474.643,2350.911,0,0,60888.5,2880.309,0,2474.643,2474.643,15627.61,20.56264,0,8275.636,0,19290.4,2880.309
9/04/2007 1:00,0,0,-38.94599,90,0,0,3.233925,93.76688,0,9379.125,9379.125,8899.976,0,2378.884,9379.125,0.9997402,0,1.81899E-12,93.76688,405.6653,385.3821,0,0,63638.1,405.6653,0,405.6653,405.6653,15200,20,0,10363.92,0,19093.77,405.6653
9/04/2007 2:00,0,0,-59.07014,90,0,0,5.829521,5765.814,0,7511.046,7511.046,4750,0,1399.591,7511.046,76.76446,0,0,5765.814,0,0,3004.768,2854.53,64088.84,0,2854.53,0,-2854.53,17908.05,23.56322,0,11145.06,0,24765.81,0
9/04/2007 3:00,0,0,-72.14674,90,0,0,7.485348,11355.9,0,6225.969,6225.969,0,0,0,6225.969,182.3958,9.09495E-13,0,11355.9,0,0,5129.935,4873.438,61234.31,2569.077,4873.438,0,-4873.438,22531.4,29.64657,0,12526.52,0,11355.9,2569.077
9/04/2007 4:00,0,0,-81.80243,90,0,0,5.668646,5185.249,0,7124.113,7124.113,0,0,0,7124.113,72.78448,0,0,5185.249,2040.91,1938.864,0,0,56360.87,6955.171,0,2040.91,2040.91,20380.09,26.8159,0,10429.15,0,5185.249,6955.171
9/04/2007 5:00,0,0,-89.93301,90,0,0,3.509013,283.7892,0,8062.608,8062.608,4750,0,1399.591,8062.608,3.519819,0,9.09495E-13,283.7892,3188.231,3028.819,0,0,58628.55,4914.261,0,3188.231,3188.231,17019.4,22.39394,0,9010.764,0,19283.79,4914.261
9/04/2007 6:00,0.01743368,0,-97.61685,90,0,0,4.36618,1704.081,0,2889.548,2889.548,4750,0,1399.591,2889.548,58.97398,0,0,1704.081,0,0,3564.533,3386.307,62171.03,1726.031,3386.307,0,-3386.307,20231.93,26.62096,0,4030.544,0,20704.08,1726.031
9/04/2007 7:00,0.1210895,11.71121,-105.6555,71.91523,0.137644,2030.679,4.662582,2317.458,0,8330.874,8330.874,4750,0,1399.591,8330.874,52.19306,0,0,4348.138,1329.91,1263.415,0,0,58784.72,4773.707,700.7689,0,-700.7689,20896.74,27.4957,0,10322.69,1624.543,21317.46,6804.386
9/04/2007 8:00,0.2672693,23.75155,-114.8739,57.05207,0.3029959,4470.137,5.773758,5602.188,0,6771.622,6771.622,0,0,0,6771.622,148.7432,0,0,10072.33,1230.983,1169.434,0,0,58083.95,5404.398,3239.154,0,-3239.154,23969.67,31.53903,0,10249.88,3576.109,5602.188,9874.535
9/04/2007 9:00,0.461468,34.80921,-126.344,42.24584,0.5582061,8235.283,6.101404,6694.447,0,5395.281,5395.281,0,0,0,5395.281,276.7183,0,0,14929.73,0,0,1299.166,1234.208,54844.8,8319.637,9469.491,0,-9469.491,32953.22,43.35949,0,9282.033,6588.227,6694.447,16554.92
9/04/2007 10:00,0.5697426,44.08678,-141.4926,27.59905,0.6831383,10078.42,8.395216,15488.9,0,8467.246,8467.246,0,0,0,8467.246,301.9556,0,0,25567.32,0,0,7021.654,6670.571,45375.31,16842.18,16748.99,0,-16748.99,48842.71,64.26671,0,17058.42,8062.738,15488.9,26920.6
9/04/2007 11:00,0.763956,50.26095,-161.522,13.64804,0.9576406,14128.19,8.900954,17352.51,0,4513.408,4513.408,0,0,0,4513.408,697.4929,0,0,31480.7,0,0,12839.1,12197.15,28626.31,31916.27,26325.34,0,-26325.34,73817.12,97.12776,0,13641,11302.55,17352.51,46044.46
9/04/2007 12:00,0.5959928,51.7676,174.8277,7.652653,0.6887527,10161.25,10.7142,21000,0,6766.404,6766.404,0,0,0,6766.404,460.529,22093.87,0,31161.25,0,0,0,0,2300.977,55609.08,2300.977,0,-2300.977,76000.02,100,0,17943.04,8129.003,21000,65770.33
9/04/2007 13:00,0.7541089,48.0946,152.3071,19.45831,0.9497109,14011.2,14.41432,21000,0,6767.965,6767.965,0,0,0,6767.965,517.3077,28243.24,0,35011.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17944.76,11208.96,21000,71691.16
9/04/2007 14:00,0.6687495,40.39101,134.4346,33.85804,0.8527704,12581.03,11.62043,21000,0,7737.935,7737.935,0,0,0,7737.935,433.9792,25843.09,0,33581.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19011.73,10064.82,21000,70260.98
9/04/2007 15:00,0.4005909,30.22001,121.0563,48.59579,0.4862587,7173.835,12.81022,21000,0,6848.107,6848.107,0,0,0,6848.107,411.4105,21325.73,0,28173.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18032.92,5739.068,21000,64853.79
9/04/2007 16:00,0.2753222,18.66728,110.7084,63.43298,0.3629903,5355.241,13.66182,21000,0,7308.961,7308.961,0,0,0,7308.961,360.5881,19046.28,0,26355.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18539.86,4284.193,21000,63035.2
9/04/2007 17:00,0.06450683,6.35795,102.1091,78.30836,0.07799865,1150.724,20.01078,0,0,7262.678,7262.678,0,0,0,7262.678,15.84435,0,1.81899E-12,1150.724,7644.924,7262.678,0,0,0,57679.96,0,6494.2,6494.2,69154.53,90.99278,0,7988.945,920.579,0,58830.68
9/04/2007 18:00,2.14447E-05,0,94.317,90,0,0,18.42437,21000,0,9240.361,9240.361,0,0,0,9240.361,227.2638,4164.083,0,21000,0,0,7595.556,7215.778,7215.778,51185.76,7215.778,0,-7215.778,76000.02,100,0,20664.4,0,21000,51185.76
9/04/2007 19:00,0,0,86.54719,90,0,0,16.69627,21000,0,10926.58,10926.58,0,0,0,10926.58,192.1918,10073.42,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22519.24,0,21000,57679.96
9/04/2007 20:00,0,0,77.92455,90,0,0,13.73421,21000,0,8219.29,8219.29,0,0,0,8219.29,255.4965,12780.71,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19541.22,0,21000,57679.96
9/04/2007 21:00,0,0,67.10906,90,0,0,12.06779,21000,0,8883.367,8883.367,0,0,0,8883.367,236.3969,12116.63,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20271.7,0,21000,57679.96
9/04/2007 22:00,0,0,51.57862,90,0,0,7.67575,12333.1,0,6432.501,6432.501,0,0,0,6432.501,191.7311,5900.603,0,12333.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13242.3,0,12333.1,57679.96
9/04/2007 23:00,0,0,26.92283,90,0,0,8.707724,16628.16,0,8829.522,8829.522,0,0,0,8829.522,188.3246,7798.639,0,16628.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18026.55,0,16628.16,57679.96
9/05/2007 0:00,0,0,-7.862142,90,0,0,7.103759,10064.77,0,9269.888,9269.888,0,0,0,9269.888,108.5749,794.8828,0,10064.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15229.26,0,10064.77,57679.96
9/05/2007 1:00,0,0,-38.6698,90,0,0,6.077562,6602.91,0,8064.688,8064.688,0,0,0,8064.688,81.87434,0,0,6602.91,1538.713,1461.777,0,0,0,57679.96,0,1538.713,1538.713,74378.07,97.86586,0,12172.61,0,6602.91,57679.96
9/05/2007 2:00,0,0,-58.7121,90,0,0,3.670642,443.3439,0,10546.21,10546.21,0,0,0,10546.21,4.203821,0,1.81899E-12,443.3439,10634.6,10102.87,0,0,1709.681,56141.24,0,10634.6,10634.6,63168.21,83.11606,0,11822.51,0,443.3439,56141.24
9/05/2007 3:00,0,0,-71.80283,90,0,0,2.730683,0,0,6743.62,6743.62,0,0,0,6743.62,0,0,0,0,7098.548,6743.62,0,0,13525.9,45506.64,0,7098.548,7098.548,55685.69,73.27063,0,7417.982,0,0,45506.64
9/05/2007 4:00,0,0,-81.48436,90,0,0,1.46151,0,0,10298.66,10298.66,0,0,0,10298.66,0,0,1.81899E-12,0,10840.7,10298.66,0,0,21413.18,38408.09,0,10840.7,10840.7,44258.59,58.23498,0,11328.53,0,0,38408.09
9/05/2007 5:00,0,0,-89.6348,90,0,0,0.6611096,0,0,8319.971,8319.971,0,0,0,8319.971,0,0,0,0,8757.864,8319.971,0,0,33458.4,27567.4,0,8757.864,8757.864,35026.99,46.08814,0,9151.968,0,0,27567.4
9/05/2007 6:00,0.01982681,0,-97.33076,90,0,0,0.4298173,0,0,11808.77,11808.77,0,0,0,11808.77,0,0,1.81899E-12,0,12430.28,11808.77,0,0,43189.36,18809.53,0,12430.28,12430.28,21924.33,28.84779,0,12989.64,0,0,18809.53
9/05/2007 7:00,0.172543,11.99719,-105.376,71.8153,0.2373551,3501.729,0.5300955,0,0,8311.971,8311.971,4750,0,1399.591,8311.971,42.12875,0,0,3501.729,3749.443,3561.971,0,0,57000.78,6379.254,0,247.7136,247.7136,21663.21,28.50422,0,9143.168,2801.384,19000,9880.983
9/05/2007 8:00,0.3734258,24.05869,-114.6009,56.93758,0.4848306,7152.767,1.041486,0,0,8379.68,8379.68,4750,0,1399.591,8379.68,85.35847,0,0,7152.767,3820.715,3629.68,0,0,57276.02,6131.541,3332.051,0,-3332.051,24824.28,32.66351,0,9217.647,5722.213,19000,13284.31
9/05/2007 9:00,0.4544926,35.14615,-126.0907,42.11103,0.5417957,7993.179,2.215551,0,0,7207.75,7207.75,0,0,0,7207.75,110.897,0,0,7993.179,7587.104,7207.75,0,0,53943.96,9130.387,406.0742,0,-406.0742,25209.51,33.1704,0,7928.524,6394.543,0,17123.57
9/05/2007 10:00,0.4162389,44.45839,-141.3025,27.42838,0.4382619,6465.731,2.755395,0,0,9156.686,9156.686,0,0,0,9156.686,70.61214,0,0,6465.731,9638.616,9156.686,0,0,53537.89,9495.854,0,3172.885,3172.885,21865,28.76973,0,10072.35,5172.585,0,15961.58
9/05/2007 11:00,0.6072468,50.65599,-161.4846,13.38365,0.709686,10470.09,1.667315,0,0,10287.05,10287.05,4750,0,1399.591,10287.05,101.7793,0,0,10470.09,5828.475,5537.051,0,0,57063.32,6322.969,4641.611,0,-4641.611,26268.42,34.5637,0,11315.76,8376.068,19000,16793.05
9/05/2007 12:00,0.6339157,52.14616,174.6404,7.342093,0.7463253,11010.63,3.067551,20.84927,0,10947.96,10947.96,0,0,0,10947.96,100.7629,0,0,11031.48,11502.22,10927.11,0,0,52421.71,10500.42,0,491.5867,491.5867,25750.24,33.88189,0,12053.17,8808.504,20.84927,21511.05
9/05/2007 13:00,0.5932601,48.41409,151.9563,19.40876,0.6972681,10286.88,6.08794,6642.756,0,11584.12,11584.12,0,0,0,11584.12,146.1452,0,0,16929.64,5201.441,4941.369,0,0,52967.91,10008.83,5085.441,0,-5085.441,30574.71,40.22988,0,16063.92,8229.506,6642.756,20295.71
9/05/2007 14:00,0.5430773,40.6425,134.0326,33.87362,0.6557737,9674.711,3.738074,549.9043,0,8114.189,8114.189,0,0,0,8114.189,126.0091,0,0,10224.62,7962.405,7564.285,0,0,47882.47,14585.73,1712.305,0,-1712.305,32199.15,42.36729,0,9200.561,7739.769,549.9043,24260.44
9/05/2007 15:00,0.3090981,30.41711,120.6588,48.64011,0.3324785,4905.096,2.238878,0,0,8967.4,8967.4,0,0,0,8967.4,54.6992,0,0,4905.096,9439.368,8967.4,0,0,46170.17,16126.8,0,4534.272,4534.272,27419.61,36.07842,0,9864.141,3924.077,0,21031.9
9/05/2007 16:00,0.1328258,18.82679,110.326,63.49511,0.1300776,1919.052,1.024398,0,0,9550.167,9550.167,0,0,0,9550.167,20.09443,0,0,1919.052,10052.81,9550.167,0,0,51208.25,11592.53,0,8133.756,8133.756,18845.87,24.7972,0,10505.18,1535.241,0,13511.58
9/05/2007 17:00,0.07847151,6.493988,101.7351,78.38403,0.1077844,1590.157,4.69912,2408.221,0,10462.79,10462.79,4750,0,1399.591,10462.79,38.2152,0,0,3998.378,3478.499,3304.574,0,0,60245.75,3458.776,0,1888.342,1888.342,16855.38,22.17813,0,12713.18,1272.125,21408.22,5048.933
9/05/2007 18:00,6.56252E-05,0,93.93903,90,0,0,2.939941,6.484785,0,6969.233,6969.233,5470.837,0,1569.691,6969.233,0.09304875,0,0,6.484785,1570.434,1491.912,0,0,62343.91,1570.434,0,1570.434,1570.434,15200,20,0,7669.399,0,19006.48,1570.434
9/05/2007 19:00,0,0,86.14947,90,0,0,5.337907,4105.806,0,10285.64,10285.64,6179.833,0,1736.997,10285.64,39.91785,0,1.81899E-12,4105.806,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13367.11,0,23105.81,0
9/05/2007 20:00,0,0,77.48758,90,0,0,4.790712,2635.745,0,7439.457,7439.457,4803.711,0,1412.266,7439.457,35.42928,0,0,2635.745,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9501.275,0,21635.75,0
9/05/2007 21:00,0,0,66.61082,90,0,0,3.316429,142.1954,0,9060.529,9060.529,8918.334,0,2383.217,9060.529,1.569394,0,0,142.1954,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,10037.68,0,19142.2,0
9/05/2007 22:00,0,0,51.01456,90,0,0,7.056321,9882.696,0,10253.25,10253.25,4750,0,1399.591,10253.25,96.38595,0,0,9882.696,0,0,4379.442,4160.47,64088.84,1.72565E-12,4160.47,0,-4160.47,19146.97,25.19338,0,16219.93,0,28882.7,1.72565E-12
9/05/2007 23:00,0,0,26.41627,90,0,0,7.527356,11562.29,0,6394.933,6394.933,0,0,0,6394.933,180.8039,0,0,11562.29,0,0,5167.357,4908.989,59928.37,3744.423,4908.989,0,-4908.989,23804.05,31.32111,0,12815.57,0,11562.29,3744.423
9/06/2007 0:00,0,0,-7.956215,90,0,0,6.451161,7764.13,0,7370.43,7370.43,0,0,0,7370.43,105.3416,0,0,7764.13,0,0,393.7006,374.0155,55019.38,8162.513,374.0155,0,-374.0155,24158.87,31.78798,0,11989.54,0,7764.13,8162.513
9/06/2007 1:00,0,0,-38.39996,90,0,0,7.647615,12186.96,0,9236.242,9236.242,0,0,0,9236.242,131.9472,0,0,12186.96,0,0,2950.72,2803.184,54645.37,8499.127,2803.184,0,-2803.184,26818.2,35.2871,0,16253.35,0,12186.96,8499.127
9/06/2007 2:00,0,0,-58.35814,90,0,0,7.009582,9703.305,0,9366.921,9366.921,0,0,0,9366.921,103.5912,0,0,9703.305,0,0,336.384,319.5648,51842.18,11021.99,319.5648,0,-319.5648,27121.37,35.686,0,15155.26,0,9703.305,11021.99
9/06/2007 3:00,0,0,-71.4607,90,0,0,7.215982,10399.6,0,5914.589,5914.589,0,0,0,5914.589,175.8297,0,0,10399.6,0,0,4485.014,4260.763,51522.62,11309.6,4260.763,0,-4260.763,31163.48,41.00458,0,11705.85,0,10399.6,11309.6
9/06/2007 4:00,0,0,-81.16675,90,0,0,5.955636,6135.877,0,5770.461,5770.461,0,0,0,5770.461,106.3325,0,0,6135.877,0,0,365.4161,347.1453,47261.85,15144.29,347.1453,0,-347.1453,31492.81,41.43791,0,9415.446,0,6135.877,15144.29
9/06/2007 5:00,0,0,-89.33626,90,0,0,6.418922,7669.495,0,5997.342,5997.342,0,0,0,5997.342,127.8816,0,0,7669.495,0,0,1672.153,1588.545,46914.71,15456.72,1588.545,0,-1588.545,32999.84,43.42084,0,10431.82,0,7669.495,15456.72
9/06/2007 6:00,0.003088095,0,-97.04373,90,0,0,4.920286,2904.952,0,5793.97,5793.97,0,0,0,5793.97,50.13751,0,9.09495E-13,2904.952,3041.071,2889.018,0,0,45326.16,16886.41,0,3041.071,3041.071,29794.27,39.20298,0,7825.843,0,2904.952,16886.41
9/06/2007 7:00,0.08313706,12.2851,-105.095,71.7148,0.08129356,1199.334,4.256721,1506.343,0,5597.512,5597.512,0,0,0,5597.512,48.33714,0,9.09495E-13,2705.677,4306.494,4091.169,0,0,48705.13,13845.34,0,3107.159,3107.159,26519.04,34.89346,0,6910.435,959.4672,1506.343,15044.67
9/06/2007 8:00,0.07480626,24.36759,-114.3258,56.82324,0.07105054,1048.217,5.359046,4167.884,0,8961.732,8961.732,0,0,0,8961.732,58.20416,0,1.81899E-12,5216.101,5046.157,4793.849,0,0,52157.53,10738.18,0,3997.939,3997.939,22304.84,29.34847,0,11941.85,838.574,4167.884,11786.4
9/06/2007 9:00,0.05071043,35.48488,-125.8347,41.97733,0.04796683,707.6606,6.879809,9239.329,0,6291.126,6291.126,0,0,0,6291.126,158.1114,0,0,9946.99,0,0,2948.203,2800.793,56599.68,6740.239,3508.453,0,-3508.453,25633.25,33.72795,0,11539.9,566.1285,9239.329,7447.9
9/06/2007 10:00,0.2828524,44.83205,-141.1101,27.2603,0.2737354,4038.452,7.764827,12706.97,0,8290.042,8290.042,0,0,0,8290.042,201.9945,0,0,16745.43,0,0,4416.933,4196.086,53091.23,9897.848,8234.538,0,-8234.538,33445.22,44.00686,0,15472.53,3230.762,12706.97,13936.3
9/06/2007 11:00,0.4788802,51.05325,-161.4477,13.12366,0.5079365,7493.65,9.226932,18518.52,0,6512.287,6512.287,0,0,0,6512.287,399.4322,0,0,26012.17,0,0,12006.23,11405.92,44856.7,17308.93,18899.57,0,-18899.57,51374.93,67.59858,0,16422.78,5994.92,18518.52,24802.58
9/06/2007 12:00,0.1942374,52.52624,174.4475,7.038998,0.1846928,2724.796,4.682553,2367.069,0,9400.105,9400.105,0,0,0,9400.105,54.16817,0,0,5091.865,7403.196,7033.036,0,0,25957.12,34318.55,0,4678.4,4678.4,46443.46,61.10981,0,11523.65,2179.837,2367.069,37043.34
9/06/2007 13:00,0.1532399,48.73371,151.598,19.36756,0.1455112,2146.745,5.345985,4129.53,0,9569.507,9569.507,0,0,0,9569.507,65.58618,0,0,6276.274,5726.292,5439.977,0,0,31155.34,29640.15,0,3579.547,3579.547,42670.29,56.1451,0,12591.22,1717.396,4129.53,31786.89
9/06/2007 14:00,0.129533,40.89326,133.6246,33.89428,0.1229992,1814.622,7.311041,10686.89,0,9863.302,9863.302,0,0,0,9863.302,126.7477,0,0,12501.51,0,0,823.5851,782.4058,35132.62,26060.6,2597.028,0,-2597.028,45134.05,59.38689,0,16193.08,1451.698,10686.89,27875.22
9/06/2007 15:00,0.3186797,30.6133,120.2569,48.68798,0.345089,5091.141,7.58769,11875.69,0,8325.686,8325.686,0,0,0,8325.686,203.789,0,0,16966.83,0,0,3550.005,3372.505,32535.59,28397.93,8463.646,0,-8463.646,53163.36,69.95178,0,15096.1,4072.913,11875.69,33489.07
9/06/2007 16:00,0.2398155,18.98557,109.9403,63.5598,0.2887557,4260.049,6.505043,7922.295,0,9594.062,9594.062,0,0,0,9594.062,126.978,0,0,12182.34,1759.754,1671.766,0,0,24071.94,36015.21,2500.295,0,-2500.295,55535.35,73.07281,0,14514.62,3408.039,7922.295,40275.25
9/06/2007 17:00,0.06362107,6.629649,101.3585,78.46156,0.07239974,1068.122,6.014259,6359.878,0,6446.365,6446.365,0,0,0,6446.365,115.2277,0,0,7428.001,91.03866,86.48672,0,0,21571.65,38265.47,977.0837,0,-977.0837,56462.3,74.29248,0,10270.94,854.4979,6359.878,39333.59
9/06/2007 18:00,0.000127964,0,93.55888,90,0,0,4.063491,1046.378,0,8898.01,8898.01,0,0,0,8898.01,11.75968,0,0,1046.378,8264.876,7851.632,0,0,20594.56,39144.85,0,8264.876,8264.876,47750.35,62.8294,0,10311,0,1046.378,39144.85
9/06/2007 19:00,0,0,85.74985,90,0,0,3.442539,227.3686,0,11093.26,11093.26,0,0,0,11093.26,2.049609,0,1.81899E-12,227.3686,11437.79,10865.9,0,0,29777.76,30879.97,0,11437.79,11437.79,35693.87,46.9656,0,12316.28,0,227.3686,30879.97
9/06/2007 20:00,0,0,77.04914,90,0,0,3.178732,68.79533,0,8871.598,8871.598,0,0,0,8871.598,0.775456,0,1.81899E-12,68.79533,9266.107,8802.802,0,0,42486.41,19442.19,0,9266.107,9266.107,25926.53,34.11385,0,9793.154,0,68.79533,19442.19
9/06/2007 21:00,0,0,66.11216,90,0,0,3.179184,68.99969,0,10228.22,10228.22,4750,0,1399.591,10228.22,0.674601,0,0,68.99969,5693.921,5409.225,0,0,52782.09,10176.08,0,5693.921,5693.921,19924.61,26.21659,0,11285.55,0,19069,10176.08
9/06/2007 22:00,0,0,50.45295,90,0,0,2.611723,0,0,10089.14,10089.14,5831.086,0,1654.701,10089.14,0,0,0,0,4482.158,4258.05,0,0,59108.66,4482.158,0,4482.158,4482.158,15200,20,0,11098.05,0,19000,4482.158
9/06/2007 23:00,0,0,25.91657,90,0,0,1.677994,0,0,10222.67,10222.67,10222.67,0,2691.007,10222.67,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11244.93,0,19000,0
9/07/2007 0:00,0,0,-8.049946,90,0,0,0.7027526,0,0,10196.7,10196.7,10196.7,0,2684.88,10196.7,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11216.37,0,19000,0
9/07/2007 1:00,0,0,-38.13627,90,0,0,0.3303883,0,0,5117.592,5117.592,5117.592,0,1486.334,5117.592,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,5629.351,0,19000,0
9/07/2007 2:00,0,0,-58.00825,90,0,0,0.3569749,0,0,10180.5,10180.5,10180.5,0,2681.057,10180.5,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11198.55,0,19000,0
9/07/2007 3:00,0,0,-71.12039,90,0,0,0.5891517,0,0,8733.506,8733.506,8733.506,0,2339.602,8733.506,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9606.856,0,19000,0
9/07/2007 4:00,0,0,-80.84965,90,0,0,0.9744182,0,0,7242.747,7242.747,7242.747,0,1987.819,7242.747,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7967.021,0,19000,0
9/07/2007 5:00,0,0,-89.03743,90,0,0,1.521436,0,0,10747.22,10747.22,10747.22,0,2814.789,10747.22,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11821.94,0,19000,0
9/07/2007 6:00,0.0266249,0,-96.75582,90,0,0,1.74477,0,0,8421.317,8421.317,8421.317,0,2265.933,8421.317,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9263.449,0,19000,0
9/07/2007 7:00,0.1847786,12.57477,-104.8126,71.61383,0.2494513,3680.185,0.8693611,0,0,8310.757,8310.757,4814.58,0,1414.831,8310.757,44.2822,0,0,3680.185,3680.185,3496.176,0,0,64088.84,0,0,0,0,15200,20,0,9141.832,2944.148,19000,3680.185
9/07/2007 8:00,0.4235908,24.67811,-114.0487,56.70918,0.5522997,8148.146,1.193181,0,0,7059.463,7059.463,4750,0,1399.591,7059.463,115.4216,0,0,8148.146,2431.014,2309.464,0,0,64088.84,0,5717.132,0,-5717.132,20623.75,27.13651,0,7765.41,6518.517,19000,8148.146
9/07/2007 9:00,0.5988997,35.82525,-125.5762,41.84491,0.7581208,11184.65,2.009977,0,0,5797.73,5797.73,0,0,0,5797.73,192.9143,0,0,11184.65,6102.874,5797.73,0,0,58371.71,5145.419,5081.776,0,-5081.776,25444.75,33.47992,0,6377.503,8947.721,0,16330.07
9/07/2007 10:00,0.8253911,45.20759,-140.9153,27.09506,1.035638,15278.9,1.478833,0,0,10174.95,10174.95,0,0,0,10174.95,150.1619,0,0,15278.9,10710.47,10174.95,0,0,53289.93,9719.018,4568.426,0,-4568.426,29778.74,39.18254,0,11192.44,12223.12,0,24997.91
9/07/2007 11:00,0.8986872,51.45258,-161.4113,12.86866,1.120386,16529.19,3.610019,375.189,0,7053.779,7053.779,0,0,0,7053.779,239.65,0,0,16904.38,7030.095,6678.59,0,0,48721.5,13830.6,9499.096,0,-9499.096,38790.37,51.03995,0,7946.751,13223.35,375.189,30359.79
9/07/2007 12:00,0.8609782,52.90771,174.2489,6.744808,1.070279,15789.96,3.428419,217.8324,0,7699.023,7699.023,0,0,0,7699.023,207.9197,0,0,16007.79,7874.938,7481.191,0,0,39222.41,22379.79,7915.018,0,-7915.018,46299.21,60.92001,0,8577.842,12631.96,217.8324,38169.74
9/07/2007 13:00,0.7406076,49.05333,151.2322,19.33482,0.9166239,13523.07,2.796568,0,0,4021.346,4021.346,0,0,0,4021.346,336.282,0,0,13523.07,4232.996,4021.346,0,0,31307.39,29503.3,9290.069,0,-9290.069,55112.55,72.5165,0,4423.481,10818.45,0,43026.37
9/07/2007 14:00,0.7022642,41.14319,133.2107,33.92001,0.8835391,13034.96,1.106298,0,0,6825.016,6825.016,0,0,0,6825.016,190.988,0,0,13034.96,7184.227,6825.016,0,0,22017.32,37864.37,5850.736,0,-5850.736,60663.05,79.81978,0,7507.517,10427.97,0,50899.33
9/07/2007 15:00,0.4788259,30.80852,119.8508,48.73933,0.6036764,8906.112,0.9455279,0,0,7573.061,7573.061,0,0,0,7573.061,117.6026,0,0,8906.112,7971.643,7573.061,0,0,16166.59,43130.03,934.4702,0,-934.4702,61549.56,80.98625,0,8330.366,7124.89,0,52036.14
9/07/2007 16:00,0.2316268,19.14358,109.5515,63.627,0.2710509,3998.847,0.7839541,0,0,8805.052,8805.052,0,0,0,8805.052,45.41538,0,0,3998.847,9268.476,8805.052,0,0,15232.12,43971.05,0,5269.628,5269.628,55994.89,73.67747,0,9685.557,3199.078,0,47969.9
9/07/2007 17:00,0.09667161,6.764938,100.9795,78.54085,0.1452475,2142.855,1.460349,0,0,8899.367,8899.367,0,0,0,8899.367,24.07873,0,0,2142.855,9367.755,8899.367,0,0,21087.26,38701.43,0,7224.9,7224.9,48379.17,63.65679,0,9789.304,1714.284,0,40844.28
9/07/2007 18:00,0.000202681,0,93.17668,90,0,0,1.996028,0,0,7996.723,7996.723,0,0,0,7996.723,0,0,9.09495E-13,0,8417.604,7996.723,0,0,29114.92,31476.52,0,8417.604,8417.604,39506.24,51.98188,0,8796.396,0,0,31476.52
9/07/2007 19:00,0,0,85.3485,90,0,0,1.954139,0,0,6829.465,6829.465,0,0,0,6829.465,0,0,9.09495E-13,0,7188.911,6829.465,0,0,38467.82,23058.92,0,7188.911,7188.911,31928.46,42.01113,0,7512.412,0,0,23058.92
9/07/2007 20:00,0,0,76.60941,90,0,0,1.391023,0,0,7217.257,7217.257,0,0,0,7217.257,0,0,9.09495E-13,0,7597.112,7217.257,0,0,46455.5,15870.01,0,7597.112,7597.112,23920.4,31.47421,0,7938.982,0,0,15870.01
9/07/2007 21:00,0,0,65.6133,90,0,0,1.392819,0,0,6756.626,6756.626,0,0,0,6756.626,0,0,9.09495E-13,0,7112.238,6756.626,0,0,54896.73,8272.898,0,7112.238,7112.238,16423.45,21.60979,0,7432.289,0,0,8272.898
9/07/2007 22:00,0,0,49.89408,90,0,0,4.087966,1107.147,0,6685.365,6685.365,4750,0,1399.591,6685.365,16.56076,0,0,1107.147,871.8082,828.2178,0,0,62799.22,1160.66,0,871.8082,871.8082,15504.48,20.40063,0,7907.476,0,20107.15,1160.66
9/07/2007 23:00,0,0,25.42386,90,0,0,5.610771,4950.026,0,8717.493,8717.493,4750,0,1399.591,8717.493,56.78268,0,0,4950.026,0,0,982.5332,933.4066,63767.89,288.8521,933.4066,0,-933.4066,16389.99,21.56577,0,12064.26,0,23950.03,288.8521
9/08/2007 0:00,0,0,-8.143156,90,0,0,4.040024,988.1093,0,7599.85,7599.85,5539.269,0,1585.839,7599.85,13.0017,0,0,988.1093,1128.918,1072.472,0,0,62834.49,1128.918,0,1128.918,1128.918,15200,20,0,8853.89,0,19988.11,1128.918
9/08/2007 1:00,0,0,-37.87854,90,0,0,6.5335,8006.073,0,10454.42,10454.42,4750,0,1399.591,10454.42,76.58073,0,0,8006.073,0,0,2301.65,2186.568,64088.84,0,2186.568,0,-2186.568,17274.36,22.72942,0,15502.9,0,27006.07,0
9/08/2007 2:00,0,0,-57.66242,90,0,0,5.367251,4191.977,0,6724.947,6724.947,4750,0,1399.591,6724.947,62.33472,0,0,4191.977,0,0,2217.03,2106.179,61902.27,1967.911,2106.179,0,-2106.179,19272.46,25.35849,0,9493.43,0,23191.98,1967.911
9/08/2007 3:00,0,0,-70.78196,90,0,0,5.416734,4337.246,0,10466.3,10466.3,4750,0,1399.591,10466.3,41.44012,0,0,4337.246,1451.632,1379.051,0,0,59796.09,3863.472,0,1451.632,1451.632,17742.3,23.34513,0,13681.55,0,23337.25,3863.472
9/08/2007 4:00,0,0,-80.53312,90,0,0,2.503046,0,0,13614.71,13614.71,11323.46,0,2950.769,13614.71,0,0,0,0,2411.839,2291.247,0,0,61409.02,2411.839,0,2411.839,2411.839,15200,20,0,14976.18,0,19000,2411.839
9/08/2007 5:00,0,0,-88.73836,90,0,0,5.385623,4245.922,0,8987.184,8987.184,4750,0,1399.591,8987.184,47.24419,0,0,4245.922,0,0,8.738533,8.301606,64088.84,0,8.301606,0,-8.301606,15207.88,20.01036,0,12008.86,0,23245.92,0
9/08/2007 6:00,0.023059,0.2516042,-96.46707,86.44302,0.08173461,1205.841,4.413404,1789.392,0,9133.219,9133.219,6191.18,0,1739.675,9133.219,32.79493,0,1.81899E-12,2995.233,1213.312,1152.647,0,0,64080.54,7.471446,0,7.471446,7.471446,15200,20,0,10941.24,964.6726,20789.39,1213.312
9/08/2007 7:00,0.1654268,12.86606,-104.5287,71.51251,0.2053151,3029.038,4.909013,2882.05,0,7500.833,7500.833,4750,0,1399.591,7500.833,78.80576,0,0,5911.088,0,0,131.217,124.6561,64088.84,0,3153.695,0,-3153.695,18191.86,23.93665,0,9691.941,2423.231,21882.05,3029.038
9/08/2007 8:00,0.3327343,24.99008,-113.7695,56.59555,0.3992582,5890.305,7.0422,9828.496,0,9725.063,9725.063,4750,0,1399.591,9725.063,161.6319,0,0,15718.8,0,0,4853.433,4610.761,60935.14,2838.325,10501.07,0,-10501.07,28154.05,37.04479,0,15611.82,4712.244,28828.5,8728.631
9/08/2007 9:00,0.5689904,36.16709,-125.3149,41.71393,0.7102968,10479.1,7.517045,11508.73,0,10794.13,10794.13,0,0,0,10794.13,203.7018,-1.13687E-13,0,21987.83,0,0,714.607,678.8766,50434.08,12289.29,11157.97,0,-11157.97,38739.43,50.97292,0,17627.9,8383.277,11508.73,22768.38
9/08/2007 10:00,0.7761064,45.58485,-140.718,26.93291,0.9672583,14270.08,8.718588,16664.97,0,8111.315,8111.315,0,0,0,8111.315,381.3815,0,0,30935.05,0,0,8553.653,8125.971,39276.11,22331.46,22396.05,0,-22396.05,59986.19,78.92918,0,17254.93,11416.07,16664.97,36601.54
9/08/2007 11:00,0.7859505,51.85386,-161.3754,12.61929,0.969056,14296.6,9.015403,17869.33,0,11234.34,11234.34,0,0,0,11234.34,286.318,3915.567,0,32165.93,0,0,2719.421,2583.45,16880.05,42487.91,16880.05,0,-16880.05,76000.02,100,0,21292.44,11437.28,17869.33,56784.51
9/08/2007 12:00,0.927704,53.29042,174.0446,6.461164,1.150547,16974.16,9.876851,20318.94,0,9919.158,9919.158,0,0,0,9919.158,375.9704,27373.94,0,37293.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21070.54,13579.33,20318.94,74654.11
9/08/2007 13:00,0.8845019,49.37285,150.859,19.31067,1.100559,16236.68,10.54811,21000,0,12549.58,12549.58,0,0,0,12549.58,296.7165,24687.1,0,37236.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24304.54,12989.34,21000,73916.63
9/08/2007 14:00,0.7619802,41.39222,132.791,33.95079,0.9558567,14101.87,8.806808,16963.85,0,10734.96,10734.96,0,0,0,10734.96,289.3884,20330.76,0,31065.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20290.38,11281.5,16963.85,71781.83
9/08/2007 15:00,0.5966856,31.00273,119.4407,48.7941,0.7625158,11249.49,8.594629,16245.07,0,9289.637,9289.637,0,0,0,9289.637,295.9702,18204.92,0,27494.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18341.13,8999.592,16245.07,68929.45
9/08/2007 16:00,0.3302837,19.30083,109.1598,63.69663,0.4377246,6457.805,7.88404,13197.89,0,7512.405,7512.405,0,0,0,7512.405,261.6432,12143.29,0,19655.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14862.59,5166.244,13197.89,64137.76
9/08/2007 17:00,0.1034742,6.899862,100.5983,78.62181,0.1565417,2309.479,4.751375,2538.028,0,9886.79,9886.79,0,0,0,9886.79,49.03015,9.09495E-13,0,4847.508,7735.539,7348.762,0,0,0,57679.96,0,5426.06,5426.06,70280.45,92.47425,0,12144.48,1847.584,2538.028,59989.43
9/08/2007 18:00,0.000232912,0,92.79259,90,0,0,7.227938,10434.7,0,6412.854,6412.854,0,0,0,6412.854,162.7154,0,0,10434.7,0,0,4021.845,3820.753,6028.955,52253.9,3820.753,0,-3820.753,73905.13,97.24358,0,12271.49,0,10434.7,52253.9
9/08/2007 19:00,0,0,84.94558,90,0,0,4.830749,2723.045,0,3665.194,3665.194,0,0,0,3665.194,74.2947,0,0,2723.045,991.7358,942.149,0,0,2208.202,55692.57,0,991.7358,991.7358,72859.75,95.86807,0,5393.236,0,2723.045,55692.57
9/08/2007 20:00,0,0,76.16859,90,0,0,1.565814,0,0,5882.898,5882.898,0,0,0,5882.898,0,0,9.09495E-13,0,6192.524,5882.898,0,0,3310.131,54700.84,0,6192.524,6192.524,66332.26,87.27927,0,6471.188,0,0,54700.84
9/08/2007 21:00,0,0,65.11449,90,0,0,2.593962,0,0,9641.951,9641.951,0,0,0,9641.951,0,0,0,0,10149.42,9641.951,0,0,10190.71,48508.31,0,10149.42,10149.42,55633.82,73.20238,0,10606.15,0,0,48508.31
9/08/2007 22:00,0,0,49.33823,90,0,0,2.34449,0,0,13217.26,13217.26,0,0,0,13217.26,0,0,1.81899E-12,0,13912.91,13217.26,0,0,21467.85,38358.89,0,13912.91,13912.91,40968.34,53.90569,0,14538.99,0,0,38358.89
9/08/2007 23:00,0,0,24.93829,90,0,0,2.938904,6.368062,0,9429.287,9429.287,0,0,0,9429.287,0.06753493,0,0,6.368062,9918.862,9422.92,0,0,36926.63,24445.98,0,9918.862,9918.862,30512.94,40.14859,0,10375.4,0,6.368062,24445.98
9/09/2007 0:00,0,0,-8.235672,90,0,0,1.655365,0,0,7901.039,7901.039,0,0,0,7901.039,0,0,0,0,8316.883,7901.039,0,0,47947.59,14527.12,0,8316.883,8316.883,21746.17,28.61338,0,8691.143,0,0,14527.12
9/09/2007 1:00,0,0,-37.62654,90,0,0,3.412781,207.2709,0,6900.589,6900.589,4750,0,1399.591,6900.589,3.00367,0,0,207.2709,2045.598,1943.318,0,0,57188.57,6210.24,0,2045.598,2045.598,19589.92,25.77621,0,7694.284,0,19207.27,6210.24
9/09/2007 2:00,0,0,-57.32062,90,0,0,3.397182,196.735,0,8031.633,8031.633,4750,0,1399.591,8031.633,2.449502,0,9.09495E-13,196.735,3247.261,3084.898,0,0,59461.46,4164.642,0,3247.261,3247.261,16167.01,21.27237,0,8933.164,0,19196.73,4164.642
9/09/2007 3:00,0,0,-70.44543,90,0,0,2.085435,0,0,7703.471,7703.471,6831.96,0,1890.883,7703.471,0,1.13687E-13,0,0,917.3802,871.5112,0,0,63069.53,917.3802,0,917.3802,917.3802,15200,20,0,8473.818,0,19000,917.3802
9/09/2007 4:00,0,0,-80.21721,90,0,0,2.734433,0,0,7768.542,7768.542,7768.542,0,2111.894,7768.542,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8545.396,0,19000,0
9/09/2007 5:00,0,0,-88.43909,90,0,0,2.763311,0,0,8509.981,8509.981,8509.981,0,2286.855,8509.981,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9360.98,0,19000,0
9/09/2007 6:00,0.02132186,0.5328767,-96.1775,86.3512,0.0561565,828.4839,5.867128,5876.166,0,6083.284,6083.284,4750,0,1399.591,6083.284,110.2143,0,0,6704.649,0,0,4542.882,4315.738,64088.84,0,5144.222,0,-5144.222,20080.24,26.42136,0,9629.694,662.7871,24876.17,828.4839
9/09/2007 7:00,0.1122174,13.15881,-104.2434,71.41097,0.1143969,1687.712,7.873078,13146.95,0,6716.053,6716.053,0,0,0,6716.053,220.8836,0,0,14834.66,0,0,6430.894,6109.349,58944.62,4629.799,7797.061,0,-7797.061,27477.18,36.15418,0,13961.13,1350.17,13146.95,6317.511
9/09/2007 8:00,0.416891,25.30334,-113.4883,56.48247,0.5316846,7844.009,11.58921,21000,0,10556.07,10556.07,0,0,0,10556.07,273.2458,0,0,28844.01,0,0,10443.93,9921.736,51147.56,11647.15,17765.75,0,-17765.75,44331.25,58.33058,0,22111.67,6275.208,21000,19491.16
9/09/2007 9:00,0.4668132,36.51023,-125.051,41.58457,0.544713,8036.218,4.878633,2820.328,0,7689.742,7689.742,0,0,0,7689.742,141.1822,0,0,10856.55,5125.699,4869.414,0,0,33381.81,27636.33,2910.52,0,-2910.52,47092.41,61.96368,0,9868.88,6428.975,2820.328,35672.54
9/09/2007 10:00,0.6899213,45.96368,-140.5181,26.7741,0.846142,12483.24,3.64912,410.5705,0,5903.812,5903.812,0,0,0,5903.812,218.398,0,0,12893.81,5782.359,5493.241,0,0,30471.29,30255.79,6700.878,0,-6700.878,53449.42,70.32817,0,6699.478,9986.59,410.5705,42739.03
9/09/2007 11:00,0.8310599,52.25695,-161.3397,12.3762,1.024565,15115.54,2.884455,0.2390632,0,9008.552,9008.552,0,0,0,9008.552,167.7936,0,0,15115.78,9482.435,9008.312,0,0,23770.41,36286.58,5633.104,0,-5633.104,58793.45,77.35979,0,9909.526,12092.43,0.2390632,51402.12
9/09/2007 12:00,0.7016732,53.67427,173.8346,6.189922,0.8363321,12338.51,4.520616,2005.928,0,9312.944,9312.944,0,0,0,9312.944,154.0269,0,0,14344.44,7691.596,7307.016,0,0,18137.31,41356.38,4646.915,0,-4646.915,63201.9,83.16039,0,11247.2,9870.809,2005.928,53694.89
