Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/09/2007 13:00,0.6155403,49.69214,150.4784,19.29517,0.7175307,10585.82,3.463793,242.87,0,9331.129,9331.129,0,0,0,9331.129,116.0491,0,0,10828.69,9566.588,9088.259,0,0,13490.39,45538.6,1019.231,0,-1019.231,64168.83,84.43266,0,10385.68,8468.655,242.87,56124.42
9/09/2007 14:00,0.3045469,41.64026,132.3657,33.98657,0.2994239,4417.438,3.766744,595.2111,0,9579.128,9579.128,0,0,0,9579.128,52.32887,0,0,5012.649,9456.754,8983.916,0,0,12471.16,46455.91,0,5039.316,5039.316,58856.93,77.44331,0,10834.65,3533.95,595.2111,50873.35
9/09/2007 15:00,0.3393734,31.19588,119.0268,48.85223,0.3705363,5466.568,6.295314,7306.652,0,7831.274,7831.274,0,0,0,7831.274,163.1053,0,0,12773.22,552.2335,524.6218,0,0,18070.4,41416.59,4914.334,0,-4914.334,63519.07,83.57771,0,12267.73,4373.254,7306.652,46883.16
9/09/2007 16:00,0.1962835,19.4573,108.7653,63.7686,0.2094151,3089.527,4.344814,1665.484,0,6503.529,6503.529,0,0,0,6503.529,73.11432,0,0,4755.011,5092.679,4838.045,0,0,13156.07,45839.49,0,2003.152,2003.152,61407.56,80.79941,0,7986.624,2471.622,1665.484,48929.02
9/09/2007 17:00,0.06190211,7.03443,100.2148,78.70435,0.0656648,968.7609,6.597951,8268.025,0,10658.38,10658.38,0,0,0,10658.38,86.66224,0,0,9236.786,2516.158,2390.35,0,0,15381.79,43836.34,0,1547.397,1547.397,59776.46,78.65323,0,15858.23,775.0087,8268.025,44805.1
9/09/2007 18:00,0.000322273,0,92.40675,90,0,0,7.503653,11439.17,0,6340.523,6340.523,0,0,0,6340.523,180.4136,0,0,11439.17,0,0,5098.645,4843.712,17101.12,42288.95,4843.712,0,-4843.712,64371.61,84.69948,0,12694.16,0,11439.17,42288.95
9/09/2007 19:00,0,0,84.54124,90,0,0,5.054297,3242.98,0,9133.779,9133.779,0,0,0,9133.779,35.50535,0,1.81899E-12,3242.98,6200.841,5890.799,0,0,12257.41,46648.29,0,6200.841,6200.841,57835.35,76.09914,0,11668.65,0,3242.98,46648.29
9/09/2007 20:00,0,0,75.72686,90,0,0,5.956024,6137.018,0,10106.97,10106.97,0,0,0,10106.97,60.72065,0,0,6137.018,4178.896,3969.951,0,0,19147.24,40447.45,0,4178.896,4178.896,53430.41,70.30315,0,14186.17,0,6137.018,40447.45
9/09/2007 21:00,0,0,64.61596,90,0,0,4.010691,942.9897,0,9016.544,9016.544,0,0,0,9016.544,10.45844,0,0,942.9897,8498.479,8073.554,0,0,23790.45,36268.55,0,8498.479,8498.479,44472.23,58.51608,0,10389.69,0,942.9897,36268.55
9/09/2007 22:00,0,0,48.78566,90,0,0,2.388419,0,0,7480.7,7480.7,0,0,0,7480.7,0,0,0,0,7874.421,7480.7,0,0,33233.21,27770.07,0,7874.421,7874.421,36171.86,47.59454,0,8228.77,0,0,27770.07
9/09/2007 23:00,0,0,24.45997,90,0,0,1.83425,0,0,8162.86,8162.86,0,0,0,8162.86,0,0,0,0,8592.484,8162.86,0,0,41982.56,19895.65,0,8592.484,8592.484,27114.59,35.67708,0,8979.146,0,0,19895.65
9/10/2007 0:00,0,0,-8.327328,90,0,0,3.076871,22.70854,0,8018.013,8018.013,0,0,0,8018.013,0.2832191,0,1.81899E-12,22.70854,8416.11,7995.305,0,0,51529.77,11303.17,0,8416.11,8416.11,18243.23,24.00424,0,8831.169,0,22.70854,11303.17
9/10/2007 1:00,0,0,-37.3801,90,0,0,4.507258,1978.776,0,5840.926,5840.926,4750,0,1399.591,5840.926,33.87777,0,0,1978.776,0,0,887.8495,843.457,60881,2887.055,843.457,0,-843.457,19043.4,25.0571,0,7414.406,0,20978.78,2887.055
9/10/2007 2:00,0,0,-56.98281,90,0,0,2.989078,12.0159,0,7914.481,7914.481,4750,0,1399.591,7914.481,0.1518217,0,0,12.0159,3318.385,3152.466,0,0,60037.54,3646.166,0,3318.385,3318.385,15545.51,20.45462,0,8711.938,0,19012.02,3646.166
9/10/2007 3:00,0,0,-70.11085,90,0,0,5.526657,4659.917,0,8485.607,8485.607,4750,0,1399.591,8485.607,54.91554,0,0,4659.917,0,0,924.3095,878.0941,63724.64,327.7814,878.0941,0,-878.0941,16378.55,21.55072,0,11664.13,0,23659.92,327.7814
9/10/2007 4:00,0,0,-79.90197,90,0,0,5.911738,6007.068,0,8963.284,8963.284,4750,0,1399.591,8963.284,67.01861,0,0,6007.068,0,0,1793.784,1704.095,62846.54,1118.066,1704.095,0,-1704.095,17995.2,23.67788,0,12863.15,0,25007.07,1118.066
9/10/2007 5:00,0,0,-88.13968,90,0,0,6.103796,6703.63,0,11387.53,11387.53,4750,0,1399.591,11387.53,58.86818,0,0,6703.63,0,0,66.10309,62.79794,61142.45,2651.751,62.79794,0,-62.79794,18054.77,23.75627,0,15878.09,0,25703.63,2651.751
9/10/2007 6:00,0.03582088,0.8157253,-95.88715,86.25858,0.1555503,2294.853,7.438499,11176.09,0,8584.179,8584.179,4750,0,1399.591,8584.179,156.9276,0,0,13470.94,0,0,7341.91,6974.814,61079.65,2708.27,9269.667,0,-9269.667,26848.75,35.32729,0,15030.64,1835.882,30176.09,5003.122
9/10/2007 7:00,0.2417031,13.45286,-103.9567,71.30933,0.3300841,4869.771,11.06591,21000,0,11285.79,11285.79,0,0,0,11285.79,229.2243,0,0,25869.77,0,0,9714.213,9228.502,51809.98,11050.97,14098.27,0,-14098.27,40223.54,52.9257,0,22914.37,3895.817,21000,15920.74
9/10/2007 8:00,0.4704199,25.61774,-113.2049,56.37008,0.6008788,8864.84,7.968585,13636.87,0,5967.052,5967.052,0,0,0,5967.052,377.0993,0,0,22501.71,0,0,7669.817,7286.326,37711.71,23739.42,16151.17,0,-16151.17,55545.89,73.08668,0,13382.19,7091.872,13636.87,32604.26
9/10/2007 9:00,0.6522429,36.85451,-124.7842,41.457,0.8137385,12005.19,8.611402,16301.87,0,7003.792,7003.792,0,0,0,7003.792,404.1676,0,0,28307.06,0,0,9298.08,8833.176,21560.54,38275.46,20838.36,0,-20838.36,75314.89,99.09852,0,15855.11,9604.148,16301.87,50280.65
9/10/2007 10:00,0.8094812,46.34392,-140.3154,26.6189,1.000047,14753.82,10.26528,20866.42,0,10133.97,10133.97,0,0,0,10133.97,351.4934,24764.08,0,35620.24,0,0,0,0,722.1844,57029.99,722.1844,0,-722.1844,76000.02,100,0,21580.58,11803.05,20866.42,71783.8
9/10/2007 11:00,0.8398407,52.66171,-161.3043,12.14009,1.031172,15213.01,11.47163,21000,0,11655.7,11655.7,0,0,0,11655.7,310.6894,24557.31,0,36213.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23321.27,12170.41,21000,72892.96
9/10/2007 12:00,0.8362316,54.05911,173.6188,5.933175,1.024588,15115.87,9.915782,20380.46,0,3159.816,3159.816,0,0,0,3159.816,1123.367,32336.52,0,35496.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13666.03,12092.69,20380.46,72795.82
9/10/2007 13:00,0.739679,50.01108,150.0905,19.28839,0.901366,13297.96,11.52472,21000,0,7252.89,7252.89,0,0,0,7252.89,472.8868,27045.07,0,34297.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18478.18,10638.37,21000,70977.92
9/10/2007 14:00,0.5958169,41.88724,131.9348,34.02732,0.7184952,10600.05,10.82817,21000,0,10707.42,10707.42,0,0,0,10707.42,295.1229,20892.63,0,31600.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22278.16,8480.039,21000,68280.01
9/10/2007 15:00,0.5009508,31.38794,118.6091,48.91365,0.6235694,9199.597,13.25288,21000,0,8702.283,8702.283,0,0,0,8702.283,347.0307,21497.31,0,30199.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20072.51,7359.677,21000,66879.55
9/10/2007 16:00,0.3512489,19.61298,108.3682,63.84284,0.4587516,6768.02,15.43544,21000,0,7517.507,7517.507,0,0,0,7517.507,369.3781,20250.51,0,27768.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18769.26,5414.416,21000,64447.98
9/10/2007 17:00,0.1108853,7.168654,99.82941,78.78838,0.162707,2400.437,14.96472,21000,0,11783.71,11783.71,0,0,0,11783.71,198.5829,11616.73,0,23400.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23462.08,1920.349,21000,60080.39
9/10/2007 18:00,0.000503561,0,92.01932,90,0,0,12.71899,21000,0,9167.52,9167.52,0,0,0,9167.52,229.0696,11832.48,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20584.27,0,21000,57679.96
9/10/2007 19:00,0,0,84.13566,90,0,0,10.81833,21000,0,6840.684,6840.684,0,0,0,6840.684,306.9868,14159.32,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18024.75,0,21000,57679.96
9/10/2007 20:00,0,0,75.28442,90,0,0,12.27388,21000,0,6706.767,6706.767,0,0,0,6706.767,313.1166,14293.23,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17877.44,0,21000,57679.96
9/10/2007 21:00,0,0,64.11795,90,0,0,11.4709,21000,0,9920.809,9920.809,0,0,0,9920.809,211.6763,11079.19,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21412.89,0,21000,57679.96
9/10/2007 22:00,0,0,48.23665,90,0,0,11.52254,21000,0,7339.191,7339.191,0,0,0,7339.191,286.1351,13660.81,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18573.11,0,21000,57679.96
9/10/2007 23:00,0,0,23.98902,90,0,0,7.858475,13087.6,0,7343.735,7343.735,0,0,0,7343.735,178.2144,5743.862,0,13087.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14621.91,0,13087.6,57679.96
9/11/2007 0:00,0,0,-8.417964,90,0,0,5.996317,6290.993,0,8530.946,8530.946,0,0,0,8530.946,73.7432,0,0,6290.993,2357.846,2239.954,0,0,0,57679.96,0,2357.846,2357.846,73514.62,96.72975,0,12529.54,0,6290.993,57679.96
9/11/2007 1:00,0,0,-37.13898,90,0,0,3.036516,17.35576,0,9167.486,9167.486,0,0,0,9167.486,0.1893187,0,0,17.35576,9631.717,9150.131,0,0,2619.829,55322.11,0,9631.717,9631.717,63361.91,83.37091,0,10092.91,0,17.35576,55322.11
9/11/2007 2:00,0,0,-56.64898,90,0,0,3.523809,297.1777,0,6090.612,6090.612,0,0,0,6090.612,4.879274,0,0,297.1777,6098.353,5793.435,0,0,13321.74,45690.39,0,6098.353,6098.353,56933.68,74.91272,0,6848.263,0,297.1777,45690.39
9/11/2007 3:00,0,0,-69.77824,90,0,0,5.531764,4674.908,0,7994.983,7994.983,0,0,0,7994.983,58.47301,0,9.09495E-13,4674.908,3494.817,3320.076,0,0,20097.68,39592.04,0,3494.817,3494.817,53249.82,70.06554,0,11131.94,0,4674.908,39592.04
9/11/2007 4:00,0,0,-79.58743,90,0,0,5.29118,3968.593,0,6520.754,6520.754,0,0,0,6520.754,60.86094,0,0,3968.593,2686.486,2552.162,0,0,23980.81,36097.23,0,2686.486,2686.486,50418.02,66.33948,0,9157.126,0,3968.593,36097.23
9/11/2007 5:00,0,0,-87.84015,90,0,0,5.05892,3257.593,0,9350.771,9350.771,0,0,0,9350.771,34.8377,0,1.81899E-12,3257.593,6413.871,6093.177,0,0,26965.8,33410.74,0,6413.871,6413.871,43657.2,57.44367,0,11914.64,0,3257.593,33410.74
9/11/2007 6:00,0.03767845,1.099995,-95.59605,86.16526,0.1237177,1825.223,5.340989,4114.858,0,8728.686,8728.686,0,0,0,8728.686,68.05241,0,0,5940.081,4856.66,4613.827,0,0,34092.32,26996.87,0,3031.438,3031.438,40461.79,53.23918,0,11658.98,1460.178,4114.858,28822.09
9/11/2007 7:00,0.2749074,13.74805,-103.6687,71.20769,0.3713373,5478.385,6.429582,7700.784,0,8226.397,8226.397,0,0,0,8226.397,160.2058,0,0,13179.17,553.2769,525.613,0,0,37460.59,23965.43,4925.108,0,-4925.108,45134.15,59.38703,0,12899.43,4382.708,7700.784,29443.81
9/11/2007 8:00,0.5315585,25.93309,-112.9195,56.25854,0.6757762,9969.81,9.975244,20474.43,0,9078.666,9078.666,0,0,0,9078.666,335.3382,0,0,30444.24,0,0,11395.76,10825.97,32535.48,28398.03,20795.78,0,-20795.78,64862.77,85.34573,0,20223.75,7975.848,20474.43,38367.84
9/11/2007 9:00,0.7179467,37.19976,-124.5146,41.33139,0.8927537,13170.91,14.17761,21000,0,6286.563,6286.563,0,0,0,6286.563,543.5546,16144.65,0,34170.91,0,0,0,0,11739.69,47114.23,11739.69,0,-11739.69,76000.02,100,0,17415.22,10536.73,21000,60285.14
9/11/2007 10:00,0.8520053,46.7254,-140.1098,26.46755,1.048864,15474.02,13.89762,21000,0,8401.484,8401.484,0,0,0,8401.484,434.1378,28072.53,0,36474.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19741.63,12379.21,21000,73153.98
9/11/2007 11:00,0.93002,53.068,-161.269,11.91167,1.139892,16816.96,13.2379,21000,0,9072,9072,0,0,0,9072,416.8537,28744.96,0,37816.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20479.2,13453.57,21000,74496.92
9/11/2007 12:00,0.932349,54.44483,173.3972,5.693252,1.14142,16839.5,14.66983,21000,0,8218.616,8218.616,0,0,0,8218.616,460.4121,29620.89,0,37839.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19540.48,13471.6,21000,74519.46
9/11/2007 13:00,0.8917285,50.32956,149.6952,19.29037,1.094652,16149.54,14.68338,21000,0,8131.264,8131.264,0,0,0,8131.264,456.8728,29018.27,0,37149.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19444.39,12919.63,21000,73829.49
9/11/2007 14:00,0.7335789,42.13308,131.4985,34.07298,0.9050536,13352.37,13.97419,21000,0,10145.17,10145.17,0,0,0,10145.17,338.6082,24207.2,0,34352.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21659.68,10681.89,21000,71032.32
9/11/2007 15:00,0.480843,31.57888,118.1878,48.97829,0.5889702,8689.15,13.47452,21000,0,7671.139,7671.139,0,0,0,7671.139,387.024,22018.01,0,29689.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18938.25,6951.32,21000,66369.11
9/11/2007 16:00,0.3282728,19.76787,107.9686,63.91925,0.4205855,6204.949,17.3384,21000,0,8512.394,8512.394,0,0,0,8512.394,319.5922,18692.55,0,27204.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19863.63,4963.959,21000,63884.91
9/11/2007 17:00,0.1143754,7.302548,99.44215,78.8738,0.1648888,2432.625,13.83209,21000,0,9409.179,9409.179,0,0,0,9409.179,249.0401,14023.45,0,23432.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20850.1,1946.1,21000,60112.58
9/11/2007 18:00,0.000581007,0,91.63043,90,0,0,11.7234,21000,0,6810.065,6810.065,0,0,0,6810.065,308.3671,14189.93,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17991.07,0,21000,57679.96
9/11/2007 19:00,0,0,83.72898,90,0,0,11.513,21000,0,9125.046,9125.046,0,0,0,9125.046,230.1358,11874.95,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20537.55,0,21000,57679.96
9/11/2007 20:00,0,0,74.84144,90,0,0,8.557239,16118.43,0,8109.087,8109.087,0,0,0,8109.087,198.77,8009.346,0,16118.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16979.21,0,16118.43,57679.96
9/11/2007 21:00,0,0,63.6207,90,0,0,10.12469,20685.96,0,7055.004,7055.004,0,0,0,7055.004,293.2098,13630.96,0,20685.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18103.49,0,20685.96,57679.96
9/11/2007 22:00,0,0,47.69145,90,0,0,7.375055,10932.58,0,7973.52,7973.52,0,0,0,7973.52,137.1111,2959.062,0,10932.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14237.16,0,10932.58,57679.96
9/11/2007 23:00,0,0,23.52555,90,0,0,11.16441,21000,0,7733.775,7733.775,0,0,0,7733.775,271.5362,13266.22,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19007.15,0,21000,57679.96
9/12/2007 0:00,0,0,-8.507427,90,0,0,10.5294,21000,0,11653.19,11653.19,0,0,0,11653.19,180.2082,9346.812,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23318.51,0,21000,57679.96
9/12/2007 1:00,0,0,-36.90299,90,0,0,8.942999,17542.37,0,8375.536,8375.536,0,0,0,8375.536,209.4478,9166.836,0,17542.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17984.28,0,17542.37,57679.96
9/12/2007 2:00,0,0,-56.31906,90,0,0,7.993965,13768.64,0,9328.235,9328.235,0,0,0,9328.235,147.6018,4440.408,0,13768.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17145.38,0,13768.64,57679.96
9/12/2007 3:00,0,0,-69.44764,90,0,0,6.07119,6578.449,0,9560.897,9560.897,0,0,0,9560.897,68.80576,0,0,6578.449,3139.42,2982.449,0,0,0,57679.96,0,3139.42,3139.42,72690.77,95.64574,0,13806.21,0,6578.449,57679.96
9/12/2007 4:00,0,0,-79.27364,90,0,0,6.403288,7623.602,0,11260.76,11260.76,0,0,0,11260.76,67.70061,0,0,7623.602,3828.586,3637.157,0,0,3488.244,54540.54,0,3828.586,3828.586,68655.09,90.33563,0,16198.63,0,7623.602,54540.54
9/12/2007 5:00,0,0,-87.54056,90,0,0,5.118762,3446.727,0,12164.97,12164.97,0,0,0,12164.97,28.33322,0,1.81899E-12,3446.727,9177.098,8718.242,0,0,7742.229,50711.95,0,9177.098,9177.098,58981.58,77.60733,0,15104.83,0,3446.727,50711.95
9/12/2007 6:00,0.01835913,1.38553,-95.30423,86.07137,0.0208348,307.3784,4.223495,1443.664,0,9599.493,9599.493,0,0,0,9599.493,18.24099,0,1.81899E-12,1751.042,8585.083,8155.829,0,0,17939,41534.85,0,8277.705,8277.705,50256.11,66.12645,0,11281.27,245.9027,1443.664,41842.23
9/12/2007 7:00,0.107409,14.04422,-103.3793,71.10619,0.1059267,1562.749,3.922382,823.3167,0,14608.42,14608.42,4750,0,1399.591,14608.42,16.3335,0,0,2386.066,9510.63,9035.099,0,0,27136.45,33257.15,0,7947.881,7947.881,41878.31,55.10303,0,16480.91,1250.199,19823.32,34819.9
9/12/2007 8:00,0.1584661,26.24925,-112.6319,56.14796,0.1519713,2242.051,2.796859,0,0,12170.14,12170.14,0,0,0,12170.14,18.42255,0,0,2242.051,12810.68,12170.14,0,0,35967.43,25309.27,0,10568.63,10568.63,30738,40.44473,0,13387.16,1793.641,0,27551.32
9/12/2007 9:00,0.4521437,37.5458,-124.2421,41.2079,0.5096949,7519.592,3.511009,285.5954,0,9097.288,9097.288,0,0,0,9097.288,85.79686,0,1.81899E-12,7805.188,9275.466,8811.692,0,0,47710.35,14740.64,0,1755.874,1755.874,28887.15,38.0094,0,10149.81,6015.674,285.5954,22260.23
9/12/2007 10:00,0.4213328,47.10796,-139.9012,26.32031,0.4333108,6392.688,4.973498,3013.059,0,9990.22,9990.22,0,0,0,9990.22,94.14956,0,0,9405.748,7344.379,6977.16,0,0,49661.32,12984.77,0,951.6907,951.6907,27883.98,36.68944,0,12495.77,5114.151,3013.059,19377.46
9/12/2007 11:00,0.3559138,53.47567,-161.2336,11.69169,0.3470305,5119.784,4.487996,1939.62,0,11082.4,11082.4,0,0,0,11082.4,63.69922,0,0,7059.403,9623.98,9142.782,0,0,50718.75,12033.08,0,4504.197,4504.197,23136.14,30.44228,0,13160.45,4095.827,1939.62,17152.86
9/12/2007 12:00,0.2193844,54.83128,173.17,5.47271,0.2086202,3077.799,3.473413,251.5748,0,12509.23,12509.23,4750,0,1399.591,12509.23,26.61533,0,0,3329.374,7902.797,7507.657,0,0,55723.42,7528.879,0,4824.998,4824.998,18050.14,23.75019,0,13885.94,2462.239,19251.57,10606.68
9/12/2007 13:00,0.234535,50.64745,149.2926,19.30111,0.2233505,3295.118,4.329902,1638.545,0,11920.69,11920.69,4750,0,1399.591,11920.69,41.38738,0,0,4933.663,5823.314,5532.149,0,0,61084.53,2703.881,0,2528.196,2528.196,15385.19,20.24367,0,13932.04,2636.095,20638.54,5998.999
9/12/2007 14:00,0.1938727,42.37771,131.057,34.12349,0.1845245,2722.312,3.157838,59.34196,0,10192.1,10192.1,7379.66,0,2020.127,10192.1,27.29226,0,0,2781.655,2897.997,2753.097,0,0,63893.64,175.6844,0,175.6844,175.6844,15200,20,0,11240.98,2177.85,19059.34,2897.997
9/12/2007 15:00,0.1863445,31.76866,117.7631,49.04607,0.1784796,2633.132,2.4745,0,0,6067.175,6067.175,4750,0,1399.591,6067.175,43.39963,0,0,2633.132,1386.5,1317.175,0,0,64088.84,0,1246.632,0,-1246.632,16382.66,21.55613,0,6673.893,2106.505,19000,2633.132
9/12/2007 16:00,0.181664,19.92196,107.5667,63.99774,0.1855954,2738.113,1.704328,0,0,8747.028,8747.028,5079.951,0,1477.452,8747.028,31.30335,0,1.81899E-12,2738.113,3860.081,3667.077,0,0,62842.21,1121.969,0,1121.969,1121.969,15200,20,0,9621.73,2190.49,19000,3860.081
9/12/2007 17:00,0.06996075,7.436126,99.05318,78.96051,0.07468615,1101.854,0.8638882,0,0,10175.44,10175.44,9128.678,0,2432.852,10175.44,10.82857,0,0,1101.854,1101.854,1046.761,0,0,64088.84,0,0,0,0,15200,20,0,11192.98,881.4832,19000,1101.854
9/12/2007 18:00,0.000748909,0,91.24025,90,0,0,1.857001,0,0,8982.331,8982.331,8982.331,0,2398.318,8982.331,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9880.564,0,19000,0
9/12/2007 19:00,0,0,83.32138,90,0,0,2.289333,0,0,10841.93,10841.93,10841.93,0,2837.138,10841.93,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11926.12,0,19000,0
9/12/2007 20:00,0,0,74.39813,90,0,0,2.044248,0,0,10582.56,10582.56,10582.56,0,2775.934,10582.56,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11640.82,0,19000,0
9/12/2007 21:00,0,0,63.12444,90,0,0,3.106354,36.04815,0,11298.86,11298.86,11262.81,0,2936.456,11298.86,0.3190423,0,0,36.04815,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,12446.77,0,19036.05,0
9/12/2007 22:00,0,0,47.15032,90,0,0,3.966835,883.5571,0,9526.688,9526.688,8643.13,0,2318.275,9526.688,9.274547,0,0,883.5571,0,0,1.81899E-12,1.72804E-12,64088.84,1.72565E-12,1.72804E-12,0,-1.72804E-12,15200,20,0,10921.13,0,19883.56,1.72565E-12
9/12/2007 23:00,0,0,23.06965,90,0,0,5.94649,6109.043,0,10521.01,10521.01,4750,0,1399.591,10521.01,58.06519,0,0,6109.043,0,0,338.0356,321.1338,64088.84,3.45129E-12,321.1338,0,-321.1338,15504.66,20.40086,0,14627.63,0,25109.04,3.45129E-12
9/13/2007 12:00:00 AM,0,0,-8.595573,90,0,0,5.460496,4465.707,0,9204.908,9204.908,4750,0,1399.591,9204.908,48.5144,0,0,4465.707,0,0,10.79807,10.25817,63767.71,289.0204,10.25817,0,-10.25817,15514.39,20.41367,0,12358.25,0,23465.71,289.0204
9/13/2007 1:00:00 AM,0,0,-36.67192,90,0,0,5.665399,5172.052,0,10490.43,10490.43,5035.035,0,1466.853,10490.43,49.30259,1.87583E-12,0,5172.052,298.2528,283.3401,0,0,63757.45,298.2528,0,298.2528,298.2528,15200,20,0,14125.5,0,24172.05,298.2528
9/13/2007 2:00:00 AM,0,0,-55.99302,90,0,0,4.20425,1395.881,0,10239.02,10239.02,8843.144,0,2365.473,10239.02,13.63295,0,0,1395.881,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11960.87,0,20395.88,0
9/13/2007 3:00:00 AM,0,0,-69.11906,90,0,0,4.995448,3057.654,0,7462.4,7462.4,4750,0,1399.591,7462.4,40.97414,0,0,3057.654,0,0,345.2538,327.9911,64088.84,0,327.9911,0,-327.9911,15511.16,20.40942,0,9737.467,0,22057.65,0
9/13/2007 4:00:00 AM,0,0,-78.96065,90,0,0,7.07655,9960.34,0,8778.663,8778.663,4750,0,1399.591,8778.663,113.4608,0,0,9960.34,0,0,5931.676,5635.092,63760.85,295.192,5635.092,0,-5635.092,20857.08,27.44352,0,14636.7,0,28960.34,295.192
9/13/2007 5:00:00 AM,0,0,-87.24092,90,0,0,3.854002,730.6517,0,8801.058,8801.058,4750,0,1399.591,8801.058,8.301863,0,0,730.6517,3495.164,3320.406,0,0,58125.76,5366.775,0,3495.164,3495.164,17172.86,22.59586,0,10046.49,0,19730.65,5366.775
9/13/2007 6:00:00 AM,0.01140396,1.672171,-95.01172,85.977,0.01111569,163.9911,4.42298,1807.461,0,8771.014,8771.014,5029.73,0,1465.601,8771.014,22.4769,0,0,1971.452,2035.603,1933.822,0,0,62009.27,1871.611,0,1871.611,1871.611,15200,20,0,10551.85,131.1929,20807.46,2035.603
9/13/2007 7:00:00 AM,0.0560634,14.34121,-103.0885,71.00494,0.05333493,786.8569,4.601767,2170.886,0,10309.06,10309.06,7390.66,0,2022.723,10309.06,28.69072,0,0,2957.743,786.8569,747.514,0,0,64088.84,0,5.68434E-13,0,-5.68434E-13,15200,20,0,12425.41,629.4855,21170.89,786.8569
9/13/2007 8:00:00 AM,0.2805607,26.56603,-112.3422,56.03849,0.2988291,4408.663,4.877061,2817.134,0,6064.833,6064.833,4750,0,1399.591,6064.833,119.1426,0,0,7225.797,0,0,1502.301,1427.186,64088.84,0,5835.849,0,-5835.849,20736.38,27.2847,0,8079.883,3526.93,21817.13,4408.663
9/13/2007 9:00:00 AM,0.4466529,37.89247,-123.9666,41.08672,0.4977548,7343.438,4.795872,2648.561,0,7019.524,7019.524,4750,0,1399.591,7019.524,142.3458,0,0,9991.999,0,0,379.0371,360.0852,58252.99,5252.264,7703.523,0,-7703.523,28044.58,36.90076,0,9045.757,5874.75,21648.56,12595.7
9/13/2007 10:00:00 AM,0.4410269,47.49143,-139.6895,26.17743,0.4579013,6755.475,4.866321,2795.314,0,8520.776,8520.776,0,0,0,8520.776,112.0883,0,0,9550.789,6026.802,5725.461,0,0,50549.47,12185.43,728.6733,0,-728.6733,28735.86,37.81033,0,10770.51,5404.38,2795.314,18940.91
9/13/2007 11:00:00 AM,0.4225006,53.8846,-161.1981,11.48092,0.4234143,6246.684,2.887279,0.5568326,0,6434.425,6434.425,0,0,0,6434.425,97.0909,0,0,6247.241,6772.493,6433.868,0,0,49820.79,12841.24,0,525.8085,525.8085,28181.61,37.08106,0,7078.146,4997.347,0.5568326,19087.93
9/13/2007 12:00:00 PM,0.3706096,55.21835,172.937,5.274295,0.3619908,5340.495,4.302652,1589.317,0,9731.949,9731.949,0,0,0,9731.949,71.20682,0,0,6929.812,8571.192,8142.633,0,0,50405.03,12315.43,0,3230.697,3230.697,24776.15,32.6002,0,11499.8,4272.396,1589.317,17655.93
9/13/2007 1:00:00 PM,0.08139804,50.96466,148.8829,19.32059,0.0770018,1136.017,8.230582,14744.46,0,12862.02,12862.02,0,0,0,12862.02,123.4679,0,0,15880.47,0,0,1882.433,1788.311,53994.69,9084.735,2924.328,0,-2924.328,27550.42,36.25054,0,21520.45,908.8137,14744.46,10220.75
9/13/2007 2:00:00 PM,0.2940498,42.62105,130.6103,34.17878,0.2860726,4220.465,6.896738,9289.023,0,8865.792,8865.792,0,0,0,8865.792,152.3777,0,0,13509.49,0,0,423.231,402.0695,51070.36,11716.63,4622.535,0,-4622.535,31935.74,42.0207,0,14396.88,3376.372,9289.023,15937.1
9/13/2007 3:00:00 PM,0.08941425,31.95725,117.3352,49.11689,0.08477794,1250.74,4.924179,2912.86,0,8012.112,8012.112,0,0,0,8012.112,51.96632,0,0,4163.6,5367.634,5099.252,0,0,46447.83,15876.91,0,4116.895,4116.895,27596.15,36.31071,0,10269.75,1000.592,2912.86,17127.65
9/13/2007 4:00:00 PM,0.1414656,20.07525,107.1627,64.07822,0.1373682,2026.61,5.579349,4822.312,0,8768.032,8768.032,0,0,0,8768.032,78.11243,0,0,6848.922,4153.389,3945.72,0,0,51022.15,11760.02,0,2126.779,2126.779,25354.33,33.36095,0,12055.99,1621.288,4822.312,13786.63
9/13/2007 5:00:00 PM,0.0788416,7.569406,98.66267,79.04839,0.08739749,1289.386,6.583276,8208.38,0,11985.57,11985.57,0,0,0,11985.57,79.24333,0,0,9497.766,3975.99,3777.191,0,0,53385.24,9633.238,0,2686.604,2686.604,22522.4,29.63473,0,17288.32,1031.509,8208.38,10922.62
9/13/2007 6:00:00 PM,0.00031328,0,90.84892,90,0,0,4.993491,3053.678,0,7411.542,7411.542,4750,0,1399.591,7411.542,41.20166,0,0,3053.678,0,0,392.1366,372.5297,56370.36,6946.634,372.5297,0,-372.5297,22875.81,30.09974,0,9679.534,0,22053.68,6946.634
9/13/2007 7:00:00 PM,0,0,82.91302,90,0,0,4.087203,1105.253,0,12673.14,12673.14,4750,0,1399.591,12673.14,8.721221,0,0,1105.253,7176.728,6817.892,0,0,55997.83,7281.911,0,7176.728,7176.728,15310.88,20.14588,0,14493.08,0,20105.25,7281.911
9/13/2007 8:00:00 PM,0,0,73.95467,90,0,0,1.173169,0,0,9309.282,9309.282,9209.358,0,2451.891,9309.282,0,0,1.81899E-12,0,105.1826,99.92349,0,0,63971.97,105.1826,0,105.1826,105.1826,15200,20,0,10240.21,0,19000,105.1826
9/13/2007 9:00:00 PM,0,0,62.62941,90,0,0,2.450291,0,0,9949.964,9949.964,9949.964,0,2626.656,9949.964,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10944.96,0,19000,0
9/13/2007 10:00:00 PM,0,0,46.6135,90,0,0,3.006311,13.95571,0,10924.14,10924.14,10910.19,0,2853.245,10924.14,0.1277511,0,0,13.95571,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12023.54,0,19013.96,0
9/13/2007 11:00:00 PM,0,0,22.62141,90,0,0,4.452524,1867.515,0,12377.91,12377.91,10510.39,0,2758.903,12377.91,15.08749,0,0,1867.515,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14549.46,0,20867.52,0
9/14/2007 12:00:00 AM,0,0,-8.682261,90,0,0,6.167121,6930.35,0,10271.92,10271.92,4750,0,1399.591,10271.92,67.4689,0,0,6930.35,0,0,1408.433,1338.011,64088.84,0,1338.011,0,-1338.011,16469.35,21.6702,0,14764.28,0,25930.35,0
9/14/2007 1:00:00 AM,0,0,-36.44557,90,0,0,2.504876,0,0,7471.261,7471.261,6327.262,0,1771.787,7471.261,0,0,0,0,1204.21,1144,0,0,62750.83,1204.21,0,1204.21,1204.21,15200,20,0,8218.388,0,19000,1204.21
9/14/2007 2:00:00 AM,0,0,-55.67078,90,0,0,3.752527,572.7448,0,9510.067,9510.067,8937.322,0,2387.697,9510.067,6.022511,0,0,572.7448,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,10747.45,0,19572.74,0
9/14/2007 3:00:00 AM,0,0,-68.79251,90,0,0,5.217636,3752.629,0,10936.42,10936.42,7183.793,0,1973.907,10936.42,34.31313,0,0,3752.629,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,13906.38,0,22752.63,1.72565E-12
9/14/2007 4:00:00 AM,0,0,-78.64847,90,0,0,4.628448,2232.667,0,8982.701,8982.701,6750.034,0,1871.551,8982.701,24.85518,0,0,2232.667,0,0,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,10997.3,0,21232.67,1.72565E-12
9/14/2007 5:00:00 AM,0,0,-86.94129,90,0,0,4.364436,1700.93,0,10512.38,10512.38,8811.446,0,2357.994,10512.38,16.18026,0,1.81899E-12,1700.93,1.72565E-12,1.63936E-12,0,0,64088.84,1.72565E-12,0,1.72565E-12,0,15200,20,0,12414.08,0,20700.93,1.72565E-12
9/14/2007 6:00:00 AM,0.03938518,1.959759,-94.71856,85.88228,0.07127735,1051.564,4.55662,2079.115,0,7842.048,7842.048,4763.947,0,1402.883,7842.048,39.9217,0,9.09495E-13,3130.679,1051.564,998.9854,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,9665.811,841.2509,21079.12,1051.564
9/14/2007 7:00:00 AM,0.2735781,14.63886,-102.7964,70.90408,0.3528836,5206.136,5.701272,5317.852,0,7812.402,7812.402,4750,0,1399.591,7812.402,134.7087,0,0,10523.99,0,0,2255.45,2142.677,64088.84,1.72565E-12,7348.813,0,-7348.813,22171.7,29.17328,0,11252.57,4164.908,24317.85,5206.136
9/14/2007 8:00:00 AM,0.3898896,26.88326,-112.0504,55.93028,0.4644918,6852.704,5.25394,3859.236,0,9959.863,9959.863,4750,0,1399.591,9959.863,107.5511,0,0,10711.94,1421.713,1350.627,0,0,56740.03,6613.932,5430.991,0,-5430.991,27323.99,35.95261,0,12885.47,5482.164,22859.24,13466.64
9/14/2007 9:00:00 AM,0.555273,38.23958,-123.6881,40.96799,0.6602355,9740.535,5.201258,3704.535,0,7450.647,7450.647,0,0,0,7450.647,180.4551,0,0,13445.07,3943.276,3746.112,0,0,51309.04,11501.82,5797.26,0,-5797.26,32823.75,43.18914,0,10047.98,7792.428,3704.535,21242.36
9/14/2007 10:00:00 AM,0.7297407,47.87564,-139.4746,26.03915,0.8778582,12951.15,6.665671,8543.267,0,9579.131,9579.131,0,0,0,9579.131,224.388,0,0,21494.42,1090.383,1035.864,0,0,45511.78,16719.36,11860.77,0,-11860.77,44075.87,57.99455,0,14808.68,10360.92,8543.267,29670.51
9/14/2007 11:00:00 AM,0.9260828,54.29463,-161.1623,11.28013,1.11997,16523.06,8.236189,14764.71,0,9941.659,9941.659,0,0,0,9941.659,314.7137,0,0,31287.77,0,0,4823.053,4581.9,33651.01,27394.05,21104.96,0,-21104.96,64097.79,84.33917,0,18318.18,13218.45,14764.71,43917.11
9/14/2007 12:00:00 PM,0.8833417,55.6059,172.6982,5.100872,1.066146,15728.98,9.866485,20302.56,0,12485.94,12485.94,0,0,0,12485.94,288.5768,10999.55,0,36031.54,0,0,0,0,12546.05,46388.51,12546.05,0,-12546.05,76000.02,100,0,23885.82,12583.19,20302.56,62117.49
9/14/2007 1:00:00 PM,0.8290931,51.28107,148.4661,19.34878,1.002211,14785.75,7.938186,13479.03,0,8272.465,8272.465,0,0,0,8272.465,341.673,19992.31,0,28264.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15839.23,11828.6,13479.03,72465.7
9/14/2007 2:00:00 PM,0.6699592,42.86305,130.1587,34.23875,0.8084293,11926.86,7.725277,12546.23,0,7894.174,7894.174,0,0,0,7894.174,310.0146,16578.92,0,24473.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14956.71,9541.486,12546.23,69606.81
9/14/2007 3:00:00 PM,0.5003731,32.14463,116.9042,49.19067,0.6049851,8925.42,9.839961,20260.64,0,10567.93,10567.93,0,0,0,10567.93,276.1757,18618.13,0,29186.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21755.05,7140.336,20260.64,66605.38
9/14/2007 4:00:00 PM,0.3169534,20.22774,106.7566,64.16059,0.3898839,5752.006,9.570902,19663.59,0,9219.998,9219.998,0,0,0,9219.998,275.6573,16195.6,0,25415.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19973.79,4601.605,19663.59,63431.96
9/14/2007 5:00:00 PM,0.1248686,7.702405,98.27077,79.13736,0.1700893,2509.348,13.74685,21000,0,7071.002,7071.002,0,0,0,7071.002,332.4755,16438.35,0,23509.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18278.1,2007.478,21000,60189.3
9/14/2007 6:00:00 PM,0.00130703,0,90.45661,90,0,0,12.60235,21000,0,11861.35,11861.35,0,0,0,11861.35,177.0456,9138.648,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23547.49,0,21000,57679.96
9/14/2007 7:00:00 PM,0,0,82.50407,90,0,0,16.47721,21000,0,7606.541,7606.541,0,0,0,7606.541,276.0782,13393.46,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18867.2,0,21000,57679.96
9/14/2007 8:00:00 PM,0,0,73.51127,90,0,0,16.24887,21000,0,10625.42,10625.42,0,0,0,10625.42,197.6393,10374.58,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22187.96,0,21000,57679.96
9/14/2007 9:00:00 PM,0,0,62.13583,90,0,0,12.32745,21000,0,9336.601,9336.601,0,0,0,9336.601,224.9213,11663.4,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20770.26,0,21000,57679.96
9/14/2007 10:00:00 PM,0,0,46.08124,90,0,0,13.48015,21000,0,9344.178,9344.178,0,0,0,9344.178,224.7389,11655.82,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20778.6,0,21000,57679.96
9/14/2007 11:00:00 PM,0,0,22.18092,90,0,0,12.29329,21000,0,10126.17,10126.17,0,0,0,10126.17,207.3835,10873.83,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21638.78,0,21000,57679.96
9/15/2007 12:00:00 AM,0,0,-8.767355,90,0,0,9.465316,19377.42,0,6637.626,6637.626,0,0,0,6637.626,291.933,12739.79,0,19377.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16990.1,0,19377.42,57679.96
9/15/2007 1:00:00 AM,0,0,-36.22373,90,0,0,6.765846,8904.796,0,10616.36,10616.36,0,0,0,10616.36,83.87808,0,0,8904.796,1801.642,1711.56,0,0,0,57679.96,0,1801.642,1801.642,74100.91,97.50119,0,16130.39,0,8904.796,57679.96
9/15/2007 2:00:00 AM,0,0,-55.35231,90,0,0,6.150789,6882.408,0,8717.216,8717.216,0,0,0,8717.216,78.9519,0,0,6882.408,1931.377,1834.808,0,0,2001.824,55878.31,0,1931.377,1931.377,72065.07,94.82244,0,13030.14,0,6882.408,55878.31
9/15/2007 3:00:00 AM,0,0,-68.46801,90,0,0,5.753359,5529.554,0,9567.479,9567.479,0,0,0,9567.479,57.79531,0,0,5529.554,4250.448,4037.925,0,0,4147.799,53946.94,0,4250.448,4250.448,67584.7,88.92722,0,13289,0,5529.554,53946.94
9/15/2007 4:00:00 AM,0,0,-78.33714,90,0,0,6.992276,9636.883,0,7035.443,7035.443,0,0,0,7035.443,136.9762,0,0,9636.883,0,0,2601.439,2471.367,8870.519,49696.49,2471.367,0,-2471.367,69929.25,92.01215,0,12557.43,0,9636.883,49696.49
9/15/2007 5:00:00 AM,0,0,-86.6417,90,0,0,5.053994,3242.023,0,7395.392,7395.392,0,0,0,7395.392,43.83843,0,0,3242.023,4371.967,4153.369,0,0,6399.151,51920.72,0,4371.967,4371.967,65320.79,85.94839,0,9755.943,0,3242.023,51920.72
9/15/2007 6:00:00 AM,0.02684781,2.248132,-94.42476,85.78732,0.03037877,448.1817,5.831241,5770.862,0,9719.443,9719.443,0,0,0,9719.443,63.9856,0,1.81899E-12,6219.044,4156.401,3948.581,0,0,11256.89,47548.75,0,3708.219,3708.219,61411.98,80.80522,0,13576.82,358.5454,5770.862,47996.93
9/15/2007 7:00:00 AM,0.1769716,14.937,-102.503,70.80372,0.1970868,2907.646,5.425305,4362.405,0,9177.21,9177.21,0,0,0,9177.21,79.21854,0,0,7270.051,5068.216,4814.805,0,0,15377.14,43840.54,0,2160.57,2160.57,59134.54,77.80859,0,12276.13,2326.117,4362.405,46748.18
9/15/2007 8:00:00 AM,0.3852156,27.20078,-111.7565,55.82345,0.4525927,6677.156,5.140067,3514.062,0,11602.48,11602.48,0,0,0,11602.48,87.83658,1.81899E-12,0,10191.22,8514.12,8088.414,0,0,17777.77,41679.96,0,1836.964,1836.964,57198.21,75.26079,0,14519.75,5341.725,3514.062,48357.12
9/15/2007 9:00:00 AM,0.5179839,38.58696,-123.4065,40.85189,0.5995052,8844.575,4.945697,2956.579,0,6405.156,6405.156,0,0,0,6405.156,184.2446,0,0,11801.15,3630.081,3448.577,0,0,19818.84,39843,5214.494,0,-5214.494,62145.12,81.76987,0,8523.961,7075.66,2956.579,48687.57
9/15/2007 10:00:00 AM,0.8288293,48.26044,-139.2562,25.90571,0.9999523,14752.42,6.080543,6614.354,0,9953.826,9953.826,0,0,0,9953.826,214.6589,0,0,21366.77,3515.234,3339.473,0,0,14604.35,44536.04,11237.19,0,-11237.19,72805.65,95.79688,0,14256.39,11801.94,6614.354,59288.46
9/15/2007 11:00:00 AM,0.9492394,54.70562,-161.1261,11.09012,1.143666,16872.65,6.917185,9349.042,0,6753.011,6753.011,0,0,0,6753.011,388.2963,16101.52,0,26221.69,0,0,0,0,3367.16,54649.51,3367.16,0,-3367.16,76000.02,100,0,12102.83,13498.12,9349.042,71522.16
9/15/2007 12:00:00 PM,0.9332818,55.99382,172.4537,4.955307,1.123066,16568.73,9.736334,20053.79,0,5925.549,5925.549,0,0,0,5925.549,618.0444,30696.98,0,36622.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16545,13254.99,20053.79,74248.69
9/15/2007 1:00:00 PM,0.7462476,51.59657,148.0422,19.38562,0.8879688,13100.31,10.73165,21000,0,12264.37,12264.37,0,0,0,12264.37,278.0438,21835.95,0,34100.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23990.8,10480.25,21000,70780.27
9/15/2007 2:00:00 PM,0.6525443,43.10363,129.7023,34.30333,0.7798643,11505.43,11.87978,21000,0,8319.673,8319.673,0,0,0,8319.673,390.7057,24185.76,0,32505.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19651.64,9204.348,21000,69185.39
9/15/2007 3:00:00 PM,0.3281144,32.33077,116.4702,49.26731,0.3434625,5067.145,15.8984,21000,0,8107.667,8107.667,0,0,0,8107.667,321.5123,17959.48,0,26067.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19418.43,4053.716,21000,62747.1
9/15/2007 4:00:00 PM,0.2581625,20.37945,106.3487,64.24474,0.2927499,4318.976,10.65867,21000,0,9383.527,9383.527,0,0,0,9383.527,269.8237,15935.45,0,25318.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20821.88,3455.181,21000,61998.93
9/15/2007 5:00:00 PM,0.05936115,7.835144,97.87762,79.22729,0.05856051,863.9505,9.420345,19255.54,0,6771.183,6771.183,0,0,0,6771.183,297.134,13348.3,0,20119.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17076.07,691.1604,19255.54,58543.91
9/15/2007 6:00:00 PM,0.001058811,0,90.06346,90,0,0,10.12358,20684.41,0,7375.442,7375.442,0,0,0,7375.442,280.4498,13308.97,0,20684.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18455.19,0,20684.41,57679.96
9/15/2007 7:00:00 PM,0,0,82.09469,90,0,0,7.96468,13616.59,0,9812.443,9812.443,0,0,0,9812.443,138.7686,3804.147,0,13616.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17601.98,0,13616.59,57679.96
9/15/2007 8:00:00 PM,0,0,73.06811,90,0,0,7.694373,12420.62,0,9327.593,9327.593,0,0,0,9327.593,133.16,3093.032,0,12420.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16470.66,0,12420.62,57679.96
9/15/2007 9:00:00 PM,0,0,61.64395,90,0,0,7.319132,10717.94,0,10873.86,10873.86,0,0,0,10873.86,98.56615,0,0,10717.94,164.1215,155.9155,0,0,0,57679.96,0,164.1215,164.1215,75827.02,99.77237,0,17320.21,0,10717.94,57679.96
9/15/2007 10:00:00 PM,0,0,45.55376,90,0,0,8.586944,16219.04,0,7024.416,7024.416,0,0,0,7024.416,230.8952,9002.666,0,16219.04,0,0,191.955,182.3573,182.3573,57515.84,182.3573,0,-182.3573,76000.02,100,0,15836.38,0,16219.04,57515.84
9/15/2007 11:00:00 PM,0,0,21.74823,90,0,0,8.573444,16173.32,0,4840.567,4840.567,0,0,0,4840.567,334.1203,11332.75,0,16173.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13411.28,0,16173.32,57679.96
9/16/2007 12:00:00 AM,0,0,-8.850728,90,0,0,8.935321,17507.7,0,9025.562,9025.562,0,0,0,9025.562,193.979,8482.135,0,17507.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18681.97,0,17507.7,57679.96
9/16/2007 1:00:00 AM,0,0,-36.00621,90,0,0,7.826366,12957.09,0,13530.57,13530.57,0,0,0,13530.57,95.7616,0,0,12957.09,603.662,573.4789,0,0,0,57679.96,0,603.662,603.662,75363.7,99.16274,0,21362.18,0,12957.09,57679.96
9/16/2007 2:00:00 AM,0,0,-55.03754,90,0,0,5.289597,3963.943,0,7013.849,7013.849,0,0,0,7013.849,56.51594,0,0,3963.943,3210.427,3049.906,0,0,670.7356,57076.29,0,3210.427,3210.427,71979.61,94.71,0,9697.205,0,3963.943,57076.29
9/16/2007 3:00:00 AM,0,0,-68.14556,90,0,0,3.493368,269.6323,0,8759.973,8759.973,0,0,0,8759.973,3.078004,0,1.81899E-12,269.6323,8937.2,8490.34,0,0,4237.877,53865.87,0,8937.2,8937.2,62558.98,82.31442,0,9770.786,0,269.6323,53865.87
9/16/2007 4:00:00 AM,0,0,-78.02669,90,0,0,3.520684,294.3496,0,6392.604,6392.604,0,0,0,6392.604,4.604534,0,9.09495E-13,294.3496,6419.215,6098.255,0,0,14168.1,44928.67,0,6419.215,6419.215,55792.53,73.41121,0,7179.04,0,294.3496,44928.67
9/16/2007 5:00:00 AM,0,0,-86.34217,90,0,0,4.493927,1951.677,0,7227.138,7227.138,0,0,0,7227.138,27.00484,0,9.09495E-13,1951.677,5553.117,5275.461,0,0,21300.56,38509.45,0,5553.117,5553.117,49939.03,65.70924,0,8925.69,0,1951.677,38509.45
9/16/2007 6:00:00 AM,0.0297495,2.537128,-94.13036,85.69222,0.03330478,491.3496,2.049596,0,0,7433.242,7433.242,0,0,0,7433.242,6.610166,0,9.09495E-13,491.3496,7824.465,7433.242,0,0,27470.69,32956.33,0,7333.115,7333.115,42209.25,55.53847,0,8176.566,393.0797,0,33447.68
9/16/2007 7:00:00 AM,0.04983211,15.23545,-102.2084,70.70399,0.04729512,697.7508,1.975275,0,0,6200.98,6200.98,0,0,0,6200.98,11.25227,0,1.81899E-12,697.7508,6527.348,6200.98,0,0,35618.6,25623.22,0,5829.597,5829.597,36064.31,47.45303,0,6821.078,558.2006,0,26320.97
9/16/2007 8:00:00 AM,0.1271067,27.51841,-111.4604,55.71815,0.1208983,1783.628,2.702803,0,0,6927.446,6927.446,0,0,0,6927.446,25.74726,0,1.81899E-12,1783.628,7292.049,6927.446,0,0,42095.93,19793.62,0,5508.421,5508.421,30257.93,39.81305,0,7620.191,1426.902,0,21577.25
9/16/2007 9:00:00 AM,0.235811,38.93443,-123.1217,40.73858,0.2261744,3336.78,2.286309,0,0,11041.3,11041.3,0,0,0,11041.3,30.22088,0,1.81899E-12,3336.78,11622.42,11041.3,0,0,48216.39,14285.2,0,8285.645,8285.645,21524.09,28.32117,0,12145.43,2669.424,0,17621.98
9/16/2007 10:00:00 AM,0.1700123,48.64563,-139.0343,25.77735,0.1613943,2381.071,3.910201,806.8097,0,4203.318,4203.318,0,0,0,4203.318,75.842,0,9.09495E-13,3187.88,3575.272,3396.508,0,0,57422.67,5999.556,0,1194.201,1194.201,20265.29,26.66485,0,5027.055,1904.857,806.8097,8380.627
9/16/2007 11:00:00 AM,0.4521412,55.11744,-161.0894,10.9117,0.4567468,6738.442,2.867586,0,0,12819.23,12819.23,4750,0,1399.591,12819.23,52.5651,0,0,6738.442,8493.927,8069.23,0,0,58749.56,4805.355,0,1755.485,1755.485,18414.85,24.23006,0,14101.15,5390.753,19000,11543.8
9/16/2007 12:00:00 PM,0.6864793,56.38196,172.2036,4.840316,0.7843744,11571.97,3.873525,757.1089,0,11129.61,11129.61,4750,0,1399.591,11129.61,110.7773,0,0,12329.08,5918.423,5622.502,0,0,60700.1,3049.87,5653.549,0,-5653.549,23778.28,31.2872,0,12621.13,9257.578,19757.11,14621.84
9/16/2007 1:00:00 PM,0.7252904,51.91106,147.6113,19.43102,0.8540563,12600,7.152383,10212.91,0,10320.54,10320.54,0,0,0,10320.54,221.0438,0,0,22812.91,113.2911,107.6265,0,0,55046.55,8138.064,12486.71,0,-12486.71,35624.21,46.87395,0,16459.05,10080,10212.91,20738.06
9/16/2007 2:00:00 PM,0.40896,43.34274,129.2413,34.37241,0.4220442,6226.471,7.640833,12151.73,0,11961.12,11961.12,0,0,0,11961.12,153.6496,0,0,18378.21,0,0,190.6151,181.0844,42559.84,19376.1,6407.556,0,-6407.556,41702.95,54.87229,0,19233.1,4981.177,12151.73,25602.57
9/16/2007 3:00:00 PM,0.4767038,32.51566,116.0336,49.34671,0.5618598,8289.188,5.606877,4934.199,0,4181.817,4181.817,0,0,0,4181.817,316.2115,0,0,13223.39,0,0,752.3819,714.7628,36152.29,25142.9,9003.95,0,-9003.95,50244.84,66.11163,0,7067.098,6631.35,4934.199,33432.09
9/16/2007 4:00:00 PM,0.2034261,20.53036,105.9392,64.33058,0.2102493,3101.834,7.387245,10979.37,0,7267.599,7267.599,0,0,0,7267.599,193.7531,0,0,14081.2,0,0,3711.769,3526.18,27148.33,33246.46,6628.014,0,-6628.014,56532.73,74.38515,0,13484.04,2481.467,10979.37,36348.29
9/16/2007 5:00:00 PM,0.04121164,7.967644,97.4834,79.31809,0.0393513,580.5546,6.399991,7613.924,0,11060.7,11060.7,0,0,0,11060.7,74.08647,0,0,8194.479,3628.18,3446.771,0,0,20520.32,39211.67,0,3047.626,3047.626,53320.25,70.15821,0,15973.73,464.4437,7613.924,39792.22
9/16/2007 6:00:00 PM,0.001029833,0,89.66962,90,0,0,8.210672,14672.52,0,5730.109,5730.109,0,0,0,5730.109,256.0601,0,0,14672.52,0,0,8942.413,8495.293,23906.57,36164.04,8495.293,0,-8495.293,61379.59,80.7626,0,13639.38,0,14672.52,36164.04
9/16/2007 7:00:00 PM,0,0,81.68505,90,0,0,9.193567,18417.45,0,9958.63,9958.63,0,0,0,9958.63,184.9396,0,0,18417.45,0,0,8458.816,8035.875,15411.28,43809.8,8035.875,0,-8035.875,69003.09,90.79353,0,20163.22,0,18417.45,43809.8
9/16/2007 8:00:00 PM,0,0,72.62537,90,0,0,8.268526,14888.14,0,12393.77,12393.77,0,0,0,12393.77,120.126,0,0,14888.14,0,0,2494.373,2369.654,7375.402,51042.09,2369.654,0,-2369.654,71251.15,93.75149,0,21077.21,0,14888.14,51042.09
9/16/2007 9:00:00 PM,0,0,61.15397,90,0,0,7.359517,10872.94,0,6888.514,6888.514,0,0,0,6888.514,157.8417,0,0,10872.94,0,0,3984.431,3785.209,5005.748,53174.78,3785.209,0,-3785.209,74842.11,98.47644,0,13013.84,0,10872.94,53174.78
9/16/2007 10:00:00 PM,0,0,45.03128,90,0,0,5.195314,3687.08,0,6248.897,6248.897,0,0,0,6248.897,59.00369,0,0,3687.08,2696.65,2561.817,0,0,1220.539,56581.47,0,2696.65,2696.65,71999.59,94.73629,0,8717.326,0,3687.08,56581.47
9/16/2007 11:00:00 PM,0,0,21.32342,90,0,0,4.787079,2626.719,0,8980.867,8980.867,0,0,0,8980.867,29.24794,0,0,2626.719,6688.577,6354.148,0,0,4216.816,53884.82,0,6688.577,6688.577,64949.21,85.45947,0,11192.31,0,2626.719,53884.82
9/17/2007 12:00:00 AM,0,0,-8.93226,90,0,0,5.56031,4758.704,0,10664.86,10664.86,0,0,0,10664.86,44.62041,0,1.81899E-12,4758.704,6217.004,5906.154,0,0,11648.57,47196.25,0,6217.004,6217.004,58395.91,76.83672,0,14110.7,0,4758.704,47196.25
9/17/2007 1:00:00 AM,0,0,-35.79282,90,0,0,4.232571,1462.715,0,7556.541,7556.541,0,0,0,7556.541,19.35694,0,0,1462.715,6414.554,6093.826,0,0,18556.35,40979.24,0,6414.554,6414.554,51634.38,67.93996,0,9043.552,0,1462.715,40979.24
9/17/2007 2:00:00 AM,0,0,-54.7264,90,0,0,6.48123,7852.396,0,9511.955,9511.955,0,0,0,9511.955,82.55293,0,0,7852.396,1746.903,1659.558,0,0,25683.63,34564.69,0,1746.903,1746.903,49792.98,65.51707,0,14389.35,0,7852.396,34564.69
9/17/2007 3:00:00 AM,0,0,-67.82517,90,0,0,4.283175,1554.132,0,5647.947,5647.947,0,0,0,5647.947,27.51676,0,9.09495E-13,1554.132,4309.279,4093.815,0,0,27624.64,32817.79,0,4309.279,4309.279,45250.61,59.54026,0,6989.808,0,1554.132,32817.79
9/17/2007 4:00:00 AM,0,0,-77.71715,90,0,0,2.985983,11.66755,0,8681.479,8681.479,0,0,0,8681.479,0.1343959,0,1.81899E-12,11.66755,9126.116,8669.811,0,0,32412.72,28508.5,0,9126.116,9126.116,35630.84,46.88267,0,9555.46,0,11.66755,28508.5
9/17/2007 5:00:00 AM,0,0,-86.04274,90,0,0,1.208515,0,0,6443.67,6443.67,0,0,0,6443.67,0,0,9.09495E-13,0,6782.811,6443.67,0,0,42552.85,19382.39,0,6782.811,6782.811,28481.12,37.47515,0,7088.038,0,0,19382.39
9/17/2007 6:00:00 AM,0.03782723,2.826583,-93.8354,85.59712,0.04554475,671.9274,1.124765,0,0,6970.335,6970.335,0,0,0,6970.335,9.639815,0,0,671.9274,7337.195,6970.335,0,0,50089.31,12599.58,0,6665.267,6665.267,21455.31,28.23067,0,7667.369,537.5419,0,13271.5
9/17/2007 7:00:00 AM,0.1240964,15.53406,-101.9124,70.60501,0.1220242,1800.239,2.222928,0,0,7853.783,7853.783,4750,0,1399.591,7853.783,22.92193,0,9.09495E-13,1800.239,3267.14,3103.783,0,0,57495.16,5934.31,0,1466.902,1466.902,19909.06,26.19613,0,8639.162,1440.191,19000,7734.549
9/17/2007 8:00:00 AM,0.2711394,27.83598,-111.1622,55.6145,0.2783386,4106.363,2.139361,0,0,5008.194,5008.194,4750,0,1399.591,5008.194,81.9929,0,0,4106.363,271.7831,258.1939,0,0,59125.05,4467.409,3834.58,0,-3834.58,23546.87,30.98271,0,5509.013,3285.091,19000,8573.771
9/17/2007 9:00:00 AM,0.6201999,39.28181,-122.8338,40.62822,0.7382861,10892.03,4.176384,1326.689,0,7644.805,7644.805,0,0,0,7644.805,159.8303,0,0,12218.72,6650.648,6318.116,0,0,55290.47,7918.531,4241.378,0,-4241.378,27570.59,36.27709,0,9072.63,8713.622,1326.689,18810.56
9/17/2007 10:00:00 AM,0.6094248,49.03104,-138.8086,25.6543,0.6905109,10187.19,7.622399,12055.98,0,12007.9,12007.9,0,0,0,12007.9,185.2378,0,0,22243.17,0,0,48.07908,45.67513,51049.09,11735.77,10232.87,0,-10232.87,37278.34,49.05044,0,19236.68,8149.754,12055.98,21922.96
9/17/2007 11:00:00 AM,0.6547353,55.52993,-161.0519,10.74567,0.7371252,10874.9,7.970235,13645.43,0,6364.852,6364.852,0,0,0,6364.852,385.2459,0,0,24520.33,0,0,7280.581,6916.552,40816.23,20945.35,17791.45,0,-17791.45,54156.8,71.25893,0,13824.05,8699.919,13645.43,31820.25
9/17/2007 12:00:00 PM,0.6832984,56.77021,171.9477,4.758272,0.7758813,11446.67,9.453849,19346.34,0,8446.511,8446.511,0,0,0,8446.511,364.5649,0,0,30793.01,0,0,10899.83,10354.84,23024.78,36957.66,21801.51,0,-21801.51,74839.52,98.47304,0,18964.33,9157.338,19346.34,48404.33
9/17/2007 1:00:00 PM,0.5325257,52.22442,147.1736,19.48487,0.5682999,8384.198,10.16322,20739.69,0,8828.924,8828.924,0,0,0,8828.924,329.869,19071.7,0,29123.88,0,0,0,0,1223.265,56579.02,1223.265,0,-1223.265,76000.02,100,0,20081.66,6707.359,20739.69,64963.21
9/17/2007 2:00:00 PM,0.4032308,43.58033,128.7758,34.4459,0.4132412,6096.6,10.99566,21000,0,9059.117,9059.117,0,0,0,9059.117,299.1086,18037.48,0,27096.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20465.03,4877.28,21000,63776.55
9/17/2007 3:00:00 PM,0.4326545,32.69928,115.5944,49.42876,0.4920457,7259.211,10.45244,21000,0,4538.771,4538.771,0,0,0,4538.771,622.6182,23720.44,0,28259.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15492.65,5807.369,21000,64939.17
9/17/2007 4:00:00 PM,0.2881037,20.68051,105.5281,64.41799,0.333483,4919.916,11.19359,21000,0,3906.728,3906.728,0,0,0,3906.728,663.4688,22013.19,0,25919.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14797.4,3935.933,21000,62599.87
9/17/2007 5:00:00 PM,0.1413137,8.099927,97.08823,79.40964,0.1825083,2692.568,10.33223,20946.91,0,10788.54,10788.54,0,0,0,10788.54,219.1166,12850.94,0,23639.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22340.85,2154.054,20946.91,60372.52
9/17/2007 6:00:00 PM,0.002445649,0,89.27527,90,0,0,8.491625,15896.21,0,9152.896,9152.896,0,0,0,9152.896,173.6741,6743.318,0,15896.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18016.29,0,15896.21,57679.96
9/17/2007 7:00:00 PM,0,0,81.27531,90,0,0,9.536641,19570.73,0,7482.567,7482.567,0,0,0,7482.567,261.551,12088.17,0,19570.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18016.19,0,19570.73,57679.96
9/17/2007 8:00:00 PM,0,0,72.18327,90,0,0,10.11542,20673.03,0,7963.243,7963.243,0,0,0,7963.243,259.6057,12709.79,0,20673.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19096.08,0,20673.03,57679.96
9/17/2007 9:00:00 PM,0,0,60.66615,90,0,0,10.7846,21000,0,8463.419,8463.419,0,0,0,8463.419,248.1267,12536.58,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19809.76,0,21000,57679.96
9/17/2007 10:00:00 PM,0,0,44.51404,90,0,0,11.58562,21000,0,8841.617,8841.617,0,0,0,8841.617,237.5131,12158.38,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20225.78,0,21000,57679.96
9/17/2007 11:00:00 PM,0,0,20.90655,90,0,0,8.611816,16303.28,0,9175.978,9175.978,0,0,0,9175.978,177.6735,7127.301,0,16303.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18245.21,0,16303.28,57679.96
9/18/2007 12:00:00 AM,0,0,-9.011831,90,0,0,9.121976,18207.29,0,12298.66,12298.66,0,0,0,12298.66,148.0429,5908.631,0,18207.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22632.18,0,18207.29,57679.96
9/18/2007 1:00:00 AM,0,0,-35.58335,90,0,0,9.351591,18996.98,0,9660.702,9660.702,0,0,0,9660.702,196.6418,9336.278,0,18996.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20125.26,0,18996.98,57679.96
9/18/2007 2:00:00 AM,0,0,-54.41882,90,0,0,11.57304,21000,0,11157.74,11157.74,0,0,0,11157.74,188.2101,9842.259,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22773.52,0,21000,57679.96
9/18/2007 3:00:00 AM,0,0,-67.50684,90,0,0,11.57405,21000,0,7805.646,7805.646,0,0,0,7805.646,269.036,13194.35,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19086.21,0,21000,57679.96
9/18/2007 4:00:00 AM,0,0,-77.40854,90,0,0,9.466775,19381.37,0,9301.691,9301.691,0,0,0,9301.691,208.364,10079.68,0,19381.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19922.55,0,19381.37,57679.96
