Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 5:00:00 AM,0,0,-85.74344,90,0,0,7.689203,12399.61,0,8275.944,8275.944,0,0,0,8275.944,149.8272,4123.67,0,12399.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15303.35,0,12399.61,57679.96
9/18/2007 6:00:00 AM,0.05387262,3.116333,-93.53988,85.50214,0.07316266,1079.378,6.022902,6393.058,0,11083.57,11083.57,0,0,0,11083.57,67.41904,0,1.81899E-12,7472.436,4937.38,4690.511,0,0,0,57679.96,0,3858.002,3858.002,71933.32,94.64909,0,15388.46,863.5023,6393.058,58759.33
9/18/2007 7:00:00 AM,0.236253,15.83266,-101.6152,70.5069,0.2786672,4111.211,5.497427,4574.117,0,8314.875,8314.875,0,0,0,8314.875,104.4553,0,0,8685.328,3937.641,3740.759,0,0,4286.669,53821.95,173.5708,0,-173.5708,72097.98,94.86575,0,11433.42,3288.969,4574.117,57933.16
9/18/2007 8:00:00 AM,0.4377957,28.15331,-110.8618,55.51265,0.5168339,7624.915,5.223657,3770.309,0,7633.352,7633.352,0,0,0,7633.352,149.282,0,0,11395.22,4066.361,3863.043,0,0,4113.099,53978.17,3558.554,0,-3558.554,75473.93,99.30778,0,10281.84,6099.932,3770.309,61603.08
9/18/2007 9:00:00 AM,0.6863229,39.62893,-122.5426,40.52096,0.8185249,12075.8,3.505541,280.647,0,10744.41,10744.41,0,0,0,10744.41,115.0034,506.7631,0,12356.45,11014.49,10463.77,0,0,554.545,57180.87,554.545,0,-554.545,76000.02,100,0,11959.18,9660.64,280.647,69256.66
9/18/2007 10:00:00 AM,0.8286878,49.41652,-138.5792,25.5368,0.9856654,14541.64,5.701558,5319.018,0,10136.7,10136.7,0,0,0,10136.7,195.9283,9470.402,0,19860.66,5071.242,4817.68,0,0,0,57679.96,0,0,0,76000.02,100,0,13809.88,11633.32,5319.018,72221.6
9/18/2007 11:00:00 AM,0.8703309,55.94294,-161.0136,10.59281,1.032755,15236.37,4.466005,1894.92,0,11565.45,11565.45,0,0,0,11565.45,148.1247,5056.864,0,17131.29,10179.51,9670.531,0,0,0,57679.96,0,0,0,76000.02,100,0,13669.46,12189.1,1894.92,72916.33
9/18/2007 12:00:00 PM,0.8267238,57.15844,171.6862,4.711006,0.9752095,14387.39,6.955945,9497.44,0,10866.36,10866.36,0,0,0,10866.36,219.8053,12946.42,0,23884.83,1440.965,1368.917,0,0,0,57679.96,0,0,0,76000.02,100,0,16701.71,11509.91,9497.44,72067.34
9/18/2007 1:00:00 PM,0.6354285,52.53656,146.7291,19.54704,0.7151144,10550.17,5.173174,3618.7,0,7693.766,7693.766,0,0,0,7693.766,184.1604,6260.628,0,14168.87,4289.543,4075.066,0,0,0,57679.96,0,0,0,76000.02,100,0,10272.49,8440.137,3618.7,68230.12
9/18/2007 2:00:00 PM,0.7689939,43.81633,128.306,34.52367,0.9164227,13520.1,4.690795,2387.544,0,9241.019,9241.019,0,0,0,9241.019,172.1417,6305.915,0,15907.64,7214.184,6853.475,0,0,0,57679.96,0,0,0,76000.02,100,0,11358.89,10816.08,2387.544,71200.05
9/18/2007 3:00:00 PM,0.538868,32.88161,115.1528,49.51336,0.6411303,9458.674,5.822941,5746.507,0,9955.527,9955.527,0,0,0,9955.527,152.731,5028.126,0,15205.18,4430.547,4209.02,0,0,0,57679.96,0,0,0,76000.02,100,0,13824.33,7566.939,5746.507,67138.63
9/18/2007 4:00:00 PM,0.2300828,20.82988,105.1157,64.50687,0.2440105,3599.917,5.039254,3195.436,0,10355.86,10355.86,0,0,0,10355.86,65.61845,0,0,6795.354,7537.286,7160.421,0,0,0,57679.96,0,3937.368,3937.368,71849.66,94.53902,0,12989.16,2879.934,3195.436,61279.88
9/18/2007 5:00:00 PM,0.1176102,8.232018,96.6923,79.50182,0.1406771,2075.427,5.219798,3758.976,0,9911.447,9911.447,0,0,0,9911.447,58.8653,0,1.81899E-12,5834.403,6476.286,6152.471,0,0,4374.854,53742.59,0,4400.859,4400.859,67210.75,88.43518,0,12782.08,1660.341,3758.976,55818.02
9/18/2007 6:00:00 PM,0.001889871,0,88.88054,90,0,0,3.211216,83.49239,0,9112.896,9112.896,0,0,0,9112.896,0.9162003,0,1.81899E-12,83.49239,9504.636,9029.404,0,0,9264.696,49341.73,0,9504.636,9504.636,57191.98,75.2526,0,10065.93,0,83.49239,49341.73
9/18/2007 7:00:00 PM,0,0,80.86565,90,0,0,3.317062,142.6231,0,7994.575,7994.575,0,0,0,7994.575,1.783998,0,1.81899E-12,142.6231,8265.213,7851.952,0,0,19825.4,39837.09,0,8265.213,8265.213,48479.69,63.78905,0,8865.344,0,142.6231,39837.09
9/18/2007 8:00:00 PM,0,0,71.74197,90,0,0,3.324443,147.6077,0,9943.368,9943.368,0,0,0,9943.368,1.484484,0,1.81899E-12,147.6077,10311.33,9795.761,0,0,29008.97,31571.88,0,10311.33,10311.33,37610.59,49.48761,0,11011.51,0,147.6077,31571.88
9/18/2007 9:00:00 PM,0,0,60.18068,90,0,0,4.622165,2217.059,0,10308.26,10308.26,0,0,0,10308.26,21.50761,0,0,2217.059,8517.049,8091.197,0,0,40466,21260.55,0,8517.049,8517.049,28632.84,37.67478,0,12447.61,0,2217.059,21260.55
9/18/2007 10:00:00 PM,0,0,44.00223,90,0,0,2.706481,0,0,9145.252,9145.252,0,0,0,9145.252,0,0,0,0,9626.581,9145.252,0,0,49929.39,12743.5,0,9626.581,9626.581,18485.53,24.32306,0,10059.78,0,0,12743.5
9/18/2007 11:00:00 PM,0,0,20.49766,90,0,0,1.58266,0,0,10764.52,10764.52,7803.446,0,2120.13,10764.52,0,0,0,0,3116.924,2961.077,0,0,60625.59,3116.924,0,3116.924,3116.924,15200,20,0,11840.98,0,19000,3116.924
9/19/2007 12:00:00 AM,0,0,-9.089332,90,0,0,0.9083617,0,0,9250.858,9250.858,9250.858,0,2461.684,9250.858,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10175.94,0,19000,0
9/19/2007 1:00:00 AM,0,0,-35.37762,90,0,0,2.104743,0,0,4638.27,4638.27,4750,0,1399.591,4638.27,0,0,0,0,0,0,111.7307,106.1441,64088.84,0,106.1441,0,-106.1441,15300.7,20.1325,0,5102.096,0,19000,0
9/19/2007 2:00:00 AM,0,0,-54.11472,90,0,0,2.907465,2.829069,0,7910.556,7910.556,7816.973,0,2123.322,7910.556,0.03576321,5.68434E-14,0,2.829069,95.52973,90.75325,0,0,63982.7,95.52973,0,95.52973,95.52973,15200,20,0,8703.025,0,19002.83,95.52973
9/19/2007 3:00:00 AM,0,0,-67.19057,90,0,0,2.538089,0,0,10478.43,10478.43,10478.43,0,2751.362,10478.43,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11526.28,0,19000,0
9/19/2007 4:00:00 AM,0,0,-77.10088,90,0,0,3.390579,192.2757,0,6010.013,6010.013,5817.737,0,1651.551,6010.013,3.199256,0,0,192.2757,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6707.152,0,19192.28,0
9/19/2007 5:00:00 AM,0,0,-85.4443,90,0,0,4.910504,2885.079,0,6944.938,6944.938,4750,0,1399.591,6944.938,41.54218,0,0,2885.079,0,0,690.1413,655.6342,64088.84,0,655.6342,0,-655.6342,15821.99,20.81841,0,9081.971,0,21885.08,0
9/19/2007 6:00:00 AM,0.05585494,3.406212,-93.24384,85.40736,0.07092107,1046.307,4.826976,2715.38,0,12116.51,12116.51,7846.57,0,2130.306,12116.51,31.04597,0,0,3761.687,1636.378,1554.559,0,0,63433.21,590.0708,0,590.0708,590.0708,15200,20,0,14685.85,837.0458,21715.38,1636.378
9/19/2007 7:00:00 AM,0.2495515,16.13107,-101.3167,70.4098,0.29387,4335.5,4.887798,2838.948,0,9082.391,9082.391,4750,0,1399.591,9082.391,78.99295,0,0,7174.448,1572.045,1493.443,0,0,64088.84,0,2763.455,0,-2763.455,17821.65,23.44953,0,11410.1,3468.4,21838.95,4335.5
9/19/2007 8:00:00 AM,0.4728922,28.47023,-110.5592,55.41273,0.5603395,8266.758,5.58272,4836.018,0,8129.057,8129.057,4750,0,1399.591,8129.057,161.1844,0,0,13102.78,0,0,1456.96,1384.112,61325.38,2487.11,9650.87,0,-9650.87,26977.27,35.4964,0,11359.97,6613.406,23836.02,10753.87
9/19/2007 9:00:00 AM,0.6865066,39.97559,-122.248,40.41697,0.8142087,12012.12,7.399043,11024.65,0,8154.35,8154.35,0,0,0,8154.35,282.509,0,0,23036.77,0,0,2870.301,2726.786,51674.52,11172.89,14738.91,0,-14738.91,40959.82,53.89449,0,14482.11,9609.697,11024.65,23185.02
9/19/2007 10:00:00 AM,0.8269209,49.80187,-138.3457,25.42505,0.9789361,14442.37,9.495318,19458.74,0,7221.578,7221.578,0,0,0,7221.578,469.4417,0,0,33901.1,0,0,12237.16,11625.3,36935.61,24437.91,26067.67,0,-26067.67,65689.78,86.43391,0,17673.1,11553.89,19458.74,38880.28
9/19/2007 11:00:00 AM,0.8882685,56.35635,-160.9742,10.45389,1.050288,15495.03,8.326787,15164.41,0,7023.638,7023.638,0,0,0,7023.638,436.518,12767.86,0,30659.44,0,0,0,0,10867.94,47898.81,10867.94,0,-10867.94,76000.02,100,0,15308.21,12396.02,15164.41,63393.84
9/19/2007 12:00:00 PM,0.8074621,57.54653,171.419,4.699625,0.9449106,13940.38,9.755942,20098.07,0,11347.3,11347.3,0,0,0,11347.3,299.9696,22691.15,0,34038.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22531.06,11152.31,20098.07,71620.34
9/19/2007 1:00:00 PM,0.6032808,52.84737,146.2779,19.61738,0.6648149,9808.097,7.337614,10788.88,0,10981.11,10981.11,0,0,0,10981.11,187.5673,9605.743,0,20596.97,202.3531,192.2354,0,0,0,57679.96,0,0,0,76000.02,100,0,17473.66,7846.477,10788.88,67488.05
9/19/2007 2:00:00 PM,0.5758178,44.0507,127.8321,34.6056,0.6531032,9635.312,7.680223,12356.34,0,8313.155,8313.155,0,0,0,8313.155,264.5404,13678.5,0,21991.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15322.64,7708.25,12356.34,67315.27
9/19/2007 3:00:00 PM,0.5224558,33.06266,114.709,49.60038,0.614688,9068.567,7.889499,13226.24,0,10460.93,10460.93,0,0,0,10460.93,213.1244,11833.87,0,22294.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18120.15,7254.854,13226.24,66748.52
9/19/2007 4:00:00 PM,0.326621,20.9785,104.702,64.59708,0.3836495,5660.029,11.03031,21000,0,7951.169,7951.169,0,0,0,7951.169,335.297,18708.86,0,26660.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19246.29,4528.023,21000,63339.98
9/19/2007 5:00:00 PM,0.1298344,8.363943,96.29575,79.59452,0.1564061,2307.479,14.29287,21000,0,8266.992,8266.992,0,0,0,8266.992,281.9342,15040.49,0,23307.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19593.69,1845.983,21000,59987.43
9/19/2007 6:00:00 PM,0.001612957,0,88.4856,90,0,0,12.7871,21000,0,6849.403,6849.403,0,0,0,6849.403,306.5961,14150.6,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18034.34,0,21000,57679.96
9/19/2007 7:00:00 PM,0,0,80.45623,90,0,0,9.679404,19925.26,0,10342.25,10342.25,0,0,0,10342.25,192.6588,9583.007,0,19925.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21339.1,0,19925.26,57679.96
9/19/2007 8:00:00 PM,0,0,71.30169,90,0,0,8.983979,17727.43,0,7229.225,7229.225,0,0,0,7229.225,245.2189,10498.2,0,17727.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16815.86,0,17727.43,57679.96
9/19/2007 9:00:00 PM,0,0,59.6978,90,0,0,8.340446,15229.18,0,7502.417,7502.417,0,0,0,7502.417,202.9903,7726.762,0,15229.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15867.25,0,15229.18,57679.96
9/19/2007 10:00:00 PM,0,0,43.49606,90,0,0,8.123581,14357.86,0,5123.002,5123.002,0,0,0,5123.002,280.2626,9234.854,0,14357.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12814.23,0,14357.86,57679.96
9/19/2007 11:00:00 PM,0,0,20.0968,90,0,0,9.896281,20349.65,0,11477.81,11477.81,0,0,0,11477.81,177.2956,8871.837,0,20349.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22800.41,0,20349.65,57679.96
9/20/2007 12:00:00 AM,0,0,-9.164657,90,0,0,9.906499,20365.79,0,11074.72,11074.72,0,0,0,11074.72,183.8945,9291.076,0,20365.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22365.08,0,20365.79,57679.96
9/20/2007 1:00:00 AM,0,0,-35.17543,90,0,0,9.874235,20314.81,0,7853.689,7853.689,0,0,0,7853.689,258.6658,12461.12,0,20314.81,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18796.46,0,20314.81,57679.96
9/20/2007 2:00:00 AM,0,0,-53.81403,90,0,0,9.112251,18178.75,0,9422.422,9422.422,0,0,0,9422.422,192.9308,8756.328,0,18178.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19454.04,0,18178.75,57679.96
9/20/2007 3:00:00 AM,0,0,-66.87634,90,0,0,10.36805,20989.97,0,9174.221,9174.221,0,0,0,9174.221,228.793,11815.75,0,20989.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20586.63,0,20989.97,57679.96
9/20/2007 4:00:00 AM,0,0,-76.7942,90,0,0,8.497257,15915.29,0,10547.9,10547.9,0,0,0,10547.9,150.8858,5367.386,0,15915.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19560.34,0,15915.29,57679.96
9/20/2007 5:00:00 AM,0,0,-85.14535,90,0,0,9.927174,20398.46,0,10242.17,10242.17,0,0,0,10242.17,199.1615,10156.29,0,20398.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21465.62,0,20398.46,57679.96
9/20/2007 6:00:00 AM,0.05546603,3.696055,-92.94731,85.31294,0.06538832,964.682,9.545167,19593.84,0,8768.093,8768.093,0,0,0,8768.093,234.4697,11790.43,0,20558.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19441.82,771.7456,19593.84,58644.64
9/20/2007 7:00:00 AM,0.233623,16.42913,-101.017,70.31382,0.2659822,3924.069,8.793619,16919.17,0,8032.271,8032.271,0,0,0,8032.271,259.4937,12810.96,0,20843.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17295.08,3139.255,16919.17,61604.02
9/20/2007 8:00:00 AM,0.5473227,28.78655,-110.2545,55.31487,0.6482958,9564.389,10.02976,20553.58,0,7392.425,7392.425,0,0,0,7392.425,407.4167,22725.55,0,30117.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18408.46,7651.511,20553.58,67244.34
9/20/2007 9:00:00 AM,0.7150949,40.32162,-121.9501,40.31638,0.8441774,12454.25,17.04589,21000,0,10539.04,10539.04,0,0,0,10539.04,317.4318,22915.22,0,33454.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22092.94,9963.403,21000,70134.21
9/20/2007 10:00:00 AM,0.8503516,50.18692,-138.108,25.31926,1.002634,14791.99,14.83369,21000,0,7362.712,7362.712,0,0,0,7362.712,486.125,28429.27,0,35791.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18598.98,11833.59,21000,72471.95
9/20/2007 11:00:00 AM,0.721314,56.76999,-160.9336,10.32963,0.8228129,12139.06,13.32239,21000,0,8834.912,8834.912,0,0,0,8834.912,375.0921,24304.15,0,33139.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20218.4,9711.249,21000,69819.02
9/20/2007 12:00:00 PM,0.9473919,57.93435,171.1462,4.724398,1.116597,16473.29,14.48035,21000,0,10586.7,10586.7,0,0,0,10586.7,353.9657,26886.59,0,37473.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22145.37,13178.63,21000,74153.25
9/20/2007 1:00:00 PM,0.8187989,53.15677,145.8202,19.69572,0.9622416,14196.07,11.40771,21000,0,12034.58,12034.58,0,0,0,12034.58,292.4577,23161.49,0,35196.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23738.04,11356.86,21000,71876.02
9/20/2007 2:00:00 PM,0.6654812,44.28339,127.3544,34.69157,0.7761467,11450.59,11.43036,21000,0,9377.741,9377.741,0,0,0,9377.741,346.0384,23072.85,0,32450.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20815.52,9160.47,21000,69130.55
9/20/2007 3:00:00 PM,0.5707446,33.24239,114.2632,49.68972,0.6735014,9936.25,11.06873,21000,0,8209.025,8209.025,0,0,0,8209.025,376.8565,22727.22,0,30936.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19529.93,7949,21000,67616.2
9/20/2007 4:00:00 PM,0.3273001,21.12638,104.2874,64.68855,0.3806772,5616.178,10.90178,21000,0,9602.828,9602.828,0,0,0,9602.828,277.1702,17013.35,0,26616.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21063.11,4492.942,21000,63296.13
9/20/2007 5:00:00 PM,0.1071182,8.495727,95.89873,79.68763,0.1181617,1743.254,9.385711,19127.94,0,9374.853,9374.853,0,0,0,9374.853,222.6295,11496.34,0,20871.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19876.31,1394.603,19127.94,59423.21
9/20/2007 6:00:00 PM,0.001578678,0,88.0906,90,0,0,8.678131,16527.91,0,12888.02,12888.02,0,0,0,12888.02,128.2424,3639.883,0,16527.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22440.78,0,16527.91,57679.96
9/20/2007 7:00:00 PM,0,0,80.04722,90,0,0,9.005448,17824.38,0,9221.597,9221.597,0,0,0,9221.597,193.2895,8602.779,0,17824.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19055.95,0,17824.38,57679.96
9/20/2007 8:00:00 PM,0,0,70.8626,90,0,0,11.77041,21000,0,12309.64,12309.64,0,0,0,12309.64,170.5981,8690.364,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24040.6,0,21000,57679.96
9/20/2007 9:00:00 PM,0,0,59.21772,90,0,0,9.390873,19147.75,0,6817.519,6817.519,0,0,0,6817.519,280.8609,12330.23,0,19147.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17073.14,0,19147.75,57679.96
9/20/2007 10:00:00 PM,0,0,42.99572,90,0,0,12.90558,21000,0,10853.79,10853.79,0,0,0,10853.79,193.4808,10146.21,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22439.17,0,21000,57679.96
9/20/2007 11:00:00 PM,0,0,19.704,90,0,0,12.69184,21000,0,9853.041,9853.041,0,0,0,9853.041,213.1322,11146.96,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21338.34,0,21000,57679.96
9/21/2007 12:00:00 AM,0,0,-9.237704,90,0,0,11.13744,21000,0,7278.293,7278.293,0,0,0,7278.293,288.5292,13721.71,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18506.12,0,21000,57679.96
9/21/2007 1:00:00 AM,0,0,-34.97662,90,0,0,8.503435,15936.21,0,8209.065,8209.065,0,0,0,8209.065,194.1294,7727.147,0,15936.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16998.08,0,15936.21,57679.96
9/21/2007 2:00:00 AM,0,0,-53.51669,90,0,0,12.06818,21000,0,9180.28,9180.28,0,0,0,9180.28,228.7512,11819.72,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20598.31,0,21000,57679.96
9/21/2007 3:00:00 AM,0,0,-66.56416,90,0,0,13.16045,21000,0,9232.664,9232.664,0,0,0,9232.664,227.4533,11767.34,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20655.93,0,21000,57679.96
9/21/2007 4:00:00 AM,0,0,-76.48852,90,0,0,10.62574,21000,0,8136.747,8136.747,0,0,0,8136.747,258.0884,12863.25,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19450.42,0,21000,57679.96
9/21/2007 5:00:00 AM,0,0,-84.8466,90,0,0,7.966451,13625.79,0,8763.897,8763.897,0,0,0,8763.897,155.4763,4861.891,0,13625.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16453.18,0,13625.79,57679.96
9/21/2007 6:00:00 AM,0.0502211,3.985696,-92.65032,85.21898,0.05394133,795.8032,9.221989,18500.88,0,12063.57,12063.57,0,0,0,12063.57,159.9583,7233.107,0,19296.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22520.37,636.6425,18500.88,58475.76
9/21/2007 7:00:00 AM,0.1954854,16.72667,-100.7161,70.21908,0.2075092,3061.408,12.26332,21000,0,9485.525,9485.525,0,0,0,9485.525,253.6645,14575.88,0,24061.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20934.08,2449.127,21000,60741.36
9/21/2007 8:00:00 AM,0.3746603,29.10211,-109.9476,55.21919,0.4129069,6091.667,12.43922,21000,0,7401.639,7401.639,0,0,0,7401.639,366.0225,19690.03,0,27091.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18641.8,4873.333,21000,63771.62
9/21/2007 9:00:00 AM,0.6068265,40.66684,-121.6487,40.21935,0.7017151,10352.49,13.08346,21000,0,10437.37,10437.37,0,0,0,10437.37,300.387,20915.12,0,31352.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21981.1,8281.992,21000,68032.45
9/21/2007 10:00:00 AM,0.7002758,50.5715,-137.8661,25.21965,0.8052447,11879.88,12.90375,21000,0,8695.538,8695.538,0,0,0,8695.538,378.1235,24184.34,0,32879.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20065.09,9503.9,21000,69559.83
9/21/2007 11:00:00 AM,0.9192694,57.18373,-160.8916,10.22072,1.078563,15912.18,11.7858,21000,0,9033.737,9033.737,0,0,0,9033.737,408.6036,27878.44,0,36912.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20437.11,12729.74,21000,73592.13
9/21/2007 12:00:00 PM,0.8703703,58.32178,170.8679,4.784723,1.018325,15023.47,10.3342,20949.28,0,9737.556,9737.556,0,0,0,9737.556,369.4228,26235.19,0,35972.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21185.95,12018.78,20949.28,72703.42
9/21/2007 1:00:00 PM,0.9105554,53.46466,145.356,19.78186,1.069265,15775,8.876154,17240.52,0,8964.357,8964.357,0,0,0,8964.357,368.2977,24051.16,0,33015.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18481.05,12620,17240.52,73454.96
9/21/2007 2:00:00 PM,0.7486504,44.51436,126.8728,34.78144,0.8783064,12957.76,5.700469,5314.591,0,10470.81,10470.81,0,0,0,10470.81,174.5076,7530.169,0,18272.36,5427.594,5156.214,0,0,0,57679.96,0,0,0,76000.02,100,0,14175.18,10366.21,5314.591,70637.72
9/21/2007 3:00:00 PM,0.6041066,33.42083,113.8156,49.78125,0.7095916,10468.69,4.580009,2126.659,0,8263.803,8263.803,0,0,0,8263.803,152.4159,4008.542,0,12595.35,6460.152,6137.144,0,0,0,57679.96,0,0,0,76000.02,100,0,10153.51,8374.955,2126.659,68148.65
9/21/2007 4:00:00 PM,0.320997,21.27355,103.8719,64.78112,0.3679565,5428.508,6.556464,8099.407,0,6386.278,6386.278,0,0,0,6386.278,211.8278,7141.637,0,13527.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11074.61,4342.807,8099.407,63108.46
9/21/2007 5:00:00 PM,0.11534,8.627396,95.50141,79.78102,0.1277564,1884.807,5.642262,5078.018,0,9306.081,9306.081,0,0,0,9306.081,74.82015,0,0,6962.824,4450.593,4228.063,0,0,0,57679.96,0,2565.786,2565.786,73295.44,96.44135,0,12775.7,1507.845,5078.018,59564.76
9/21/2007 6:00:00 PM,0.002757765,0,87.69571,90,0,0,5.392076,4264.864,0,10351.1,10351.1,0,0,0,10351.1,41.20206,0,1.81899E-12,4264.864,6406.56,6086.231,0,0,2850.874,55114.17,0,6406.56,6406.56,66542.34,87.55568,0,13518.64,0,4264.864,55114.17
9/21/2007 7:00:00 PM,0,0,79.63878,90,0,0,3.745518,561.6686,0,7984.149,7984.149,0,0,0,7984.149,7.034796,0,9.09495E-13,561.6686,7813.137,7422.48,0,0,9969.273,48707.61,0,7813.137,7813.137,58306.56,76.71915,0,9063.398,0,561.6686,48707.61
9/21/2007 8:00:00 PM,0,0,70.4249,90,0,0,1.907506,0,0,9215.682,9215.682,0,0,0,9215.682,0,0,1.81899E-12,0,9700.718,9215.682,0,0,18650.54,40894.47,0,9700.718,9700.718,48081.11,63.2646,0,10137.25,0,0,40894.47
9/21/2007 9:00:00 PM,0,0,58.74066,90,0,0,2.222833,0,0,10297.28,10297.28,0,0,0,10297.28,0,0,1.81899E-12,0,10839.24,10297.28,0,0,29429.11,31193.76,0,10839.24,10839.24,36655.55,48.23097,0,11327.01,0,0,31193.76
9/21/2007 10:00:00 PM,0,0,42.50139,90,0,0,2.494898,0,0,12794.28,12794.28,0,0,0,12794.28,0,0,1.81899E-12,0,13467.67,12794.28,0,0,41472.71,20354.51,0,13467.67,13467.67,22459.38,29.55181,0,14073.71,0,0,20354.51
9/21/2007 11:00:00 PM,0,0,19.31931,90,0,0,2.400097,0,0,6731.667,6731.667,4750,0,1399.591,6731.667,0,0,0,0,2085.965,1981.667,0,0,56436.79,6886.847,0,2085.965,2085.965,20260.58,26.65865,0,7404.834,0,19000,6886.847
9/22/2007 12:00:00 AM,0,0,-9.308379,90,0,0,1.680463,0,0,11531.89,11531.89,6971.055,0,1923.706,11531.89,0,9.09495E-13,0,0,4800.882,4560.838,0,0,58754.53,4800.882,0,4800.882,4800.882,15200,20,0,12685.08,0,19000,4800.882
9/22/2007 1:00:00 AM,0,0,-34.78099,90,0,0,1.406653,0,0,9525.771,9525.771,9525.771,0,2526.557,9525.771,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10478.35,0,19000,0
9/22/2007 2:00:00 AM,0,0,-53.22259,90,0,0,3.471776,250.094,0,8711.573,8711.573,8461.479,0,2275.41,8711.573,2.870824,0,0,250.094,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9707.777,0,19250.09,0
9/22/2007 3:00:00 AM,0,0,-66.25401,90,0,0,3.115094,40.00264,0,8169.837,8169.837,8129.834,0,2197.15,8169.837,0.4896382,0,0,40.00264,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9006.822,0,19040,0
9/22/2007 4:00:00 AM,0,0,-76.18384,90,0,0,2.332659,0,0,10069.67,10069.67,10069.67,0,2654.904,10069.67,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11076.64,0,19000,0
9/22/2007 5:00:00 AM,0,0,-84.5481,90,0,0,6.253343,7183.448,0,10554.05,10554.05,4750,0,1399.591,10554.05,68.06344,0,0,7183.448,0,0,1379.4,1310.43,64088.84,0,1310.43,0,-1310.43,16443.19,21.63577,0,15201.18,0,26183.45,0
9/22/2007 6:00:00 AM,0.05104635,4.274968,-92.35289,85.1256,0.05288452,780.2119,7.007048,9693.578,0,8858.645,8858.645,4750,0,1399.591,8858.645,118.2324,0,0,10473.79,0,0,5584.934,5305.687,62778.41,1179.387,6085.899,0,-6085.899,22216.78,29.2326,0,14591.3,624.1695,28693.58,1959.599
9/22/2007 7:00:00 AM,0.1942075,17.02352,-100.414,70.1257,0.2034428,3001.417,7.278574,10583.34,0,9092.817,9092.817,0,0,0,9092.817,149.401,0,0,13584.76,0,0,1490.522,1415.996,56692.51,6656.696,4417.413,0,-4417.413,26407.5,34.74671,0,15293.77,2401.133,10583.34,9658.112
9/22/2007 8:00:00 AM,0.4903274,29.41673,-109.6386,55.12583,0.5692787,8398.64,5.383744,4240.406,0,11280.46,11280.46,0,0,0,11280.46,112.0437,0,0,12639.04,7410.581,7040.052,0,0,52275.1,10632.37,988.0587,0,-988.0587,27344.86,35.98007,0,14528.71,6718.912,4240.406,19031.01
9/22/2007 9:00:00 AM,0.304805,41.01105,-121.3438,40.12602,0.2970582,4382.537,5.99977,6304.25,0,10899.42,10899.42,0,0,0,10899.42,98.04913,0,0,10686.79,4837.021,4595.17,0,0,51287.04,11521.62,0,454.4848,454.4848,26865.79,35.34971,0,15141.49,3506.029,6304.25,15904.16
9/22/2007 10:00:00 AM,0.4064185,50.95541,-137.6197,25.12639,0.4033086,5950.061,4.70962,2434.306,0,10975.3,10975.3,0,0,0,10975.3,76.39306,0,-1.81899E-12,8384.367,8990.52,8540.994,0,0,51792.02,11067.13,0,3040.459,3040.459,23660.86,31.13271,0,13289.98,4760.049,2434.306,17017.2
9/22/2007 11:00:00 AM,0.7754713,57.59741,-160.848,10.12778,0.8904548,13136.99,4.567224,2100.67,0,8734.646,8734.646,0,0,0,8734.646,174.4508,0,0,15237.66,6983.132,6633.975,0,0,55170.31,8026.676,6153.858,0,-6153.858,29498.93,38.81437,0,10658.44,10509.59,2100.67,21163.67
9/22/2007 12:00:00 PM,0.9058328,58.7087,170.584,4.879194,1.057717,15604.63,2.963079,9.089301,0,9708.114,9708.114,0,0,0,9708.114,160.8316,0,0,15613.72,10209.5,9699.025,0,0,49016.45,13565.15,5395.13,0,-5395.13,34617.2,45.54893,0,10683.47,12483.71,9.089301,29169.78
9/22/2007 1:00:00 PM,0.6772772,53.77094,144.8856,19.8756,0.7616804,11237.16,5.841751,5801.7,0,7820.016,7820.016,0,0,0,7820.016,217.8878,0,0,17038.87,2124.543,2018.316,0,0,43621.32,18420.77,9112.622,0,-9112.622,43262.19,56.92392,0,11502.87,8989.731,5801.7,29657.93
9/22/2007 2:00:00 PM,0.4095942,44.74358,126.3878,34.87507,0.4153838,6128.209,4.257503,1507.756,0,9739.402,9739.402,0,0,0,9739.402,78.4028,0,0,7635.964,8664.892,8231.647,0,0,34508.7,26622.12,0,2536.683,2536.683,40588.29,53.40563,0,11467.22,4902.567,1507.756,32750.33
9/22/2007 3:00:00 PM,0.2323592,33.59795,113.3664,49.87484,0.2240731,3305.778,4.98417,3034.741,0,11730.07,11730.07,0,0,0,11730.07,54.05353,0,0,6340.52,9152.982,8695.333,0,0,37327.24,24085.44,0,5847.204,5847.204,34424.79,45.29577,0,14420.45,2644.622,3034.741,27391.22
9/22/2007 4:00:00 PM,0.2241558,21.42001,103.4558,64.87469,0.2300966,3394.644,4.155432,1274.664,0,9648.752,9648.752,0,0,0,9648.752,48.39287,0,0,4669.308,8814.829,8374.088,0,0,43824.13,18238.24,0,5420.185,5420.185,28711.42,37.77817,0,11250.96,2715.715,1274.664,21632.88
9/22/2007 5:00:00 PM,0.07868876,8.758979,95.10394,79.87459,0.07775611,1147.146,6.215862,7073.426,0,7436.291,7436.291,0,0,0,7436.291,110.5467,0,0,8220.571,381.9633,362.8652,0,0,49846.56,12818.05,765.1822,0,-765.1822,29437.33,38.73333,0,11716.63,917.7164,7073.426,13965.2
9/22/2007 6:00:00 PM,0.001949928,0,87.30106,90,0,0,7.714922,12504.15,0,12022.48,12022.48,0,0,0,12022.48,104.0064,0,0,12504.15,0,0,481.6672,457.5838,49081.38,13506.72,457.5838,0,-457.5838,29871.44,39.30451,0,19476.8,0,12504.15,13506.72
9/22/2007 7:00:00 PM,0,0,79.23109,90,0,0,4.419386,1800.198,0,9056.755,9056.755,0,0,0,9056.755,19.87686,0,1.81899E-12,1800.198,7638.48,7256.556,0,0,48623.79,13918.54,0,7638.48,7638.48,21819.77,28.71022,0,10862.53,0,1800.198,13918.54
9/22/2007 8:00:00 PM,0,0,69.98878,90,0,0,6.31653,7368.929,0,8228.637,8228.637,0,0,0,8228.637,89.55224,0,0,7368.929,904.9562,859.7084,0,0,57110.99,6280.062,0,904.9562,904.9562,20865.86,27.45508,0,12735.96,0,7368.929,6280.062
9/22/2007 9:00:00 PM,0,0,58.26682,90,0,0,7.987051,13732.75,0,6253.642,6253.642,0,0,0,6253.642,219.596,0,0,13732.75,0,0,7479.105,7105.15,58116.5,5375.105,7105.15,0,-7105.15,27606.4,36.3242,0,13745.38,0,13732.75,5375.105
9/22/2007 10:00:00 PM,0,0,42.01326,90,0,0,10.22501,20818.02,0,7512.589,7512.589,0,0,0,7512.589,277.1085,0,0,20818.02,0,0,13305.43,12640.16,51011.35,11769.74,12640.16,0,-12640.16,39597.91,52.1025,0,18672.86,0,20818.02,11769.74
9/22/2007 11:00:00 PM,0,0,18.94273,90,0,0,10.38815,21000,0,13077.67,13077.67,0,0,0,13077.67,160.5791,0,0,21000,0,0,7922.333,7526.216,38371.19,23145.88,7526.216,0,-7526.216,46737.9,61.49723,0,24885.43,0,21000,23145.88
9/23/2007 12:00:00 AM,0,0,-9.376593,90,0,0,9.931897,20405.93,0,7140.567,7140.567,0,0,0,7140.567,285.7746,0,0,20405.93,0,0,13265.36,12602.09,30844.98,29919.48,12602.09,0,-12602.09,58693.3,77.22801,0,18057.59,0,20405.93,29919.48
9/23/2007 1:00:00 AM,0,0,-34.58839,90,0,0,8.166314,14512.25,0,7931.869,7931.869,0,0,0,7931.869,182.9613,0,0,14512.25,0,0,6580.385,6251.365,18242.88,41261.36,6251.365,0,-6251.365,64623.86,85.03138,0,15981.18,0,14512.25,41261.36
9/23/2007 2:00:00 AM,0,0,-52.93167,90,0,0,8.032273,13967.55,0,10693.72,10693.72,0,0,0,10693.72,130.6145,0,0,13967.55,0,0,3273.826,3110.135,11991.52,46887.59,3110.135,0,-3110.135,67574.4,88.91367,0,18746.87,0,13967.55,46887.59
9/23/2007 3:00:00 AM,0,0,-65.94587,90,0,0,8.650232,16433.39,0,8475.556,8475.556,0,0,0,8475.556,193.8916,0,0,16433.39,0,0,7957.832,7559.94,8881.382,49686.71,7559.94,0,-7559.94,74746.38,98.35049,0,17539.8,0,16433.39,49686.71
9/23/2007 4:00:00 AM,0,0,-75.88019,90,0,0,6.61668,8344.146,0,9697.204,9697.204,0,0,0,9697.204,86.04694,0,0,8344.146,1424.271,1353.057,0,0,1321.441,56490.66,0,1424.271,1424.271,73245.07,96.37508,0,14839,0,8344.146,56490.66
9/23/2007 5:00:00 AM,0,0,-84.24986,90,0,0,5.574331,4801.92,0,6752.296,6752.296,0,0,0,6752.296,71.11536,0,9.09495E-13,4801.92,2053.028,1950.376,0,0,2903.964,55066.39,0,2053.028,2053.028,71080.99,93.5276,0,9828.486,0,4801.92,55066.39
9/23/2007 6:00:00 AM,0.07419246,4.563706,-92.05505,85.03291,0.08009371,1181.633,4.162326,1291.783,0,8513.036,8513.036,0,0,0,8513.036,29.05445,0,1.81899E-12,2473.416,7601.319,7221.253,0,0,5185.106,53013.36,0,6419.687,6419.687,64314.05,84.62373,0,10010.23,945.306,1291.783,54194.99
9/23/2007 7:00:00 AM,0.3407911,17.3195,-100.1107,70.03381,0.3924535,5789.915,5.384707,4243.232,0,10514.14,10514.14,0,0,0,10514.14,95.4253,0,0,10033.15,6600.952,6270.905,0,0,12318.09,46593.68,0,811.0377,811.0377,63459.14,83.49885,0,13687.17,4631.932,4243.232,52383.59
9/23/2007 8:00:00 AM,0.5837301,29.73022,-109.3273,55.0349,0.6773884,9993.596,6.600251,8277.375,0,9545.437,9545.437,0,0,0,9545.437,191.4105,0,0,18270.97,1334.801,1268.061,0,0,13219.24,45782.64,8658.795,0,-8658.795,71673.59,94.30734,0,14638.67,7994.876,8277.375,55776.23
9/23/2007 9:00:00 AM,0.7371461,41.35407,-121.0354,40.03652,0.8566979,12638.97,4.113294,1170.037,0,10331.06,10331.06,0,0,0,10331.06,133.6649,0,0,13809.01,9643.183,9161.023,0,0,4560.449,53575.55,2995.788,0,-2995.788,74515.65,98.04688,0,11949.18,10111.18,1170.037,66214.52
9/23/2007 10:00:00 AM,0.8356707,51.33848,-137.3686,25.03968,0.9715751,14333.77,6.362427,7503.657,0,7056.897,7056.897,0,0,0,7056.897,309.4479,13215.87,0,21837.43,0,0,0,0,1564.662,56271.76,1564.662,0,-1564.662,76000.02,100,0,11514.42,11467.01,7503.657,70605.53
9/23/2007 11:00:00 AM,0.973709,58.01089,-160.8026,10.05136,1.134292,16734.35,4.69823,2406.012,0,8580.341,8580.341,0,0,0,8580.341,223.0723,10235.05,0,19140.36,6499.294,6174.329,0,0,0,57679.96,0,0,0,76000.02,100,0,10641.38,13387.48,2406.012,74414.3
9/23/2007 12:00:00 PM,0.9668201,59.09499,170.2947,5.005747,1.125896,16610.48,6.850548,9153.436,0,8711.448,8711.448,0,0,0,8711.448,295.7478,17052.47,0,25763.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14159.31,13288.38,9153.436,74290.44
9/23/2007 1:00:00 PM,0.9105271,54.07552,144.4089,19.9767,1.059909,15636.97,7.540701,11631.61,0,11255.9,11255.9,0,0,0,11255.9,242.2603,16012.68,0,27268.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18197.3,12509.58,11631.61,73316.93
9/23/2007 2:00:00 PM,0.6983748,44.97099,125.8995,34.97231,0.8068612,11903.72,8.385486,15442.76,0,11644.86,11644.86,0,0,0,11644.86,234.8374,15701.62,0,27346.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20530.72,9522.979,15442.76,69583.68
9/23/2007 3:00:00 PM,0.5221081,33.77376,112.9157,49.97036,0.5977944,8819.334,6.635948,8422.46,0,7432.43,7432.43,0,0,0,7432.43,231.9806,9809.363,0,17241.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12386.9,7055.467,8422.46,66499.29
9/23/2007 4:00:00 PM,0.3645689,21.56578,103.0391,64.96915,0.4185899,6175.51,7.375208,10933.17,0,8662.42,8662.42,0,0,0,8662.42,197.5046,8446.259,0,17108.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14995.25,4940.408,10933.17,63855.46
9/23/2007 5:00:00 PM,0.1706745,8.890503,94.70648,79.9682,0.1931926,2850.194,8.107672,14300.38,0,7376.594,7376.594,0,0,0,7376.594,232.4999,9773.977,0,17150.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15264.44,2280.155,14300.38,60530.15
9/23/2007 6:00:00 PM,0.003119064,0,86.90685,90,0,0,7.159888,10234.94,0,8389.514,8389.514,0,0,0,8389.514,121.9968,1845.427,0,10234.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14345.94,0,10234.94,57679.96
9/23/2007 7:00:00 PM,0,0,78.82431,90,0,0,8.114242,14324.11,0,8433.817,8433.817,0,0,0,8433.817,169.8414,5890.297,0,14324.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16439.26,0,14324.11,57679.96
9/23/2007 8:00:00 PM,0,0,69.55443,90,0,0,9.486478,19434.78,0,7944.329,7944.329,0,0,0,7944.329,244.6371,11490.45,0,19434.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18456.15,0,19434.78,57679.96
9/23/2007 9:00:00 PM,0,0,57.79642,90,0,0,8.361156,15327.38,0,6911.087,6911.087,0,0,0,6911.087,221.7796,8416.297,0,15327.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15265.89,0,15327.38,57679.96
9/23/2007 10:00:00 PM,0,0,41.53149,90,0,0,5.378374,4224.641,0,6436.04,6436.04,0,0,0,6436.04,65.64038,0,9.09495E-13,4224.641,2327.788,2211.399,0,0,0,57679.96,0,2327.788,2327.788,73546.31,96.77145,0,9191.964,0,4224.641,57679.96
9/23/2007 11:00:00 PM,0,0,18.5743,90,0,0,9.197959,18430.34,0,4799.076,4799.076,0,0,0,4799.076,384.0393,10908.7,0,18430.34,0,0,2722.559,2586.431,2586.431,55352.17,2586.431,0,-2586.431,76000.02,100,0,14494.15,0,18430.34,55352.17
9/24/2007 12:00:00 AM,0,0,-9.442258,90,0,0,7.062719,9907.254,0,10674.35,10674.35,0,0,0,10674.35,92.81367,0,0,9907.254,807.4662,767.0929,0,0,0,57679.96,0,807.4662,807.4662,75148.87,98.88007,0,16695.41,0,9907.254,57679.96
9/24/2007 1:00:00 AM,0,0,-34.39862,90,0,0,7.696717,12430.15,0,6415.685,6415.685,0,0,0,6415.685,193.7463,5070.062,0,12430.15,0,0,944.4049,897.1847,897.1847,56872.49,897.1847,0,-897.1847,76000.02,100,0,13272.33,0,12430.15,56872.49
9/24/2007 2:00:00 AM,0,0,-52.64386,90,0,0,6.527321,7987.694,0,7236.279,7236.279,0,0,0,7236.279,110.384,751.415,0,7987.694,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11953.75,0,7987.694,57679.96
9/24/2007 3:00:00 AM,0,0,-65.63973,90,0,0,11.24919,21000,0,9744.955,9744.955,0,0,0,9744.955,215.4961,11255.04,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21219.45,0,21000,57679.96
9/24/2007 4:00:00 AM,0,0,-75.57757,90,0,0,7.336191,10783.42,0,6870.631,6870.631,0,0,0,6870.631,156.9494,3912.786,0,10783.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12949.4,0,10783.42,57679.96
9/24/2007 5:00:00 AM,0,0,-83.95191,90,0,0,6.972621,9561.445,0,10488.83,10488.83,0,0,0,10488.83,91.15833,0,0,9561.445,976.1989,927.389,0,0,0,57679.96,0,976.1989,976.1989,74971.01,98.64605,0,16318.44,0,9561.445,57679.96
9/24/2007 6:00:00 AM,0.0810681,4.851743,-91.75682,84.94105,0.08469804,1249.561,5.280623,3937.593,0,8495.867,8495.867,0,0,0,8495.867,61.05503,0,0,5187.154,4798.183,4558.274,0,0,1084.666,56703.76,0,3548.622,3548.622,71230.44,93.72424,0,11314.25,999.6486,3937.593,57953.32
9/24/2007 7:00:00 AM,0.2882209,17.61445,-99.80633,69.94352,0.3246467,4789.553,5.709484,5351.231,0,10246.91,10246.91,0,0,0,10246.91,98.9643,9.09495E-13,0,10140.78,5153.347,4895.68,0,0,5027.579,53155.13,0,363.7942,363.7942,70846.96,93.21967,0,13947.22,3831.642,5351.231,57944.69
9/24/2007 8:00:00 AM,0.4913155,30.04242,-109.0139,54.94654,0.5616765,8286.483,6.389754,7583.873,0,8720.796,8720.796,0,0,0,8720.796,181.9829,1657.927,0,15870.36,1196.762,1136.924,0,0,5431.795,52791.34,5431.795,0,-5431.795,76000.02,100,0,13384.81,6629.187,7583.873,61077.82
9/24/2007 9:00:00 AM,0.6054966,41.69573,-120.7233,39.951,0.6869884,10135.22,8.59164,16234.95,0,10370.21,10370.21,0,0,0,10370.21,254.2877,15999.96,0,26370.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19524.71,8108.18,16234.95,67815.18
9/24/2007 10:00:00 AM,0.7197832,51.72054,-137.1127,24.95967,0.8192777,12086.91,8.291657,14997.83,0,6100.703,6100.703,0,0,0,6100.703,443.9609,20984.03,0,27084.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14209.69,9669.524,14997.83,69766.86
9/24/2007 11:00:00 AM,0.9264254,58.42403,-160.7552,9.991906,1.073618,15839.22,6.765299,8903.191,0,4858.187,4858.187,0,0,0,4858.187,509.2932,19884.23,0,24742.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9795.601,12671.38,8903.191,73519.18
9/24/2007 12:00:00 PM,0.8320783,59.48053,169.9999,5.161849,0.9560236,14104.33,8.503489,15936.4,0,10623.14,10623.14,0,0,0,10623.14,282.7857,19417.59,0,30040.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19653.65,11283.47,15936.4,71784.29
9/24/2007 1:00:00 PM,0.8805513,54.37833,143.9263,20.08494,1.019879,15046.4,7.908042,13322.51,0,7281.931,7281.931,0,0,0,7281.931,389.5795,21086.98,0,28368.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14671.38,12037.12,13322.51,72726.35
9/24/2007 2:00:00 PM,0.7340987,45.19658,125.408,35.07302,0.8474782,12502.95,8.945898,17555.46,0,6977.284,6977.284,0,0,0,6977.284,430.8039,23081.13,0,30058.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16452.74,10002.36,17555.46,70182.91
9/24/2007 3:00:00 PM,0.443018,33.94827,112.4637,50.0677,0.4853665,7160.672,7.713866,12499.85,0,5595.746,5595.746,0,0,0,5595.746,351.3477,14064.78,0,19660.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12405.25,5728.538,12499.85,64840.63
9/24/2007 4:00:00 PM,0.3005926,21.7109,102.6221,65.06435,0.3293939,4859.589,7.822291,12940.53,0,7331.549,7331.549,0,0,0,7331.549,242.788,10468.57,0,17800.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14534.97,3887.671,12940.53,62539.54
9/24/2007 5:00:00 PM,0.1071812,9.021998,94.3092,80.06175,0.1101931,1625.692,8.187322,14588.15,0,9584.19,9584.19,0,0,0,9584.19,169.1728,6629.655,0,16213.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17836.69,1300.553,14588.15,59305.65
9/24/2007 6:00:00 PM,0.002814628,0,86.51319,90,0,0,6.289965,7290.949,0,6398.298,6398.298,0,0,0,6398.298,113.9514,892.6514,0,7290.949,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10683.6,0,7290.949,57679.96
9/24/2007 7:00:00 PM,0,0,78.4186,90,0,0,6.705906,8706.794,0,8658.425,8658.425,0,0,0,8658.425,100.5586,48.36843,0,8706.794,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13877.66,0,8706.794,57679.96
9/24/2007 8:00:00 PM,0,0,69.12202,90,0,0,6.625337,8379.333,0,9000.979,9000.979,0,0,0,9000.979,93.09357,0,0,8379.333,654.3643,621.6461,0,0,0,57679.96,0,654.3643,654.3643,75310.26,99.09242,0,14090.74,0,8379.333,57679.96
9/24/2007 9:00:00 PM,0,0,57.32965,90,0,0,7.185039,10308.77,0,4998.869,4998.869,0,0,0,4998.869,206.222,4544.563,0,10308.77,0,0,765.3384,727.0715,727.0715,57025.59,727.0715,0,-727.0715,76000.02,100,0,10653.14,0,10308.77,57025.59
9/24/2007 10:00:00 PM,0,0,41.05625,90,0,0,7.091206,10016.59,0,5700.896,5700.896,0,0,0,5700.896,175.702,4315.694,0,10016.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11279.28,0,10016.59,57679.96
9/24/2007 11:00:00 PM,0,0,18.21402,90,0,0,7.104509,10067.65,0,10622.55,10622.55,0,0,0,10622.55,94.77619,0,0,10067.65,584.1071,554.9017,0,0,0,57679.96,0,584.1071,584.1071,75384.31,99.18987,0,16718.63,0,10067.65,57679.96
9/25/2007 12:00:00 AM,0,0,-9.505295,90,0,0,5.234063,3800.867,0,9968.204,9968.204,0,0,0,9968.204,38.12991,0,1.81899E-12,3800.867,6491.934,6167.337,0,0,649.0078,57095.85,0,6491.934,6491.934,68541.21,90.18579,0,12865.46,0,3800.867,57095.85
9/25/2007 1:00:00 AM,0,0,-34.21153,90,0,0,5.664665,5169.069,0,10308.61,10308.61,0,0,0,10308.61,50.14322,0,1.81899E-12,5169.069,5410.043,5139.541,0,0,7862.267,50603.91,0,5410.043,5410.043,62838.53,82.68226,0,13924.01,0,5169.069,50603.91
9/25/2007 2:00:00 AM,0,0,-52.35905,90,0,0,4.798478,2655.035,0,9213.218,9213.218,0,0,0,9213.218,28.81767,0,0,2655.035,6903.351,6558.184,0,0,13873.43,45193.87,0,6903.351,6903.351,55561.76,73.10756,0,11462.06,0,2655.035,45193.87
9/25/2007 3:00:00 AM,0,0,-65.33559,90,0,0,2.497229,0,0,9853.064,9853.064,0,0,0,9853.064,0,0,1.81899E-12,0,10371.65,9853.064,0,0,21543.82,38290.52,0,10371.65,10371.65,44629.08,58.72246,0,10838.37,0,0,38290.52
9/25/2007 4:00:00 AM,0,0,-75.27601,90,0,0,2.146825,0,0,8032.516,8032.516,0,0,0,8032.516,0,0,0,0,8455.279,8032.516,0,0,33067.87,27918.88,0,8455.279,8455.279,35716.43,46.9953,0,8835.767,0,0,27918.88
9/25/2007 5:00:00 AM,0,0,-83.65428,90,0,0,2.846995,0,0,9081.218,9081.218,0,0,0,9081.218,0,0,1.81899E-12,0,9559.177,9081.218,0,0,42462.62,19463.59,0,9559.177,9559.177,25640.18,33.73707,0,9989.339,0,0,19463.59
9/25/2007 6:00:00 AM,0.09612895,5.138913,-91.45824,84.85011,0.09740154,1436.977,6.150533,6881.656,0,11901.89,11901.89,0,0,0,11901.89,69.89337,0,0,8318.633,5284.458,5020.235,0,0,53083.93,9904.418,0,3847.481,3847.481,21584.58,28.40075,0,16532.91,1149.582,6881.656,11341.4
9/25/2007 7:00:00 AM,0.3358795,17.9082,-99.50082,69.85494,0.3778515,5574.49,9.571137,19664.23,0,12297.29,12297.29,0,0,0,12297.29,205.2381,0,0,25238.72,0,0,7366.939,6998.592,57358.91,6056.937,12573.08,0,-12573.08,33512.45,44.09532,0,23359.13,4459.592,19664.23,11631.43
9/25/2007 8:00:00 AM,0.5247752,30.35315,-108.6983,54.86086,0.5988238,8834.521,8.498149,15918.31,0,9582.71,9582.71,0,0,0,9582.71,258.3072,0,0,24752.83,0,0,6335.6,6018.819,44785.83,17372.71,14853.34,0,-14853.34,47603.57,62.63626,0,18500.13,7067.617,15918.31,26207.23
9/25/2007 9:00:00 AM,0.7285838,42.03583,-120.4076,39.86956,0.837624,12357.57,6.84642,9141.317,0,10461.68,10461.68,0,0,0,10461.68,205.5012,0,0,21498.89,1389.86,1320.367,0,0,29932.49,30740.72,10967.71,0,-10967.71,58008.45,76.32689,0,16078.51,9886.057,9141.317,43098.29
9/25/2007 10:00:00 AM,0.8904736,52.10139,-136.8519,24.88652,1.027326,15156.27,7.590775,11891.71,0,12973.85,12973.85,0,0,0,12973.85,208.4808,0,0,27047.98,1139.092,1082.137,0,0,18964.78,40611.66,14017.18,0,-14017.18,71306.31,93.82407,0,20217.09,12125.02,11891.71,55767.93
9/25/2007 11:00:00 AM,0.8502627,58.83667,-160.7056,9.949791,0.9763017,14403.5,10.21131,20801.55,0,9890.111,9890.111,0,0,0,9890.111,355.9621,20367.34,0,35205.05,0,0,0,0,4947.598,53227.12,4947.598,0,-4947.598,76000.02,100,0,21279.9,11522.8,20801.55,67630.62
9/25/2007 12:00:00 PM,0.7501587,59.8652,169.6998,5.344705,0.8416246,12416.59,11.91954,21000,0,10656.8,10656.8,0,0,0,10656.8,313.5706,22759.79,0,33416.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22222.48,9933.273,21000,70096.55
9/25/2007 1:00:00 PM,0.7548684,54.67927,143.4377,20.20006,0.8574786,12650.49,12.07681,21000,0,10074.56,10074.56,0,0,0,10074.56,334.0144,23575.93,0,33650.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21582.02,10120.39,21000,70330.45
9/25/2007 2:00:00 PM,0.6649303,45.4203,124.9136,35.17703,0.754948,11137.84,11.31893,21000,0,7298.121,7298.121,0,0,0,7298.121,440.3578,24839.72,0,32137.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18527.93,8910.273,21000,68817.8
9/25/2007 3:00:00 PM,0.5309305,34.12148,112.0107,50.16671,0.6014908,8873.868,10.35583,20975.28,0,11311.43,11311.43,0,0,0,11311.43,263.8847,18537.71,0,29849.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22930.21,7099.095,20975.28,66553.83
9/25/2007 4:00:00 PM,0.3388689,21.85537,102.205,65.16019,0.3775553,5570.121,8.172188,14533.48,0,8930.915,8930.915,0,0,0,8930.915,225.1012,11172.68,0,20103.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17090.74,4456.097,14533.48,63250.08
9/25/2007 5:00:00 PM,0.1568436,9.153494,93.91223,80.15512,0.1690337,2493.775,6.396174,7602.721,0,13390.5,13390.5,0,0,0,13390.5,75.40047,0,0,10096.5,6092.394,5787.774,0,0,0,57679.96,0,3598.619,3598.619,72206.73,95.00885,0,18530.9,1995.02,7602.721,60173.73
9/25/2007 6:00:00 PM,0.004898913,0,86.12026,90,0,0,7.505401,11448.25,0,11355.52,11355.52,0,0,0,11355.52,100.8166,0,0,11448.25,0,0,92.72934,88.09287,3998.465,54081.34,88.09287,0,-88.09287,72290.31,95.11881,0,18215.2,0,11448.25,54081.34
9/25/2007 7:00:00 PM,0,0,78.01414,90,0,0,7.273898,10569.61,0,11593.56,11593.56,0,0,0,11593.56,91.16792,0,0,10569.61,1077.844,1023.952,0,0,3910.373,54160.62,0,1077.844,1077.844,71154.16,93.62388,0,18037.73,0,10569.61,54160.62
9/25/2007 8:00:00 PM,0,0,68.69174,90,0,0,5.865082,5870.164,0,7148.626,7148.626,0,0,0,7148.626,82.11597,0,0,5870.164,1345.75,1278.463,0,0,5107.978,53082.78,0,1345.75,1345.75,69735.62,91.75737,0,10798.57,0,5870.164,53082.78
9/25/2007 9:00:00 PM,0,0,56.86673,90,0,0,5.792876,5658.286,0,5977.303,5977.303,0,0,0,5977.303,94.66286,0,0,5658.286,335.8075,319.0172,0,0,6603.255,51737.03,0,335.8075,335.8075,69381.65,91.29162,0,9404.177,0,5658.286,51737.03
9/25/2007 10:00:00 PM,0,0,40.58769,90,0,0,3.771064,602.0383,0,6590.62,6590.62,0,0,0,6590.62,9.134774,0,0,602.0383,6303.77,5988.582,0,0,6976.375,51401.22,0,6303.77,6303.77,62736.89,82.54852,0,7550.701,0,602.0383,51401.22
9/25/2007 11:00:00 PM,0,0,17.8619,90,0,0,4.43971,1841.469,0,10905.86,10905.86,0,0,0,10905.86,16.88512,0,0,1841.469,9541.469,9064.395,0,0,13980.56,45097.45,0,9541.469,9541.469,52679.3,69.31485,0,12917.18,0,1841.469,45097.45
9/26/2007 12:00:00 AM,0,0,-9.565628,90,0,0,6.585496,8217.405,0,11908.76,11908.76,0,0,0,11908.76,69.00302,0,0,8217.405,3885.639,3691.357,0,0,24582.2,35555.98,0,3885.639,3885.639,48583.47,63.92561,0,17208.34,0,8217.405,35555.98
9/26/2007 1:00:00 AM,0,0,-34.02696,90,0,0,6.259085,7200.304,0,9856.386,9856.386,0,0,0,9856.386,73.05217,0,0,7200.304,2795.876,2656.082,0,0,28899.57,31670.34,0,2795.876,2795.876,45636.36,60.04783,0,14442.18,0,7200.304,31670.34
9/26/2007 2:00:00 AM,0,0,-52.07718,90,0,0,4.177745,1330.068,0,10463.27,10463.27,0,0,0,10463.27,12.71178,0,0,1330.068,9613.896,9133.202,0,0,32006.1,28874.46,0,9613.896,9613.896,35502.43,46.71371,0,12174.63,0,1330.068,28874.46
9/26/2007 3:00:00 AM,0,0,-65.0334,90,0,0,5.341447,4116.202,0,11768.85,11768.85,0,0,0,11768.85,34.97541,0,0,4116.202,8055.416,7652.645,0,0,42688.21,19260.57,0,8055.416,8055.416,27011.27,35.54114,0,15003.83,0,4116.202,19260.57
9/26/2007 4:00:00 AM,0,0,-74.97551,90,0,0,3.641487,403.664,0,8579.455,8579.455,0,0,0,8579.455,4.705007,0,1.81899E-12,403.664,8606.096,8175.791,0,0,51638.67,11205.15,0,8606.096,8606.096,17939.65,23.6048,0,9639.232,0,403.664,11205.15
9/26/2007 5:00:00 AM,0,0,-83.35699,90,0,0,3.743831,559.0034,0,11503.74,11503.74,8475.627,0,2278.749,11503.74,4.859321,0,1.81899E-12,559.0034,2599.057,2469.104,0,0,61201,2599.057,0,2599.057,2599.057,15200,20,0,12933.61,0,19559,2599.057
9/26/2007 6:00:00 AM,0.1037298,5.425052,-91.15934,84.76022,0.1015751,1498.549,2.14299,0,0,8811.544,8811.544,7387.922,0,2022.076,8811.544,17.00666,0,0,1498.549,1498.549,1423.622,0,0,64088.84,0,0,0,0,15200,20,0,9692.698,1198.839,19000,1498.549
9/26/2007 7:00:00 AM,0.3626943,18.20058,-99.19421,69.7682,0.4040168,5960.51,1.628153,0,0,9553.641,9553.641,4750,0,1399.591,9553.641,62.38993,0,0,5960.51,5056.463,4803.641,0,0,64088.84,0,904.046,0,-904.046,16057.66,21.12849,0,10509,4768.408,19000,5960.51
9/26/2007 8:00:00 AM,0.5767013,30.66223,-108.3806,54.77797,0.6551297,9665.21,4.497572,1959.087,0,6883.219,6883.219,4750,0,1399.591,6883.219,168.8788,0,0,11624.3,183.2965,174.1317,0,0,63184.79,813.6414,9481.913,0,-9481.913,25052.99,32.96445,0,8551.085,7732.168,20959.09,10478.85
9/26/2007 9:00:00 AM,0.8116237,42.37419,-120.0882,39.79234,0.9302214,13723.67,8.942152,17538.54,0,9037.293,9037.293,0,0,0,9037.293,345.9246,0,0,31262.21,0,0,8501.251,8076.188,53702.88,9347.363,21799.86,0,-21799.86,45734.15,60.17651,0,18710.29,10978.94,17538.54,23071.04
9/26/2007 10:00:00 AM,0.910382,52.48085,-136.5859,24.82039,1.046092,15433.12,8.018439,13895.72,0,6705.064,6705.064,0,0,0,6705.064,437.4133,0,0,29328.84,0,0,7190.658,6831.125,31903.02,28967.24,22264.24,0,-22264.24,66855.87,87.96823,0,14323.43,12346.5,13895.72,44400.36
9/26/2007 11:00:00 AM,0.9888589,59.24866,-160.6535,9.925267,1.138075,16790.16,7.343857,10812.84,0,8977.35,8977.35,0,0,0,8977.35,307.4738,8986.876,0,27603,0,0,0,0,9638.775,49005.06,9638.775,0,-9638.775,76000.02,100,0,15281.5,13432.13,10812.84,65795.22
9/26/2007 12:00:00 PM,1.030119,60.24889,169.3943,5.551425,1.186537,17505.13,6.158746,6905.764,0,11222.08,11222.08,0,0,0,11222.08,217.5256,12961.64,0,24410.89,4543.492,4316.318,0,0,0,57679.96,0,0,0,76000.02,100,0,15797.17,14004.11,6905.764,75185.09
9/26/2007 1:00:00 PM,0.9301661,54.97828,142.9434,20.32179,1.069271,15775.09,4.69593,2400.298,0,8137.444,8137.444,0,0,0,8137.444,223.355,9735.991,0,18175.39,6039.101,5737.146,0,0,0,57679.96,0,0,0,76000.02,100,0,10151.34,12620.07,2400.298,73455.05
9/26/2007 2:00:00 PM,0.8197966,45.64215,124.4166,35.28419,0.9399242,13866.82,5.747595,5506.129,0,9922.59,9922.59,0,0,0,9922.59,195.2409,9217.914,0,19372.95,4648.905,4416.46,0,0,0,57679.96,0,0,0,76000.02,100,0,13667.91,11093.46,5506.129,71546.77
9/26/2007 3:00:00 PM,0.6604927,34.29341,111.5568,50.26726,0.7530767,11110.23,5.566046,4775.542,0,10351.8,10351.8,0,0,0,10351.8,153.459,5240.487,0,15885.78,5869.747,5576.259,0,0,0,57679.96,0,0,0,76000.02,100,0,13774.75,8888.188,4775.542,68790.19
9/26/2007 4:00:00 PM,0.4308567,21.99923,101.7878,65.25653,0.4840442,7141.165,6.173477,6949.006,0,11899.33,11899.33,0,0,0,11899.33,118.4114,1930.293,0,14090.17,5210.872,4950.328,0,0,0,57679.96,0,0,0,76000.02,100,0,16563.77,5712.932,6949.006,64821.12
9/26/2007 5:00:00 PM,0.1606464,9.285019,93.51575,80.24818,0.1695635,2501.592,6.551413,8078.878,0,11676.79,11676.79,0,0,0,11676.79,90.61111,4.54747E-13,0,10580.47,3787.275,3597.912,0,0,0,57679.96,0,1285.684,1285.684,74644.79,98.2168,0,16883.91,2001.273,8078.878,60181.55
9/26/2007 6:00:00 PM,0.00467462,0,85.72822,90,0,0,7.421927,11112.48,0,5714.518,5714.518,0,0,0,5714.518,194.4606,3894.242,0,11112.48,0,0,1503.724,1428.538,1428.538,56394.27,1428.538,0,-1428.538,76000.02,100,0,11842.21,0,11112.48,56394.27
9/26/2007 7:00:00 PM,0,0,77.61109,90,0,0,6.69443,8660.151,0,11697.05,11697.05,0,0,0,11697.05,74.03703,0,0,8660.151,3196.739,3036.902,0,0,0,57679.96,0,3196.739,3196.739,72630.36,95.56624,0,17196.83,0,8660.151,57679.96
9/26/2007 8:00:00 PM,0,0,68.26379,90,0,0,6.8333,9102.804,0,13157.5,13157.5,0,0,0,13157.5,69.18341,0,0,9102.804,4268.097,4054.692,0,0,3551.933,54483.22,0,4268.097,4268.097,68131.39,89.64655,0,19024.65,0,9102.804,54483.22
9/26/2007 9:00:00 PM,0,0,56.40782,90,0,0,6.199031,7024.02,0,11487.23,11487.23,0,0,0,11487.23,61.14634,0,0,7024.02,4698.114,4463.208,0,0,8294.262,50215.12,0,4698.114,4698.114,63179.14,83.13043,0,16147.96,0,7024.02,50215.12
