Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/26/2007 10:00:00 PM,0,0,40.12595,90,0,0,2.973097,10.21705,0,10963.74,10963.74,0,0,0,10963.74,0.09318948,0,1.81899E-12,10.21705,11530.02,10953.52,0,0,13514.39,45517.01,0,11530.02,11530.02,51025.43,67.13872,0,12065.22,0,10.21705,45517.01
9/26/2007 11:00:00 PM,0,0,17.51795,90,0,0,3.3267,149.1325,0,12312.38,12312.38,0,0,0,12312.38,1.21124,0,1.81899E-12,149.1325,12803.42,12163.25,0,0,26325.52,33986.99,0,12803.42,12803.42,37529.45,49.38084,0,13618.19,0,149.1325,33986.99
9/27/2007 12:00:00 AM,0,0,-9.623185,90,0,0,2.897954,1.7585,0,6022.415,6022.415,0,0,0,6022.415,0.02919925,0,9.09495E-13,1.7585,6337.533,6020.656,0,0,40551.54,21183.57,0,6337.533,6337.533,30849.1,40.59091,0,6625.536,0,1.7585,21183.57
9/27/2007 1:00:00 AM,0,0,-33.84475,90,0,0,1.851316,0,0,8882.063,8882.063,0,0,0,8882.063,0,0,0,0,9349.54,8882.063,0,0,47593.25,14846.04,0,9349.54,9349.54,20993.82,27.62344,0,9770.27,0,0,14846.04
9/27/2007 2:00:00 AM,0,0,-51.79816,90,0,0,2.203238,0,0,11374.85,11374.85,6153.183,0,1730.708,11374.85,0,0,0,0,5496.495,5221.67,0,0,57981.62,5496.495,0,5496.495,5496.495,15200,20,0,12512.34,0,19000,5496.495
9/27/2007 3:00:00 AM,0,0,-64.73318,90,0,0,4.429774,1821.272,0,7872.19,7872.19,6050.918,0,1706.576,7872.19,23.13552,0,0,1821.272,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9570.045,0,20821.27,0
9/27/2007 4:00:00 AM,0,0,-74.67609,90,0,0,4.347274,1669.927,0,8245.193,8245.193,6575.266,0,1830.31,8245.193,20.25334,0,0,1669.927,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9904.676,0,20669.93,0
9/27/2007 5:00:00 AM,0,0,-83.06007,90,0,0,5.344659,4125.635,0,10689.98,10689.98,6564.346,0,1827.733,10689.98,38.59348,0,0,4125.635,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,13821.8,0,23125.63,0
9/27/2007 6:00:00 AM,0.07429557,5.709994,-90.86015,84.67149,0.07063457,1042.08,6.89835,9293.755,0,6545.021,6545.021,4750,0,1399.591,6545.021,157.9191,0,0,10335.83,0,0,7498.734,7123.797,64088.84,1.72565E-12,8165.878,0,-8165.878,22946.83,30.1932,0,11846.4,833.6644,28293.75,1042.08
9/27/2007 7:00:00 AM,0.1738762,18.49142,-98.88655,69.68341,0.1712587,2526.6,8.979531,17707.34,0,6175.982,6175.982,0,0,0,6175.982,327.6231,0,0,20233.94,0,0,11531.36,10954.79,55922.96,7349.29,13481.39,0,-13481.39,35736.41,47.02158,0,15647.25,2021.28,17707.34,9875.891
9/27/2007 8:00:00 AM,0.2823609,30.96948,-108.0608,54.69799,0.2799155,4129.629,11.72628,21000,0,7709.441,7709.441,0,0,0,7709.441,325.9591,0,0,25129.63,0,0,13290.56,12626.03,42441.57,19482.54,16755.66,0,-16755.66,51632.22,67.93712,0,18980.38,3303.703,21000,23612.17
9/27/2007 9:00:00 AM,0.4103212,42.71062,-119.7651,39.71945,0.4156837,6132.633,6.879659,9238.889,0,10213.71,10213.71,0,0,0,10213.71,150.4989,0,0,15371.52,1026.125,974.819,0,0,25685.91,34562.64,5106.508,0,-5106.508,56476.68,74.31141,0,15854.52,4906.106,9238.889,40695.27
9/27/2007 10:00:00 AM,0.6884518,52.85875,-136.3146,24.76139,0.7648791,11284.36,6.175581,6955.182,0,9231.97,9231.97,0,0,0,9231.97,197.5693,0,0,18239.54,2396.618,2276.787,0,0,20579.4,39158.49,8887.738,0,-8887.738,64908.33,85.40568,0,13632.76,9027.485,6955.182,50442.85
9/27/2007 11:00:00 AM,0.9015967,59.65987,-160.5988,9.918474,1.031098,15211.92,6.28835,7286.208,0,8810.194,8810.194,0,0,0,8810.194,255.3647,1916.06,0,22498.13,1604.195,1523.985,0,0,11691.66,47157.46,11691.66,0,-11691.66,76000.02,100,0,13334.32,12169.54,7286.208,62369.38
9/27/2007 12:00:00 PM,0.9806361,60.63148,169.0836,5.779181,1.123848,16580.27,8.456861,15778.48,0,9021.475,9021.475,0,0,0,9021.475,358.6858,23337.28,0,32358.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17812.86,13264.22,15778.48,74260.23
9/27/2007 1:00:00 PM,0.8020563,55.27526,142.4436,20.44986,0.9108948,13438.54,8.863171,17181.89,0,3872.577,3872.577,0,0,0,3872.577,790.6992,26747.86,0,30620.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12850.78,10750.83,17181.89,71118.5
9/27/2007 2:00:00 PM,0.7154804,45.86209,123.917,35.39433,0.8117582,11975.97,7.198206,10347.42,0,7451.184,7451.184,0,0,0,7451.184,299.5952,14872.21,0,22323.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13370.01,9580.775,10347.42,69655.92
9/27/2007 3:00:00 PM,0.5812153,34.46405,111.1022,50.36922,0.6563061,9682.565,10.37315,20996.1,0,11301.96,11301.96,0,0,0,11301.96,271.4454,19376.7,0,30678.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22930.21,7746.052,20996.1,67362.52
9/27/2007 4:00:00 PM,0.339901,22.14251,101.3708,65.35326,0.3717535,5484.525,10.31336,20924.22,0,8820.533,8820.533,0,0,0,8820.533,299.4008,17588.21,0,26408.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20164.7,4387.62,20924.22,63164.48
9/27/2007 5:00:00 PM,0.1058617,9.416603,93.11991,80.34083,0.1044352,1540.745,12.6443,21000,0,5975.841,5975.841,0,0,0,5975.841,377.1978,16564.9,0,22540.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17073.43,1232.596,21000,59220.7
9/27/2007 6:00:00 PM,0.003150929,0,85.33722,90,0,0,11.2169,21000,0,10443.39,10443.39,0,0,0,10443.39,201.0841,10556.61,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21987.73,0,21000,57679.96
9/27/2007 7:00:00 PM,0,0,77.20962,90,0,0,11.12606,21000,0,8537.976,8537.976,0,0,0,8537.976,245.9599,12462.02,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19891.77,0,21000,57679.96
9/27/2007 8:00:00 PM,0,0,67.83833,90,0,0,8.183641,14574.86,0,6519.444,6519.444,0,0,0,6519.444,223.5598,8055.414,0,14574.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14458.82,0,14574.86,57679.96
9/27/2007 9:00:00 PM,0,0,55.95314,90,0,0,5.203513,3711.156,0,7934.413,7934.413,0,0,0,7934.413,46.77292,0,0,3711.156,4445.533,4223.256,0,0,0,57679.96,0,4445.533,4445.533,71314.02,93.83421,0,10583.43,0,3711.156,57679.96
9/27/2007 10:00:00 PM,0,0,39.67118,90,0,0,3.876489,761.1257,0,10123.77,10123.77,0,0,0,10123.77,7.518206,0,1.81899E-12,761.1257,9855.413,9362.643,0,0,4939.481,53234.42,0,9855.413,9855.413,60925.5,80.16511,0,11516.71,0,761.1257,53234.42
9/27/2007 11:00:00 PM,0,0,17.18216,90,0,0,7.291962,10622.64,0,9737.081,9737.081,0,0,0,9737.081,109.0947,0,0,10622.64,0,0,885.5563,841.2785,15889.94,43379.01,841.2785,0,-841.2785,61723.6,81.21525,0,16022.11,0,10622.64,43379.01
9/28/2007 12:00:00 AM,0,0,-9.6779,90,0,0,5.965595,6173.045,0,12181.12,12181.12,0,0,0,12181.12,50.67714,0,0,6173.045,6324.294,6008.08,0,0,15048.66,44136.16,0,6324.294,6324.294,55057.21,72.44368,0,16485.76,0,6173.045,44136.16
9/28/2007 1:00:00 AM,0,0,-33.66474,90,0,0,6.30024,7321.111,0,9682.687,9682.687,0,0,0,9682.687,75.61033,0,0,7321.111,2485.869,2361.576,0,0,22075.66,37811.87,0,2485.869,2485.869,52436.88,68.99587,0,14311.51,0,7321.111,37811.87
9/28/2007 2:00:00 AM,0,0,-51.5219,90,0,0,6.413875,7654.678,0,8162.446,8162.446,0,0,0,8162.446,93.77921,0,0,7654.678,534.4931,507.7685,0,0,24837.73,35326,0,534.4931,534.4931,51873.47,68.25455,0,12806.03,0,7654.678,35326
9/28/2007 3:00:00 AM,0,0,-64.43488,90,0,0,5.735314,5456.215,0,10628.36,10628.36,0,0,0,10628.36,51.33639,0,0,5456.215,5444.36,5172.143,0,0,25431.61,34791.5,0,5444.36,5444.36,46134.61,60.70342,0,14419.3,0,5456.215,34791.5
9/28/2007 4:00:00 AM,0,0,-74.37775,90,0,0,3.54728,318.4168,0,8028.25,8028.25,0,0,0,8028.25,3.966205,0,9.09495E-13,318.4168,8115.614,7709.833,0,0,31480.9,29347.14,0,8115.614,8115.614,37580,49.44736,0,8990.283,0,318.4168,29347.14
9/28/2007 5:00:00 AM,0,0,-82.76353,90,0,0,2.532171,0,0,11365.64,11365.64,0,0,0,11365.64,0,0,0,0,11963.83,11365.64,0,0,40498.25,21231.53,0,11963.83,11963.83,24969.01,32.85395,0,12502.21,0,0,21231.53
9/28/2007 6:00:00 AM,0.07428724,5.993578,-90.56069,84.58404,0.06951153,1025.512,2.483727,0,0,8964.04,8964.04,4750,0,1399.591,8964.04,11.44029,0,0,1025.512,4435.832,4214.04,0,0,53791.4,9267.695,0,3410.319,3410.319,21374.22,28.12397,0,9860.443,820.4097,19000,10293.21
9/28/2007 7:00:00 AM,0.2932882,18.78056,-98.57786,69.60066,0.3153853,4652.919,3.556678,326.9207,0,11727.69,11727.69,4750,0,1399.591,11727.69,42.46223,0,1.81899E-12,4979.84,7000.812,6650.771,0,0,57580.64,5857.375,0,2347.893,2347.893,18899.32,24.86753,0,13063.92,3722.335,19326.92,10510.29
9/28/2007 8:00:00 AM,0.4326518,31.27474,-107.7388,54.62103,0.4690349,6919.73,1.233655,0,0,9411.562,9411.562,4750,0,1399.591,9411.562,73.52372,0,0,6919.73,4906.907,4661.562,0,0,60189.41,3509.483,2012.823,0,-2012.823,20808.85,27.38007,0,10352.72,5535.784,19000,10429.21
9/28/2007 9:00:00 AM,0.4640963,43.04495,-119.4382,39.651,0.4821276,7112.889,1.900108,0,0,9378.179,9378.179,4750,0,1399.591,9378.179,75.8451,0,0,7112.889,4871.767,4628.179,0,0,58176.59,5321.023,2241.122,0,-2241.122,22934.97,30.17759,0,10316,5690.311,19000,12433.91
9/28/2007 10:00:00 AM,0.4660775,53.23488,-136.0378,24.70964,0.468271,6908.459,1.306619,0,0,6679.451,6679.451,0,0,0,6679.451,103.4286,0,0,6908.459,7031.001,6679.451,0,0,55935.47,7338.033,0,122.5416,122.5416,22805.8,30.00762,0,7347.396,5526.768,0,14246.49
9/28/2007 11:00:00 AM,0.5050303,60.07014,-160.541,9.929436,0.507936,7493.643,1.332077,0,0,4703.133,4703.133,0,0,0,4703.133,159.333,0,0,7493.643,4950.667,4703.133,0,0,56071.63,7215.492,2542.976,0,-2542.976,25218.28,33.18194,0,5173.446,5994.914,0,14709.13
9/28/2007 12:00:00 PM,0.70896,61.01286,168.7678,6.025287,0.774545,11426.96,2.629916,0,0,9213.576,9213.576,0,0,0,9213.576,124.023,0,0,11426.96,9698.502,9213.576,0,0,53528.65,9504.17,1728.457,0,-1728.457,26858.04,35.33952,0,10134.93,9141.566,0,20931.13
9/28/2007 1:00:00 PM,0.8665318,55.57016,141.9384,20.58398,0.9860404,14547.18,5.128121,3476.307,0,10172.33,10172.33,0,0,0,10172.33,177.1814,0,0,18023.48,7048.449,6696.026,0,0,51800.2,11059.78,7498.728,0,-7498.728,33971.95,44.69993,0,12927.72,11637.74,3476.307,25606.96
9/28/2007 2:00:00 PM,0.752708,46.0801,123.4152,35.50727,0.8528691,12582.48,3.811579,666.0633,0,8638.484,8638.484,0,0,0,8638.484,153.3666,0,0,13248.55,8392.022,7972.421,0,0,44301.46,17808.64,4190.461,0,-4190.461,37947.38,49.93075,0,9835.364,10065.99,666.0633,30391.12
9/28/2007 3:00:00 PM,0.5386886,34.63342,110.6472,50.47243,0.5997873,8848.736,3.089647,28.48882,0,10165.21,10165.21,0,0,0,10165.21,87.32949,0,0,8877.226,10670.23,10136.72,0,0,40111,21580.05,0,1821.495,1821.495,36027.35,47.4044,0,11195.97,7078.989,28.48882,30428.79
9/28/2007 4:00:00 PM,0.2630287,22.28522,100.9541,65.45024,0.2705328,3991.204,5.672894,5202.518,0,8308.785,8308.785,0,0,0,8308.785,110.6506,0,0,9193.722,3269.754,3106.267,0,0,42134.89,19758.56,721.4495,0,-721.4495,36711.78,48.30496,0,11740.92,3192.963,5202.518,23749.76
9/28/2007 5:00:00 PM,0.06873533,9.548276,92.72487,80.43293,0.06540462,964.9225,4.492061,1947.884,0,10396.89,10396.89,0,0,0,10396.89,28.01614,0,1.81899E-12,2912.806,8893.688,8449.003,0,0,41413.44,20407.86,0,7928.765,7928.765,28354.12,37.30805,0,12410.52,771.938,1947.884,21372.78
9/28/2007 6:00:00 PM,0.003119536,0,84.9474,90,0,0,3.221759,88.26245,0,8042.264,8042.264,0,0,0,8042.264,1.097483,0,1.81899E-12,88.26245,8372.634,7954.002,0,0,50223.18,12479.1,0,8372.634,8372.634,19528.6,25.69551,0,8890.622,0,88.26245,12479.1
9/28/2007 7:00:00 PM,0,0,76.80988,90,0,0,3.347161,162.9511,0,12395.6,12395.6,8331.505,0,2244.739,12395.6,1.314589,0,1.81899E-12,162.9511,4106.463,3901.14,0,0,59526.1,4106.463,0,4106.463,4106.463,15200,20,0,13716.63,0,19162.95,4106.463
9/28/2007 8:00:00 PM,0,0,67.41553,90,0,0,4.045655,1002.091,0,8875.918,8875.918,7873.827,0,2136.738,8875.918,11.29,0,0,1002.091,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10264.55,0,20002.09,0
9/28/2007 9:00:00 PM,0,0,55.50286,90,0,0,3.75615,578.4709,0,7108.9,7108.9,6530.429,0,1819.729,7108.9,8.137278,0,0,578.4709,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8109.025,0,19578.47,0
9/28/2007 10:00:00 PM,0,0,39.2235,90,0,0,2.922637,4.536995,0,7807.208,7807.208,7802.67,0,2119.947,7807.208,0.05811291,0,0,4.536995,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8590.196,0,19004.54,0
9/28/2007 11:00:00 PM,0,0,16.85453,90,0,0,2.687943,0,0,11290.67,11290.67,11290.67,0,2943.029,11290.67,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12419.73,0,19000,0
9/29/2007 12:00:00 AM,0,0,-9.729712,90,0,0,3.953234,865.126,0,10644.83,10644.83,9779.705,0,2586.479,10644.83,8.127193,0,0,865.126,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12141.88,0,19865.12,0
9/29/2007 1:00:00 AM,0,0,-33.4868,90,0,0,5.259313,3875.013,0,7034.641,7034.641,4750,0,1399.591,7034.641,55.08473,0,0,3875.013,0,0,1590.372,1510.854,64088.84,0,1510.854,0,-1510.854,16633.32,21.88595,0,9675.611,0,22875.01,0
9/29/2007 2:00:00 AM,0,0,-51.24834,90,0,0,6.018913,6377.744,0,8878.528,8878.528,4750,0,1399.591,8878.528,71.83334,0,0,6377.744,0,0,2249.215,2136.755,62577.99,1359.768,2136.755,0,-2136.755,18660.43,24.55319,0,12955.25,0,25377.74,1359.768
9/29/2007 3:00:00 AM,0,0,-64.13848,90,0,0,3.615339,380.0022,0,12445.64,12445.64,8946.931,0,2389.965,12445.64,3.053297,0,0,380.0022,3282.847,3118.705,0,0,60441.23,3282.847,0,3282.847,3282.847,15200,20,0,13880.2,0,19380,3282.847
9/29/2007 4:00:00 AM,0,0,-74.08051,90,0,0,3.833055,700.0024,0,10020.32,10020.32,9320.32,0,2478.075,10020.32,6.985827,0,0,700.0024,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11372.36,0,19700,0
9/29/2007 5:00:00 AM,1.72269E-06,0,-82.46742,90,0,0,4.829416,2720.338,0,12462.73,12462.73,9742.396,0,2577.675,12462.73,21.82778,0,0,2720.338,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,15069.18,0,21720.34,0
9/29/2007 6:00:00 AM,0.08445869,6.27564,-90.261,84.49796,0.07729635,1140.363,4.683309,2368.945,0,10878.68,10878.68,7426.396,0,2031.155,10878.68,32.25856,0,0,3509.308,1140.363,1083.344,0,0,64088.84,1.72565E-12,0,1.72565E-12,0,15200,20,0,13151.03,912.29,21368.95,1140.363
9/29/2007 7:00:00 AM,0.271494,19.06783,-98.26817,69.52008,0.2853031,4209.113,4.837343,2736.442,0,4276.247,4276.247,4750,0,1399.591,4276.247,162.4217,4.54747E-13,0,6945.555,0,0,3210.195,3049.685,64088.84,1.72565E-12,7258.798,0,-7258.798,22086.3,29.06092,0,6072.093,3367.29,21736.44,4209.113
9/29/2007 8:00:00 AM,0.3899479,31.57783,-107.4147,54.54717,0.4099804,6048.491,5.081524,3329.033,0,8213.008,8213.008,4750,0,1399.591,8213.008,114.1789,0,0,9377.524,141.0257,133.9744,0,0,56830.04,6532.918,5907.465,0,-5907.465,27690.62,36.43502,0,10698.83,4838.793,22329.03,12581.41
9/29/2007 9:00:00 AM,0.5211245,43.37699,-119.1075,39.58709,0.5548553,8185.85,6.213145,7065.448,0,10428.62,10428.62,0,0,0,10428.62,146.2447,0,0,15251.3,3540.176,3363.167,0,0,50922.58,11849.64,4645.674,0,-4645.674,32097.89,42.23406,0,15004.2,6548.68,7065.448,20035.49
9/29/2007 10:00:00 AM,0.5845949,53.60908,-135.7554,24.66525,0.6177756,9114.12,9.03859,17962.52,0,9466.825,9466.825,0,0,0,9466.825,286.0161,0,0,27076.64,0,0,8495.697,8070.913,46276.9,16030.74,17185.03,0,-17185.03,48401.04,63.68557,0,19394.77,7291.296,17962.52,25144.86
9/29/2007 11:00:00 AM,0.7145997,60.47933,-160.4802,9.958057,0.7805909,11516.15,9.175402,18364.12,0,9736.358,9736.358,0,0,0,9736.358,306.8938,0,0,29880.28,0,0,8627.764,8196.376,29091.87,31497.27,19712.53,0,-19712.53,67101.99,88.29208,0,19892.06,9212.923,18364.12,43013.43
9/29/2007 12:00:00 PM,0.9850476,61.39291,168.4468,6.287269,1.119997,16523.46,11.84286,21000,0,12562.41,12562.41,0,0,0,12562.41,298.6964,15581.71,0,37523.46,0,0,0,0,9379.341,49238.55,9379.341,0,-9379.341,76000.02,100,0,24318.65,13218.77,21000,65762.01
9/29/2007 1:00:00 PM,0.9515387,55.8629,141.4281,20.72386,1.080403,15939.32,10.78155,21000,0,8587.021,8587.021,0,0,0,8587.021,430.1762,28352.3,0,36939.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19945.72,12751.46,21000,73619.27
9/29/2007 2:00:00 PM,0.7642753,46.29618,122.9114,35.62286,0.8622932,12721.52,8.483436,15868.48,0,7375.721,7375.721,0,0,0,7375.721,387.6231,21214.28,0,28590,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16047.53,10177.21,15868.48,70401.48
9/29/2007 3:00:00 PM,0.5095015,34.80155,110.1918,50.57677,0.558818,8244.312,6.626872,8385.571,0,6681.093,6681.093,0,0,0,6681.093,248.9096,9948.79,0,16629.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11541.99,6595.45,8385.571,65924.27
9/29/2007 4:00:00 PM,0.2969041,22.4274,100.538,65.54736,0.3110542,4589.022,10.25232,20850.85,0,8152.349,8152.349,0,0,0,8152.349,312.0557,17287.52,0,25439.87,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19393.01,3671.218,20850.85,62268.98
9/29/2007 5:00:00 PM,0.1079316,9.680067,92.33077,80.52438,0.1044623,1541.145,11.06759,21000,0,10214.85,10214.85,0,0,0,10214.85,220.6704,12326.3,0,22541.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21736.33,1232.916,21000,59221.1
9/29/2007 6:00:00 PM,0.004450026,0,84.55894,90,0,0,9.170153,18348.71,0,9734.308,9734.308,0,0,0,9734.308,188.4953,8614.408,0,18348.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19882.1,0,18348.71,57679.96
9/29/2007 7:00:00 PM,0,0,76.41203,90,0,0,6.840029,9122.557,0,9371.729,9371.729,0,0,0,9371.729,97.34122,0,0,9122.557,262.2879,249.1735,0,0,0,57679.96,0,262.2879,262.2879,75723.54,99.63622,0,14870.18,0,9122.557,57679.96
9/29/2007 8:00:00 PM,0,0,66.9956,90,0,0,7.084093,9989.287,0,6356.4,6356.4,0,0,0,6356.4,157.1532,3326.118,0,9989.287,0,0,306.7694,291.431,291.431,57417.67,291.431,0,-291.431,76000.02,100,0,11986.68,0,9989.287,57417.67
9/29/2007 9:00:00 PM,0,0,55.05716,90,0,0,7.146369,10195.26,0,8938.562,8938.562,0,0,0,8938.562,114.0593,1256.698,0,10195.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14930.05,0,10195.26,57679.96
9/29/2007 10:00:00 PM,0,0,38.78303,90,0,0,6.519814,7965.657,0,5190.654,5190.654,0,0,0,5190.654,153.4615,2775.003,0,7965.657,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9692.548,0,7965.657,57679.96
9/29/2007 11:00:00 PM,0,0,16.53506,90,0,0,4.601529,2170.403,0,8759.032,8759.032,0,0,0,8759.032,24.77902,0,0,2170.403,6935.399,6588.629,0,0,0,57679.96,0,6935.399,6935.399,68689.46,90.38085,0,10720.14,0,2170.403,57679.96
9/30/2007 12:00:00 AM,0,0,-9.778561,90,0,0,3.600888,366.9259,0,10907.11,10907.11,0,0,0,10907.11,3.364097,0,0,366.9259,11094.94,10540.19,0,0,7705.999,50744.56,0,11094.94,11094.94,56994.38,74.99258,0,12181.29,0,366.9259,50744.56
9/30/2007 1:00:00 AM,0,0,-33.31078,90,0,0,5.129029,3479.176,0,8355.43,8355.43,0,0,0,8355.43,41.6397,0,0,3479.176,5132.899,4876.254,0,0,20033.71,39649.62,0,5132.899,5132.899,51583.82,67.87344,0,10930.56,0,3479.176,39649.62
9/30/2007 2:00:00 AM,0,0,-50.97739,90,0,0,5.414632,4331.077,0,4959.274,4959.274,0,0,0,4959.274,87.33288,0,0,4331.077,661.2602,628.1972,0,0,25736.93,34516.72,0,661.2602,661.2602,50886.79,66.95629,0,7620.74,0,4331.077,34516.72
9/30/2007 3:00:00 AM,0,0,-63.84398,90,0,0,6.71317,8736.315,0,11468.71,11468.71,0,0,0,11468.71,76.17524,0,0,8736.315,2876.202,2732.392,0,0,26471.66,33855.46,0,2876.202,2876.202,47855.01,62.96711,0,16983.74,0,8736.315,33855.46
9/30/2007 4:00:00 AM,0,0,-73.78438,90,0,0,4.144821,1248.318,0,8282.013,8282.013,0,0,0,8282.013,15.07264,0,1.81899E-12,1248.318,7403.89,7033.695,0,0,29667.44,30979.26,0,7403.89,7403.89,40050.62,52.69818,0,9734.373,0,1248.318,30979.26
9/30/2007 5:00:00 AM,5.94722E-05,0,-82.17175,90,0,0,4.806358,2673.493,0,9998.062,9998.062,0,0,0,9998.062,26.74011,0,0,2673.493,7710.074,7324.57,0,0,37893.98,23575.37,0,7710.074,7710.074,31923.49,42.00459,0,12334.62,0,2673.493,23575.37
9/30/2007 6:00:00 AM,0.1003281,6.556019,-89.96112,84.41339,0.08879109,1309.946,3.190572,74.152,0,7335.254,7335.254,0,0,0,7335.254,18.86912,0,1.81899E-12,1384.098,7643.266,7261.103,0,0,46460.73,15865.3,0,6333.32,6333.32,25247.59,33.2205,0,8105.856,1047.957,74.152,17175.24
9/30/2007 7:00:00 AM,0.3167712,19.35306,-97.95751,69.44177,0.3361123,4958.706,4.152852,1268.258,0,3900.996,3900.996,0,0,0,3900.996,159.625,0,0,6226.964,2771.303,2632.738,0,0,53497.75,9531.978,2187.403,0,-2187.403,27322.74,35.95097,0,4925.224,3966.965,1268.258,14490.68
9/30/2007 8:00:00 AM,0.5477307,31.87857,-107.0885,54.47654,0.6049938,8925.548,3.040831,17.84153,0,6720.717,6720.717,0,0,0,6720.717,133.072,0,0,8943.39,7055.658,6702.875,0,0,51310.35,11500.64,1869.89,0,-1869.89,29096.68,38.28509,0,7401.709,7140.438,17.84153,20426.19
9/30/2007 9:00:00 AM,0.8046831,43.70655,-118.7729,39.52781,0.9033616,13327.41,3.146849,54.36967,0,8643.554,8643.554,0,0,0,8643.554,154.818,0,0,13381.78,9041.247,8589.185,0,0,49440.46,13183.54,4286.159,0,-4286.159,33162.88,43.63536,0,9535.094,10661.92,54.36967,26510.95
9/30/2007 10:00:00 AM,0.891099,53.98114,-135.4672,24.6283,1.005817,14838.95,4.453788,1870.086,0,7398.258,7398.258,0,0,0,7398.258,225.851,0,0,16709.04,5819.128,5528.172,0,0,45154.3,17041.08,9019.821,0,-9019.821,41719.84,54.89451,0,9073.127,11871.16,1870.086,31880.03
9/30/2007 11:00:00 AM,1.065772,60.88729,-160.4158,10.00413,1.208638,17831.18,3.397023,196.6276,0,5610.122,5610.122,0,0,0,5610.122,321.3444,0,0,18027.81,5698.415,5413.494,0,0,36134.48,25158.92,12132.77,0,-12132.77,53229.99,70.03945,0,6269.448,14264.95,196.6276,42990.11
9/30/2007 12:00:00 PM,1.076373,61.77154,168.1209,6.562886,1.221053,18014.34,2.593684,0,0,7250.351,7250.351,0,0,0,7250.351,248.4617,0,0,18014.34,7631.948,7250.351,0,0,24001.71,36078.41,10382.39,0,-10382.39,63079.59,82.99945,0,7975.385,14411.47,0,54092.75
9/30/2007 1:00:00 PM,0.939309,56.15342,140.9127,20.8692,1.061771,15664.43,2.937951,6.26084,0,3603.793,3603.793,0,0,0,3603.793,434.8389,0,0,15670.7,3786.876,3597.532,0,0,13619.32,45422.57,11877.56,0,-11877.56,74347.63,97.82581,0,3967.303,12531.55,6.26084,61087
9/30/2007 2:00:00 PM,0.8105961,46.5103,122.4058,35.74091,0.9112442,13443.7,6.584697,8214.154,0,7389.041,7389.041,0,0,0,7389.041,293.1078,12527.05,0,21657.85,0,0,0,0,1741.762,56112.37,1741.762,0,-1741.762,76000.02,100,0,12235.02,10754.96,8214.154,69556.07
9/30/2007 3:00:00 PM,0.6466209,34.96844,109.7364,50.68209,0.7189228,10606.36,9.09408,18125.41,0,7860.676,7860.676,0,0,0,7860.676,365.5127,20871.09,0,28731.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17709.45,8485.086,18125.41,68286.31
9/30/2007 4:00:00 PM,0.4280169,22.56907,100.1225,65.64448,0.4631932,6833.546,11.31902,21000,0,5465.381,5465.381,0,0,0,5465.381,509.27,22368.17,0,27833.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16511.92,5466.837,21000,64513.5
9/30/2007 5:00:00 PM,0.1629698,9.812006,91.93779,80.61504,0.1580591,2331.865,9.890129,20339.92,0,6300.548,6300.548,0,0,0,6300.548,359.8383,16371.24,0,22671.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17100.56,1865.492,20339.92,60011.82
9/30/2007 6:00:00 PM,0.005979697,0,84.17198,90,0,0,6.848948,9148.739,0,9332.898,9332.898,0,0,0,9332.898,98.02677,0,0,9148.739,193.852,184.1594,0,0,0,57679.96,0,193.852,193.852,75795.68,99.73113,0,14840.56,0,9148.739,57679.96
9/30/2007 7:00:00 PM,0,0,76.01624,90,0,0,8.846568,17106.92,0,7619.042,7619.042,0,0,0,7619.042,224.5284,9261.146,0,17106.92,0,0,226.7274,215.3911,215.3911,57486.11,215.3911,0,-215.3911,76000.02,100,0,16934.4,0,17106.92,57486.11
9/30/2007 8:00:00 PM,0,0,66.57868,90,0,0,7.854983,13073.41,0,9402.292,9402.292,0,0,0,9402.292,139.0449,3671.113,0,13073.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16879.22,0,13073.41,57679.96
9/30/2007 9:00:00 PM,0,0,54.61622,90,0,0,6.69936,8680.188,0,4632.272,4632.272,0,0,0,4632.272,187.3851,4047.915,0,8680.188,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9435.594,0,8680.188,57679.96
9/30/2007 10:00:00 PM,0,0,38.34988,90,0,0,6.315446,7365.747,0,4308.512,4308.512,0,0,0,4308.512,170.958,3057.235,0,7365.747,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,8422.237,0,7365.747,57679.96
9/30/2007 11:00:00 PM,0,0,16.22371,90,0,0,8.007406,13838.43,0,7352.455,7352.455,0,0,0,7352.455,188.2151,6485.979,0,13838.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15006.92,0,13838.43,57679.96
10/01/2007 0:00,0,0,-9.824393,90,0,0,8.130381,14382.43,0,7632.683,7632.683,0,0,0,7632.683,188.4321,6749.743,0,14382.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15587.16,0,14382.43,57679.96
10/01/2007 1:00,0,0,-33.13654,90,0,0,6.195903,7014.837,0,10027.8,10027.8,0,0,0,10027.8,69.95391,0,0,7014.837,3171.538,3012.961,0,0,0,57679.96,0,3171.538,3171.538,72656.92,95.60119,0,14538,0,7014.837,57679.96
10/01/2007 2:00,0,0,-50.70896,90,0,0,8.744272,16751.98,0,9112.133,9112.133,0,0,0,9112.133,183.8426,3930.45,0,16751.98,0,0,3709.401,3523.931,3523.931,54508.42,3523.931,0,-3523.931,76000.02,100,0,18399.34,0,16751.98,54508.42
10/01/2007 3:00,0,0,-63.55134,90,0,0,8.901903,17356.79,0,8536.09,8536.09,0,0,0,8536.09,203.3342,8820.702,0,17356.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18068.1,0,17356.79,57679.96
10/01/2007 4:00,0,0,-73.48936,90,0,0,5.750717,5518.816,0,11317.35,11317.35,0,0,0,11317.35,48.76421,0,0,5518.816,6103.721,5798.535,0,0,0,57679.96,0,6103.721,6103.721,69566.12,91.53436,0,15208.49,0,5518.816,57679.96
10/01/2007 5:00,0.000163811,0,-81.87654,90,0,0,5.507205,4602.819,0,9812.06,9812.06,0,0,0,9812.06,46.90981,0,0,4602.819,5483.412,5209.241,0,0,6781.912,51576.23,0,5483.412,5483.412,63786.11,83.92907,0,13094.68,0,4602.819,51576.23
10/01/2007 6:00,0.07443099,6.834555,-89.66107,84.33042,0.06807478,1004.316,9.544791,19592.82,0,9429.43,9429.43,0,0,0,9429.43,218.4346,0,0,20597.14,0,0,10163.39,9655.224,12874.59,46092.82,10659.54,0,-10659.54,73898.63,97.23502,0,20168.78,803.4525,19592.82,47097.14
10/01/2007 7:00,0.1874826,19.6361,-97.64592,69.36582,0.1830593,2700.697,8.798196,16934.67,0,10022,10022,0,0,0,10022,195.9227,7398.316,0,19635.37,0,0,0,0,2215.052,55686.41,2215.052,0,-2215.052,76000.02,100,0,19491.53,2160.557,16934.67,58387.11
10/01/2007 8:00,0.3134382,32.17681,-106.7602,54.40923,0.3118964,4601.446,9.702021,19976.32,0,11073.44,11073.44,0,0,0,11073.44,221.9525,13504.33,0,24577.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22168.94,3681.157,19976.32,62281.4
10/01/2007 9:00,0.5494249,44.03346,-118.4345,39.47326,0.5865678,8653.708,11.67625,21000,0,10295.06,10295.06,0,0,0,10295.06,288.0383,19358.65,0,29653.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21824.56,6922.966,21000,66333.66
10/01/2007 10:00,0.7479218,54.3509,-135.173,24.59885,0.8283205,12220.32,9.899195,20354.25,0,7871.729,7871.729,0,0,0,7871.729,413.8171,24702.83,0,32574.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18836.03,9776.252,20354.25,69900.27
10/01/2007 11:00,0.9851942,61.29387,-160.3478,10.06732,1.111166,16393.17,10.17669,20758.47,0,8957.72,8957.72,0,0,0,8957.72,414.7444,28193.92,0,37151.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20232.73,13114.54,20758.47,74073.13
10/01/2007 12:00,0.9636377,62.14863,167.79,6.850137,1.086591,16030.61,8.80304,16951.08,0,7184.987,7184.987,0,0,0,7184.987,459.0363,25796.71,0,32981.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16379.03,12824.49,16951.08,73710.57
10/01/2007 13:00,0.8907397,56.44164,140.3925,21.01971,1.00172,14778.5,12.39355,21000,0,7105.359,7105.359,0,0,0,7105.359,503.5424,28673.14,0,35778.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18315.89,11822.8,21000,72458.45
10/01/2007 14:00,0.6295323,46.72246,121.8986,35.86124,0.6864662,10127.52,11.22839,21000,0,6439.02,6439.02,0,0,0,6439.02,483.4202,24688.5,0,31127.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17582.92,8102.017,21000,67807.48
10/01/2007 15:00,0.4551311,35.13412,109.2811,50.78826,0.4823282,7115.848,8.105107,14291.11,0,8973.159,8973.159,0,0,0,8973.159,238.5666,12433.8,0,21406.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17016.03,5692.679,14291.11,64795.8
10/01/2007 16:00,0.2983364,22.71027,99.70785,65.74148,0.3081309,4545.893,5.847914,5819.786,0,11072.01,11072.01,0,0,0,11072.01,93.62056,9.09495E-13,0,10365.68,5528.658,5252.225,0,0,0,57679.96,0,982.7651,982.7651,74964.09,98.63694,0,15089.11,3636.714,5819.786,62225.85
10/01/2007 17:00,0.1298306,9.944121,91.54607,80.70483,0.1235789,1823.175,7.463023,11270.22,0,9672.378,9672.378,0,0,0,9672.378,135.3689,2329.054,0,13093.39,0,0,0,0,1091.961,56697.19,1091.961,0,-1091.961,76000.02,100,0,16274.72,1458.54,11270.22,58520.37
10/01/2007 18:00,0.004198735,0,83.78667,90,0,0,5.413829,4328.718,0,6577.896,6577.896,0,0,0,6577.896,65.80702,0,9.09495E-13,4328.718,2367.556,2249.178,0,0,0,57679.96,0,2367.556,2367.556,73504.39,96.71629,0,9400.045,0,4328.718,57679.96
10/01/2007 19:00,0,0,75.62267,90,0,0,7.338219,10791.2,0,9551.809,9551.809,0,0,0,9551.809,112.9755,0,0,10791.2,0,0,1239.392,1177.423,2630.618,55312.4,1177.423,0,-1177.423,74621.39,98.18603,0,15902.59,0,10791.2,55312.4
10/01/2007 20:00,0,0,66.16496,90,0,0,5.890602,5945.046,0,11605.94,11605.94,0,0,0,11605.94,51.22416,0,0,5945.046,5958.836,5660.895,0,0,1453.195,56372.08,0,5958.836,5958.836,68340.23,89.92133,0,15739.06,0,5945.046,56372.08
10/01/2007 21:00,0,0,54.18021,90,0,0,5.824326,5750.571,0,10444.31,10444.31,0,0,0,10444.31,55.05938,0,0,5750.571,4940.777,4693.738,0,0,8074.125,50413.24,0,4940.777,4940.777,63132.19,83.06866,0,14364.03,0,5750.571,50413.24
10/01/2007 22:00,0,0,37.92418,90,0,0,7.09538,10032.61,0,11142.04,11142.04,0,0,0,11142.04,90.04282,0,0,10032.61,1167.824,1109.432,0,0,13563.88,45472.47,0,1167.824,1167.824,61901.2,81.44893,0,17272.55,0,10032.61,45472.47
10/01/2007 23:00,0,0,15.92048,90,0,0,6.259115,7200.39,0,11316.79,11316.79,0,0,0,11316.79,63.62572,0,0,7200.39,4333.054,4116.401,0,0,14861.46,44304.64,0,4333.054,4333.054,57333.76,75.43914,0,16048.67,0,7200.39,44304.64
10/02/2007 0:00,0,0,-9.867161,90,0,0,4.867457,2797.623,0,7317.732,7317.732,0,0,0,7317.732,38.23074,0,0,2797.623,4758.01,4520.109,0,0,19675.96,39971.59,0,4758.01,4758.01,52318.38,68.83995,0,9448.317,0,2797.623,39971.59
10/02/2007 1:00,0,0,-32.96395,90,0,0,5.536261,4688.11,0,6910.253,6910.253,0,0,0,6910.253,67.8428,0,0,4688.11,2339.099,2222.144,0,0,24962.64,35213.58,0,2339.099,2339.099,49852.75,65.59571,0,9945.334,0,4688.11,35213.58
10/02/2007 2:00,0,0,-50.44299,90,0,0,4.139217,1234.404,0,10840.15,10840.15,0,0,0,10840.15,11.38733,0,0,1234.404,10111.32,9605.75,0,0,27561.64,32874.48,0,10111.32,10111.32,39194.49,51.57168,0,12541.37,0,1234.404,32874.48
10/02/2007 3:00,0,0,-63.26054,90,0,0,6.863903,9192.638,0,6188.816,6188.816,0,0,0,6188.816,148.5363,0,0,9192.638,0,0,3003.822,2853.63,38796.43,22763.17,2853.63,0,-2853.63,41901.68,55.13378,0,11404.02,0,9192.638,22763.17
10/02/2007 4:00,0,0,-73.19547,90,0,0,3.839726,710.5441,0,8384.045,8384.045,0,0,0,8384.045,8.474956,0,1.81899E-12,710.5441,8077.37,7673.501,0,0,35942.8,25331.43,0,8077.37,8077.37,33387.38,43.93076,0,9577.722,0,710.5441,25331.43
10/02/2007 5:00,0.000370047,0,-81.58184,90,0,0,6.986095,9613.16,0,9053.146,9053.146,0,0,0,9053.146,106.1858,0,0,9613.16,0,0,560.0134,532.0128,44917.66,17254.06,532.0128,0,-532.0128,33892.09,44.59485,0,14765.04,0,9613.16,17254.06
10/02/2007 6:00,0.01682111,7.111092,-89.3609,84.24917,0.01586001,233.9846,6.329311,7406.447,0,5109.074,5109.074,0,0,0,5109.074,149.5463,0,0,7640.432,0,0,2297.373,2182.504,44385.64,17732.88,2416.489,0,-2416.489,36184.58,47.61127,0,9323.205,187.1877,7406.447,17966.86
10/02/2007 7:00,0.1191265,19.91679,-97.33345,69.29234,0.113084,1668.343,6.198165,7021.476,0,7759.38,7759.38,0,0,0,7759.38,111.9911,0,0,8689.818,776.7415,737.9044,0,0,41969.16,19907.71,891.6012,0,-891.6012,37030.43,48.72423,0,12046.06,1334.674,7021.476,21576.06
10/02/2007 8:00,0.3413175,32.47237,-106.43,54.34531,0.34343,5066.665,6.400548,7615.558,0,6008.073,6008.073,0,0,0,6008.073,211.0864,0,0,12682.22,0,0,1607.484,1527.11,41077.55,20710.16,6593.775,0,-6593.775,43285.83,56.95503,0,10416.66,4053.332,7615.558,25776.82
10/02/2007 9:00,0.612191,44.35753,-118.0922,39.42351,0.6650745,9811.926,4.513273,1991.002,0,8605.793,8605.793,0,0,0,8605.793,137.151,0,0,11802.93,6962.938,6614.792,0,0,34483.78,26644.55,2848.987,0,-2848.987,45988.62,60.51133,0,10461.87,7849.541,1991.002,36456.48
10/02/2007 10:00,0.6696578,54.71817,-134.8727,24.57696,0.7224882,10658.96,5.130466,3483.715,0,7478.653,7478.653,0,0,0,7478.653,189.1072,0,0,14142.67,4205.198,3994.938,0,0,31634.79,29208.64,6453.761,0,-6453.761,52111.19,68.56734,0,9968.376,8527.167,3483.715,39867.6
10/02/2007 11:00,0.8089957,61.69891,-160.2757,10.14722,0.8949858,13203.84,8.320255,15133.44,0,5891.493,5891.493,0,0,0,5891.493,480.9863,0,0,28337.27,0,0,9241.945,8779.849,25181.03,35017.03,21983.68,0,-21983.68,72966.74,96.00886,0,14047.36,10563.07,15133.44,48220.86
10/02/2007 12:00,0.7589936,62.52407,167.4543,7.147249,0.8288022,12227.42,7.269077,10555.46,0,7495.507,7495.507,0,0,0,7495.507,303.9538,12090.03,0,22782.88,0,0,0,0,3197.347,54802.34,3197.347,0,-3197.347,76000.02,100,0,13522.79,9781.937,10555.46,67029.77
10/02/2007 13:00,0.7431436,56.72752,139.8677,21.17506,0.8157957,12035.53,11.84932,21000,0,8036.29,8036.29,0,0,0,8036.29,411.0794,24999.24,0,33035.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19339.92,9628.428,21000,69715.49
10/02/2007 14:00,0.4673104,46.93266,121.39,35.98368,0.4745681,7001.362,9.579592,19687.14,0,6350.764,6350.764,0,0,0,6350.764,420.2409,20337.74,0,26688.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16829.41,5601.089,19687.14,64681.32
10/02/2007 15:00,0.2919615,35.2986,108.8261,50.89512,0.2842883,4194.14,10.10377,20656.79,0,6856.24,6856.24,0,0,0,6856.24,362.4571,17994.69,0,24850.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17870.26,3355.312,20656.79,61874.1
10/02/2007 16:00,0.1354828,22.85102,99.29422,65.83823,0.1286823,1898.466,10.64707,21000,0,6701.99,6701.99,0,0,0,6701.99,341.6667,16196.48,0,22898.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17872.19,1518.773,21000,59578.42
10/02/2007 17:00,0.02177837,10.07644,91.15575,80.7936,0.02055521,303.2535,7.9333,13453.66,0,13485.15,13485.15,0,0,0,13485.15,102.0153,270.1052,0,13756.91,33.14827,31.49085,0,0,0,57679.96,0,0,0,76000.02,100,0,21560.49,242.6028,13453.66,57983.21
10/02/2007 18:00,0.005425018,0,83.40318,90,0,0,7.406057,11051.57,0,7170.903,7170.903,0,0,0,7170.903,154.1169,3880.671,0,11051.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13413.78,0,11051.57,57679.96
10/02/2007 19:00,0,0,75.23148,90,0,0,4.918542,2901.409,0,7077.107,7077.107,0,0,0,7077.107,40.99711,0,9.09495E-13,2901.409,4395.472,4175.698,0,0,0,57679.96,0,4395.472,4395.472,71366.78,93.90364,0,9235.522,0,2901.409,57679.96
10/02/2007 20:00,0,0,65.7546,90,0,0,3.120832,42.5984,0,9499.826,9499.826,0,0,0,9499.826,0.4484124,0,1.81899E-12,42.5984,9954.977,9457.228,0,0,4883.857,53284.48,0,9954.977,9954.977,60873.32,80.09645,0,10471.11,0,42.5984,53284.48
10/02/2007 21:00,0,0,53.74929,90,0,0,3.955635,868.3799,0,7697.592,7697.592,0,0,0,7697.592,11.28119,0,9.09495E-13,868.3799,7188.645,6829.212,0,0,15944.94,43329.51,0,7188.645,7188.645,53295.82,70.12606,0,8901.542,0,868.3799,43329.51
10/02/2007 22:00,0,0,37.506,90,0,0,2.287812,0,0,8732.334,8732.334,0,0,0,8732.334,0,0,0,0,9191.931,8732.334,0,0,23932.32,36140.86,0,9191.931,9191.931,43606.67,57.37719,0,9605.567,0,0,36140.86
10/02/2007 23:00,0,0,15.62534,90,0,0,4.65687,2303.269,0,8248.562,8248.562,0,0,0,8248.562,27.92328,0,0,2303.269,6258.203,5945.293,0,0,34145.58,26948.93,0,6258.203,6258.203,37009.95,48.69729,0,10225.05,0,2303.269,26948.93
10/03/2007 0:00,0,0,-9.906817,90,0,0,4.278155,1545.063,0,8171.206,8171.206,0,0,0,8171.206,18.90863,0,9.09495E-13,1545.063,6974.887,6626.143,0,0,41099.14,20690.73,0,6974.887,6974.887,29657.77,39.02338,0,9760.857,0,1545.063,20690.73
10/03/2007 1:00,0,0,-32.79288,90,0,0,5.803387,5689.128,0,10162.19,10162.19,0,0,0,10162.19,55.98328,0,0,5689.128,4708.487,4473.063,0,0,48849.02,13715.84,0,4708.487,4708.487,24694.59,32.49287,0,14022.97,0,5689.128,13715.84
10/03/2007 2:00,0,0,-50.17939,90,0,0,7.369811,10912.45,0,6694.831,6694.831,0,0,0,6694.831,162.9982,0,0,10912.45,0,0,4217.622,4006.741,54080.67,9007.356,4006.741,0,-4006.741,28495.72,37.49436,0,12820.54,0,10912.45,9007.356
10/03/2007 3:00,0,0,-62.97157,90,0,0,5.225552,3775.873,0,8524.639,8524.639,0,0,0,8524.639,44.29364,0,0,3775.873,4998.7,4748.765,0,0,50073.93,12613.42,0,4998.7,4998.7,23226.62,30.56134,0,11265.04,0,3775.873,12613.42
10/03/2007 4:00,0,0,-72.90273,90,0,0,6.515344,7952.536,0,6274.25,6274.25,0,0,0,6274.25,126.7488,0,0,7952.536,0,0,1678.286,1594.371,55628.04,7614.723,1594.371,0,-1594.371,24739.18,32.55154,0,10877.94,0,7952.536,7614.723
10/03/2007 5:00,0.000596585,0,-81.28765,90,0,0,5.619667,4986.182,0,6243.778,6243.778,0,0,0,6243.778,79.85841,0,0,4986.182,1323.785,1257.596,0,0,54033.66,9049.657,0,1323.785,1323.785,23343.79,30.7155,0,9361.247,0,4986.182,9049.657
10/03/2007 6:00,0.06272677,7.385471,-89.06064,84.16972,0.05824649,859.3177,6.543155,8045.315,0,9430.494,9430.494,0,0,0,9430.494,94.42382,9.09495E-13,0,8904.633,1458.083,1385.179,0,0,55504.54,7725.872,0,598.7653,598.7653,22712.63,29.88504,0,14396.2,687.4542,8045.315,8585.189
10/03/2007 7:00,0.1658596,20.19496,-97.02013,69.22143,0.1592683,2349.704,8.70118,16605.99,0,9458.181,9458.181,0,0,0,9458.181,200.4159,0,0,18955.7,0,0,7147.812,6790.421,56169.83,7127.106,9140.126,0,-9140.126,31383.72,41.29436,0,18706.99,1879.764,16605.99,9476.811
10/03/2007 8:00,0.4008082,32.76509,-106.0977,54.28489,0.4140407,6108.395,8.808709,16970.29,0,10065.72,10065.72,0,0,0,10065.72,229.2801,0,0,23078.68,0,0,6904.573,6559.344,47029.71,15353.22,12667.74,0,-12667.74,43401.39,57.10708,0,19557.43,4886.716,16970.29,21461.61
10/03/2007 9:00,0.3322645,44.67859,-117.7461,39.37864,0.3216179,4744.869,9.436603,19299.6,0,7254.816,7254.816,0,0,0,7254.816,331.4277,0,0,24044.47,0,0,12044.78,11442.54,34361.97,26754.18,16187.41,0,-16187.41,58758.12,77.31329,0,17630.1,3795.895,19299.6,31499.05
10/03/2007 10:00,0.19009,55.08274,-134.566,24.56267,0.1801641,2657.984,11.84792,21000,0,8271.654,8271.654,0,0,0,8271.654,286.0127,0,0,23657.98,0,0,12728.35,12091.93,18174.56,41322.86,14749.91,0,-14749.91,72751.11,95.72513,0,19598.82,2126.387,21000,43980.84
10/03/2007 11:00,0.3089169,62.10228,-160.1993,10.24331,0.2940763,4338.544,13.72242,21000,0,4722.231,4722.231,0,0,0,4722.231,536.5799,17191.67,0,25338.54,0,0,0,0,3424.643,54597.78,3424.643,0,-3424.643,76000.02,100,0,15694.45,3470.835,21000,58936.32
10/03/2007 12:00,0.6528859,62.89778,167.1139,7.45266,0.6858649,10118.65,12.95772,21000,0,8266.178,8266.178,0,0,0,8266.178,376.4576,22852.47,0,31118.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19592.79,8094.92,21000,67798.61
10/03/2007 13:00,0.4125929,57.011,139.3385,21.33496,0.4016713,5925.906,13.17032,21000,0,12451.39,12451.39,0,0,0,12451.39,216.2482,14474.52,0,26925.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24196.53,4740.725,21000,63605.86
10/03/2007 14:00,0.4368626,47.14089,120.8804,36.10806,0.4367402,6443.282,14.91828,21000,0,12048.06,12048.06,0,0,0,12048.06,227.7817,15395.22,0,27443.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23752.87,5154.625,21000,64123.24
10/03/2007 15:00,0.1388339,35.46192,108.3715,51.00254,0.1315429,1940.668,13.97854,21000,0,9820.249,9820.249,0,0,0,9820.249,233.6058,13120.42,0,22940.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21302.27,1552.534,21000,59620.62
10/03/2007 16:00,0.1300825,22.99136,98.88177,65.93462,0.1234082,1820.656,10.9919,21000,0,6971.791,6971.791,0,0,0,6971.791,327.3285,15848.87,0,22820.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18168.97,1456.525,21000,59500.61
10/03/2007 17:00,0.04590674,10.20899,90.76701,80.88126,0.04333534,639.3317,11.51832,21000,0,8464.131,8464.131,0,0,0,8464.131,255.6592,13175.2,0,21639.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19810.54,511.4653,21000,58319.29
10/03/2007 18:00,0.00794049,0,83.02163,90,0,0,10.80225,21000,0,7773.37,7773.37,0,0,0,7773.37,270.1531,13226.63,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19050.71,0,21000,57679.96
10/03/2007 19:00,0,0,74.84282,90,0,0,10.86885,21000,0,9073.343,9073.343,0,0,0,9073.343,231.4472,11926.66,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20480.68,0,21000,57679.96
10/03/2007 20:00,0,0,65.34776,90,0,0,11.26559,21000,0,9928.351,9928.351,0,0,0,9928.351,211.5155,11071.65,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21421.19,0,21000,57679.96
10/03/2007 21:00,0,0,53.32362,90,0,0,11.93375,21000,0,10298.39,10298.39,0,0,0,10298.39,203.9155,10701.61,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21828.22,0,21000,57679.96
10/03/2007 22:00,0,0,37.09545,90,0,0,12.50105,21000,0,5748.828,5748.828,0,0,0,5748.828,365.2919,15251.17,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16823.71,0,21000,57679.96
10/03/2007 23:00,0,0,15.33827,90,0,0,14.43087,21000,0,6126.983,6126.983,0,0,0,6126.983,342.7462,14873.02,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17239.68,0,21000,57679.96
10/04/2007 0:00,0,0,-9.943321,90,0,0,13.8098,21000,0,8114.38,8114.38,0,0,0,8114.38,258.7998,12885.62,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19425.82,0,21000,57679.96
10/04/2007 1:00,0,0,-32.62322,90,0,0,13.51415,21000,0,10306.53,10306.53,0,0,0,10306.53,203.7543,10693.47,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21837.18,0,21000,57679.96
10/04/2007 2:00,0,0,-49.9181,90,0,0,12.08709,21000,0,9791.196,9791.196,0,0,0,9791.196,214.4784,11208.8,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21270.32,0,21000,57679.96
10/04/2007 3:00,0,0,-62.68441,90,0,0,12.73237,21000,0,7500.673,7500.673,0,0,0,7500.673,279.9749,13499.33,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18750.74,0,21000,57679.96
10/04/2007 4:00,0,0,-72.61112,90,0,0,11.29194,21000,0,8594.802,8594.802,0,0,0,8594.802,244.3337,12405.2,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19954.28,0,21000,57679.96
10/04/2007 5:00,0.00089915,0,-80.99402,90,0,0,10.75605,21000,0,9792.019,9792.019,0,0,0,9792.019,214.4604,11207.98,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21271.22,0,21000,57679.96
10/04/2007 6:00,0.05362996,7.65754,-88.76034,84.09219,0.05022962,741.0438,11.75777,21000,0,7326.943,7326.943,0,0,0,7326.943,296.7274,14414.1,0,21741.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18559.64,592.835,21000,58421
10/04/2007 7:00,0.08623789,20.47046,-96.70601,69.15316,0.08160959,1203.996,12.44566,21000,0,8164.062,8164.062,0,0,0,8164.062,271.9724,14039.93,0,22204,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19480.47,963.1971,21000,58883.95
10/04/2007 8:00,0.2062564,33.05479,-105.7635,54.22803,0.1964771,2898.65,11.93433,21000,0,9325.59,9325.59,0,0,0,9325.59,256.2696,14573.06,0,23898.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20758.15,2318.92,21000,60578.61
10/04/2007 9:00,0.2892611,44.99645,-117.396,39.3387,0.2768627,4084.589,6.987525,9618.647,0,8500.764,8500.764,0,0,0,8500.764,161.2001,5202.473,0,13703.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14160.16,3267.671,9618.647,61764.55
10/04/2007 10:00,0.6586068,55.44445,-134.2529,24.55598,0.7019886,10356.52,5.832314,5774.01,0,8724.552,8724.552,0,0,0,8724.552,184.8867,7250.691,0,16130.53,3105.833,2950.541,0,0,0,57679.96,0,0,0,76000.02,100,0,12484.01,8285.22,5774.01,68036.48
10/04/2007 11:00,0.8220216,62.50383,-160.1183,10.35499,0.9041064,13338.39,4.005978,936.6017,0,7205.167,7205.167,0,0,0,7205.167,198.1217,6739.904,0,14275,6598.49,6268.565,0,0,0,57679.96,0,0,0,76000.02,100,0,8393.984,10670.71,936.6017,71018.35
10/04/2007 12:00,0.6544167,63.26963,166.769,7.764999,0.6856077,10114.86,5.125179,3467.007,0,10349.11,10349.11,0,0,0,10349.11,131.237,2870.54,0,13581.86,7244.316,6882.101,0,0,0,57679.96,0,0,0,76000.02,100,0,13117.52,8091.885,3467.007,67794.81
10/04/2007 13:00,0.7249641,57.29203,138.8052,21.4991,0.7855222,11588.91,6.730963,8802.4,0,10172.45,10172.45,0,0,0,10172.45,200.4562,10146.75,0,20391.31,1442.158,1370.05,0,0,0,57679.96,0,0,0,76000.02,100,0,15590.89,9271.125,8802.4,69268.86
10/04/2007 14:00,0.4458484,47.34715,120.3699,36.23417,0.4463106,6584.475,7.37941,10949.3,0,10789.96,10789.96,0,0,0,10789.96,162.5008,6743.811,0,17533.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17343.61,5267.58,10949.3,64264.43
10/04/2007 15:00,0.3950045,35.62408,107.9177,51.11037,0.4009216,5914.847,6.56004,8113.94,0,9330.246,9330.246,0,0,0,9330.246,150.3582,4634.525,0,14028.79,1280.322,1216.306,0,0,0,57679.96,0,0,0,76000.02,100,0,14320.24,4731.877,8113.94,63594.8
10/04/2007 16:00,0.175076,23.13131,98.47066,66.03051,0.1675203,2471.448,3.926183,828.4673,0,11942.49,11942.49,0,0,0,11942.49,27.63171,0,0,3299.916,11698.98,11114.03,0,0,0,57679.96,0,9227.527,9227.527,66273.34,87.20175,0,13550.98,1977.159,828.4673,60151.41
10/04/2007 17:00,0.09903092,10.34181,90.37999,80.96769,0.09272946,1368.049,3.950906,861.971,0,7680.72,7680.72,0,0,0,7680.72,29.034,0,0,2230.02,7177.63,6818.749,0,0,10252.81,48452.43,0,5809.581,5809.581,60149.51,79.14408,0,8879.777,1094.439,861.971,49820.48
10/04/2007 18:00,0.007361645,0,82.64218,90,0,0,3.639096,401.5005,0,7312.714,7312.714,0,0,0,7312.714,5.490446,0,9.09495E-13,401.5005,7274.961,6911.213,0,0,16707.9,42642.85,0,7274.961,7274.961,52481.03,69.05397,0,8244.735,0,401.5005,42642.85
10/04/2007 19:00,0,0,74.45684,90,0,0,2.886283,0.4448114,0,9444.532,9444.532,0,0,0,9444.532,0.004709724,0,0,0.4448114,9941.146,9444.088,0,0,24791.19,35367.89,0,9941.146,9941.146,42002.14,55.26596,0,10389.21,0,0.4448114,35367.89
10/04/2007 20:00,0,0,64.94462,90,0,0,1.600835,0,0,12388.02,12388.02,0,0,0,12388.02,0,0,0,0,13040.02,12388.02,0,0,35836.91,25426.74,0,13040.02,13040.02,28256.75,37.17993,0,13626.82,0,0,25426.74
10/04/2007 21:00,0,0,52.90335,90,0,0,1.437647,0,0,7852.35,7852.35,0,0,0,7852.35,0,0,1.81899E-12,0,8265.632,7852.35,0,0,50325.82,12386.72,0,8265.632,8265.632,19544.01,25.7158,0,8637.585,0,0,12386.72
10/04/2007 22:00,0,0,36.6926,90,0,0,0.9564728,0,0,6394.515,6394.515,4750,0,1399.591,6394.515,0,0,0,0,1731.068,1644.515,0,0,59509.86,4121.086,0,1731.068,1731.068,17719.3,23.31487,0,7033.967,0,19000,4121.086
10/04/2007 23:00,0,0,15.05923,90,0,0,0.7877769,0,0,11641.68,11641.68,9371.165,0,2490.073,11641.68,0,0,1.81899E-12,0,2390.018,2270.517,0,0,61433.27,2390.018,0,2390.018,2390.018,15200,20,0,12805.85,0,19000,2390.018
10/05/2007 0:00,0,0,-9.976635,90,0,0,0.8454728,0,0,6820.62,6820.62,6820.62,0,1888.207,6820.62,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7502.682,0,19000,0
10/05/2007 1:00,0,0,-32.45485,90,0,0,1.039486,0,0,9676.527,9676.527,9676.527,0,2562.132,9676.527,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10644.18,0,19000,0
10/05/2007 2:00,0,0,-49.65903,90,0,0,2.766676,0,0,7213.149,7213.149,7213.149,0,1980.834,7213.149,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7934.463,0,19000,0
10/05/2007 3:00,0,0,-62.39902,90,0,0,2.495648,0,0,8388.741,8388.741,8388.741,0,2258.246,8388.741,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9227.615,0,19000,0
10/05/2007 4:00,0,0,-72.32068,90,0,0,2.725518,0,0,9100.638,9100.638,9100.638,0,2426.236,9100.638,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10010.7,0,19000,0
10/05/2007 5:00,0.001397372,0,-80.70097,90,0,0,2.28718,0,0,7559.811,7559.811,7559.811,0,2062.638,7559.811,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8315.792,0,19000,0
10/05/2007 6:00,0.1023497,7.927145,-88.46002,84.01669,0.08701075,1283.68,4.93246,2929.685,0,10098.41,10098.41,5949.229,0,1682.58,10098.41,41.72306,0,1.81899E-12,4213.366,1283.68,1219.496,0,0,64088.84,0,0,0,0,15200,20,0,12573.09,1026.944,21929.69,1283.68
10/05/2007 7:00,0.3053101,20.74314,-96.39113,69.08764,0.3076174,4538.317,5.081061,3327.571,0,8080.11,8080.11,4750,0,1399.591,8080.11,97.34878,0,0,7865.889,2.672501,2.538876,0,0,64088.84,0,4535.645,0,-4535.645,19502.89,25.6617,0,10551.91,3630.654,22327.57,4538.317
10/05/2007 8:00,0.506559,33.34133,-105.4273,54.17483,0.5376285,7931.7,8.54565,16079.19,0,11848.83,11848.83,0,0,0,11848.83,202.6435,0,0,24010.89,0,0,4230.354,4018.836,59553.2,4082.08,11950.54,0,-11950.54,30840.17,40.57916,0,21073.31,6345.36,16079.19,12013.78
10/05/2007 9:00,0.6204532,45.31095,-117.042,39.30376,0.6653423,9815.878,10.9504,21000,0,7418.998,7418.998,0,0,0,7418.998,415.3644,0,0,30815.88,0,0,13581,12901.95,47602.66,14837.56,22717.83,0,-22717.83,52392.19,68.93708,0,18660.9,7852.702,21000,24653.44
10/05/2007 10:00,0.7798626,55.80311,-133.9332,24.55692,0.8534363,12590.85,12.48432,21000,0,8684.344,8684.344,0,0,0,8684.344,386.7978,0,0,33590.85,0,0,12315.66,11699.87,24884.83,35283.61,24290.72,0,-24290.72,75436.4,99.2584,0,20052.78,10072.68,21000,47874.46
10/05/2007 11:00,0.7344138,62.90342,-160.0323,10.4816,0.7880457,11626.14,12.07632,21000,0,8625.779,8625.779,0,0,0,8625.779,378.2399,23406.25,0,32626.14,0,0,0,0,594.1045,57145.26,594.1045,0,-594.1045,76000.02,100,0,19988.36,9300.909,21000,68771.4
10/05/2007 12:00,0.8495032,63.63953,166.4195,8.083062,0.9342458,13783.04,15.20341,21000,0,8647.911,8647.911,0,0,0,8647.911,402.2133,26135.13,0,34783.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20012.7,11026.43,21000,71463
10/05/2007 13:00,0.8526425,57.57055,138.268,21.66715,0.9407499,13879,19.34205,7174.598,0,6828.569,6828.569,0,0,0,6828.569,308.3164,14225.03,0,21053.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11098.73,11103.2,7174.598,71558.96
10/05/2007 14:00,0.8128929,47.55145,119.8587,36.36184,0.8924664,13166.67,15.80446,21000,0,10110.7,10110.7,0,0,0,10110.7,337.9258,24055.97,0,34166.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21621.77,10533.33,21000,70846.62
10/05/2007 15:00,0.614078,35.78513,107.4648,51.21846,0.6618413,9764.227,13.80799,21000,0,9254.828,9254.828,0,0,0,9254.828,332.4127,21509.4,0,30764.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20680.31,7811.381,21000,67444.18
