Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/05/2007 16:00,0.3691007,23.27091,98.06107,66.12578,0.3794113,5597.502,13.05461,21000,0,12769.11,12769.11,0,0,0,12769.11,208.2957,13828.39,0,26597.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24546.02,4478.001,21000,63277.46
10/05/2007 17:00,0.1611056,10.47491,89.99483,81.05278,0.1428514,2107.505,13.24474,21000,0,8703.649,8703.649,0,0,0,8703.649,265.4921,14403.86,0,23107.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20074.02,1686.004,21000,59787.46
10/05/2007 18:00,0.008290948,0,82.26499,90,0,0,14.83809,21000,0,9157.592,9157.592,0,0,0,9157.592,229.3179,11842.41,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20573.35,0,21000,57679.96
10/05/2007 19:00,0,0,74.0737,90,0,0,18.48992,21000,0,8572.765,8572.765,0,0,0,8572.765,244.9618,12427.24,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19930.04,0,21000,57679.96
10/05/2007 20:00,0,0,64.54532,90,0,0,10.25038,20848.51,0,7648.933,7648.933,0,0,0,7648.933,272.5676,13199.58,0,20848.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18838.08,0,20848.51,57679.96
10/05/2007 21:00,0,0,52.48863,90,0,0,9.12578,18218.46,0,11242.23,11242.23,0,0,0,11242.23,162.0538,6976.233,0,18218.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21475.68,0,18218.46,57679.96
10/05/2007 22:00,0,0,36.29753,90,0,0,7.318788,10716.62,0,10502.68,10502.68,0,0,0,10502.68,102.037,213.9434,0,10716.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16911.26,0,10716.62,57679.96
10/05/2007 23:00,0,0,14.78819,90,0,0,4.735813,2499.37,0,8662.799,8662.799,0,0,0,8662.799,28.85177,0,0,2499.37,6487.819,6163.428,0,0,0,57679.96,0,6487.819,6487.819,69161.25,91.00163,0,10778.76,0,2499.37,57679.96
10/06/2007 0:00,0,0,-10.00673,90,0,0,2.141839,0,0,11932.37,11932.37,0,0,0,11932.37,0,0,0,0,12560.39,11932.37,0,0,7208.688,51192.14,0,12560.39,12560.39,55921.44,73.58083,0,13125.61,0,0,51192.14
10/06/2007 1:00,0,0,-32.28764,90,0,0,1.640018,0,0,7985.253,7985.253,0,0,0,7985.253,0,0,0,0,8405.53,7985.253,0,0,21164.68,38631.75,0,8405.53,8405.53,47061.23,61.92266,0,8783.779,0,0,38631.75
10/06/2007 2:00,0,0,-49.40212,90,0,0,2.540597,0,0,10527.1,10527.1,0,0,0,10527.1,0,0,0,0,11081.16,10527.1,0,0,30504.15,30226.22,0,11081.16,11081.16,35380.66,46.55349,0,11579.81,0,0,30226.22
10/06/2007 3:00,0,0,-62.11539,90,0,0,6.169449,6937.184,0,9904.418,9904.418,0,0,0,9904.418,70.04131,0,0,6937.184,3123.405,2967.234,0,0,42816.56,19145.05,0,3123.405,3123.405,32088.3,42.22145,0,14363.45,0,6937.184,19145.05
10/06/2007 4:00,0,0,-72.0314,90,0,0,7.491234,11378.49,0,10351.1,10351.1,0,0,0,10351.1,109.9254,0,0,11378.49,0,0,1027.391,976.0218,46287.01,16021.65,976.0218,0,-976.0218,33014.24,43.43978,0,17075.46,0,11378.49,16021.65
10/06/2007 5:00,0.001210216,0,-80.40853,90,0,0,6.610236,8317.956,0,9472.83,9472.83,0,0,0,9472.83,87.80856,0,0,8317.956,1215.656,1154.874,0,0,45310.98,16900.07,0,1215.656,1215.656,31732.83,41.75371,0,14579.09,0,8317.956,16900.07
10/06/2007 6:00,0.03077774,8.194139,-88.15974,83.94328,0.0289738,427.454,5.042729,3206.42,0,10780.68,10780.68,0,0,0,10780.68,33.70727,0,0,3633.874,7972.909,7574.263,0,0,46661.71,15684.41,0,7545.455,7545.455,23779.22,31.28844,0,13461.96,341.9632,3206.42,16111.87
10/06/2007 7:00,0.2188845,21.01284,-96.07555,69.02495,0.2124971,3134.997,5.838834,5793.141,0,9087.216,9087.216,0,0,0,9087.216,98.24943,4.54747E-13,0,8928.138,3467.447,3294.075,0,0,55045.55,8138.958,0,332.4503,332.4503,23428.79,30.82734,0,12892.51,2507.997,5793.141,11273.96
10/06/2007 8:00,0.2934595,33.62454,-105.0893,54.12535,0.2854607,4211.437,5.091717,3361.248,0,8524.163,8524.163,0,0,0,8524.163,88.83787,0,0,7572.685,5434.647,5162.915,0,0,55414.94,7806.508,0,1223.211,1223.211,22139.41,29.13079,0,11057.2,3369.149,3361.248,12017.95
10/06/2007 9:00,0.3718201,45.62191,-116.6842,39.27386,0.3626378,5350.04,7.419631,11103.67,0,11481.85,11481.85,0,0,0,11481.85,143.3018,0,0,16453.71,398.0894,378.1849,0,0,56774.07,6583.298,4951.951,0,-4951.951,26837.24,35.31215,0,18181.88,4280.032,11103.67,11933.34
10/06/2007 10:00,0.7125798,56.15853,-133.6068,24.56545,0.7654036,11292.09,9.621977,19795.59,0,10927.46,10927.46,0,0,0,10927.46,284.4915,0,0,31087.69,0,0,8868.135,8424.729,51822.11,11040.05,19716.82,0,-19716.82,45542.26,59.92402,0,21918,9033.676,19795.59,22332.15
10/06/2007 11:00,1.033137,63.30088,-159.9412,10.62242,1.143763,16874.08,11.11547,21000,0,8413.106,8413.106,0,0,0,8413.106,450.1795,0,0,37874.08,0,0,12586.89,11957.55,32105.29,28785.19,28831.63,0,-28831.63,72894.34,95.9136,0,19754.42,13499.26,21000,45659.27
10/06/2007 12:00,1.013038,64.00739,166.0657,8.405793,1.121446,16544.82,10.09361,20642.62,0,8721.431,8721.431,0,0,0,8721.431,426.3916,25192.35,0,37187.45,0,0,0,0,3273.663,54733.66,3273.663,0,-3273.663,76000.02,100,0,19914.88,13235.86,20642.62,71278.48
10/06/2007 13:00,0.7210004,57.84653,137.727,21.83882,0.7741482,11421.11,7.505838,11450.52,0,9029.413,9029.413,0,0,0,9029.413,253.3013,13842.21,0,22871.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15657.61,9136.884,11450.52,69101.06
10/06/2007 14:00,0.3389624,47.75378,119.3472,36.4909,0.3266402,4818.963,11.16547,21000,0,9811.057,9811.057,0,0,0,9811.057,263.1619,16007.91,0,25818.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21292.16,3855.171,21000,62498.92
10/06/2007 15:00,0.2568873,35.94509,107.0129,51.32669,0.2462424,3632.844,7.931502,13444.33,0,9270.143,9270.143,0,0,0,9270.143,184.2169,7807.029,0,17077.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16919.32,2906.275,13444.33,61312.8
10/06/2007 16:00,0.3397376,23.41018,97.65314,66.22031,0.3438894,5073.443,14.2198,21000,0,12005.57,12005.57,0,0,0,12005.57,217.1779,14067.88,0,26073.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23706.12,4058.755,21000,62753.4
10/06/2007 17:00,0.1614304,10.60832,89.6117,81.13643,0.1409506,2079.461,10.05554,20589.53,0,10405.45,10405.45,0,0,0,10405.45,217.8568,12263.54,0,22668.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21740.76,1663.569,20589.53,59759.42
10/06/2007 18:00,0.009941516,0,81.8902,90,0,0,6.140603,6844.941,0,9493.17,9493.17,0,0,0,9493.17,72.10385,0,0,6844.941,2787.609,2648.229,0,0,0,57679.96,0,2787.609,2787.609,73061.62,96.13369,0,13864.96,0,6844.941,57679.96
10/06/2007 19:00,0,0,73.69354,90,0,0,4.591768,2150.561,0,10744.09,10744.09,0,0,0,10744.09,20.01623,1.81899E-12,0,2150.561,9045.816,8593.525,0,0,3097.344,54892.35,0,9045.816,9045.816,63526.49,83.58747,0,12893.78,0,2150.561,54892.35
10/06/2007 20:00,0,0,64.15002,90,0,0,3.419429,211.7603,0,11011.24,11011.24,0,0,0,11011.24,1.92313,0,1.81899E-12,211.7603,11367.87,10799.48,0,0,13148.25,45846.53,0,11367.87,11367.87,51543.7,67.82065,0,12218.24,0,211.7603,45846.53
10/06/2007 21:00,0,0,52.07961,90,0,0,3.656432,420.8877,0,13974.33,13974.33,4750,0,1399.591,13974.33,3.011863,0,1.81899E-12,420.8877,9266.78,8803.441,0,0,25779.21,34478.66,0,9266.78,9266.78,41775.66,54.96796,0,15582.21,0,19420.89,34478.66
10/06/2007 22:00,0,0,35.91032,90,0,0,5.167786,3601.671,0,11607.27,11607.27,0,0,0,11607.27,31.02943,0,0,3601.671,8426.951,8005.604,0,0,36075.64,25211.88,0,8426.951,8426.951,32892.88,43.28009,0,14568.84,0,3601.671,25211.88
10/06/2007 23:00,0,0,14.52511,90,0,0,5.569621,4786.035,0,9723.458,9723.458,0,0,0,9723.458,49.22153,0,0,4786.035,5197.288,4937.424,0,0,45438.92,16784.93,0,5197.288,5197.288,27414.45,36.07164,0,13088.82,0,4786.035,16784.93
10/07/2007 0:00,0,0,-10.03356,90,0,0,3.712773,509.9221,0,7707.749,7707.749,0,0,0,7707.749,6.615708,0,9.09495E-13,509.9221,7576.659,7197.826,0,0,51213.68,11587.64,0,7576.659,7576.659,19427.95,25.56309,0,8733.484,0,509.9221,11587.64
10/07/2007 1:00,0,0,-32.1215,90,0,0,4.874765,2812.47,0,4000.324,4000.324,0,0,0,4000.324,70.30605,0,0,2812.47,1250.373,1187.854,0,0,59632.19,4010.983,0,1250.373,1250.373,18109.94,23.82887,0,5806.591,0,2812.47,4010.983
10/07/2007 2:00,0,0,-49.1473,90,0,0,5.39854,4283.838,0,10483.21,10483.21,4750,0,1399.591,10483.21,40.86379,0,0,4283.838,1525.658,1449.375,0,0,61021.5,2760.61,0,1525.658,1525.658,16501.76,21.71283,0,13673.45,0,23283.84,2760.61
10/07/2007 3:00,0,0,-61.83351,90,0,0,4.610814,2189.276,0,8652.178,8652.178,5289.698,0,1526.947,8652.178,25.30317,0,1.81899E-12,2189.276,1234.952,1173.204,0,0,62716.67,1234.952,0,1234.952,1234.952,15200,20,0,10612.03,0,21189.28,1234.952
10/07/2007 4:00,0,0,-71.74331,90,0,0,5.309704,4022.988,0,10071.5,10071.5,6048.517,0,1706.01,10071.5,39.94426,0,0,4022.988,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13090.15,0,23022.99,0
10/07/2007 5:00,0.00223212,0,-80.11674,90,0,0,6.832246,9099.71,0,3560.061,3560.061,0,0,0,3560.061,255.6055,0,0,9099.71,0,0,5539.649,5262.667,64088.84,0,5262.667,0,-5262.667,20192.61,26.56921,0,8465.922,0,9099.71,0
10/07/2007 6:00,0.14687,8.458372,-87.85954,83.87209,0.1114491,1644.222,7.698208,12436.21,0,8787.952,8787.952,0,0,0,8787.952,160.2243,0,0,14080.43,0,0,3648.26,3465.847,58826.17,4736.4,5110.069,0,-5110.069,25040.44,32.94794,0,15884.85,1315.378,12436.21,6380.622
10/07/2007 7:00,0.3573144,21.27942,-95.75933,68.96516,0.3570531,5267.648,6.020058,6382.139,0,5384.114,5384.114,0,0,0,5384.114,216.3733,0,0,11649.79,0,0,998.0244,948.1232,53716.11,9335.462,6215.772,0,-6215.772,30937.24,40.70689,0,9113.595,4214.119,6382.139,14603.11
10/07/2007 8:00,0.6222072,33.90426,-104.7495,54.07965,0.6598725,9735.18,5.544034,4710.925,0,9706.555,9706.555,0,0,0,9706.555,148.8284,0,0,14446.11,5258.558,4995.63,0,0,47500.33,14929.66,4476.623,0,-4476.623,35184.14,46.29491,0,13032.67,7788.144,4710.925,24664.84
10/07/2007 9:00,0.800819,45.92915,-116.3225,39.24906,0.8690961,12821.88,5.847878,5819.682,0,7828.051,7828.051,0,0,0,7828.051,238.138,0,0,18641.56,2114.073,2008.369,0,0,43023.71,18958.62,10707.81,0,-10707.81,45342.46,59.66112,0,11520.7,10257.51,5819.682,31780.5
10/07/2007 10:00,0.925086,56.51053,-133.2734,24.58156,1.014887,14972.75,5.274872,3920.703,0,6626.098,6626.098,0,0,0,6626.098,285.137,0,0,18893.45,2847.784,2705.395,0,0,32315.9,28595.65,12124.97,0,-12124.97,56845.21,74.79632,0,9249.059,11978.2,3920.703,43568.4
10/07/2007 11:00,1.04298,63.69608,-159.8444,10.7767,1.150458,16972.86,4.206646,1401.828,0,5699.376,5699.376,0,0,0,5699.376,322.3982,0,0,18374.68,4523.734,4297.548,0,0,20190.93,39508.12,12449.12,0,-12449.12,68655.48,90.33615,0,6970.228,13578.28,1401.828,56480.97
10/07/2007 12:00,0.9746663,64.37312,165.7077,8.732262,1.074294,15849.19,4.410203,1783.61,0,10171.36,10171.36,0,0,0,10171.36,173.3573,0,0,17632.8,8829.215,8387.754,0,0,7741.812,50712.32,7019.976,0,-7019.976,75315.22,99.09895,0,12080.3,12679.35,1783.61,66561.52
10/07/2007 13:00,0.9650514,58.11993,137.1826,22.01378,1.060395,15644.14,7.970038,13644.41,0,7789.184,7789.184,0,0,0,7789.184,376.0157,20777.54,0,29288.56,0,0,0,0,721.8362,57030.3,721.8362,0,-721.8362,76000.02,100,0,15390.31,12515.32,13644.41,72674.45
10/07/2007 14:00,0.8409595,47.95417,118.8355,36.62115,0.9152106,13502.22,5.781989,5626.338,0,9074.392,9074.392,0,0,0,9074.392,210.7971,9872.686,0,19128.55,3629.53,3448.053,0,0,0,57679.96,0,0,0,76000.02,100,0,12795,10801.77,5626.338,71182.17
10/07/2007 15:00,0.6266982,36.10398,106.5623,51.43489,0.6678988,9853.595,3.123622,43.86074,0,7593.439,7593.439,0,0,0,7593.439,130.3422,1906.669,0,9897.455,7946.925,7549.579,0,0,0,57679.96,0,0,0,76000.02,100,0,8374.714,7882.875,43.86074,67533.55
10/07/2007 16:00,0.3541995,23.54916,97.24706,66.31399,0.3569967,5266.816,2.705611,0,0,4743.351,4743.351,0,0,0,4743.351,111.0358,273.8157,0,5266.816,4993,4743.351,0,0,0,57679.96,0,0,0,76000.02,100,0,5217.686,4213.453,0,62946.77
10/07/2007 17:00,0.1584181,10.74207,89.23073,81.21852,0.1368326,2018.709,1.963905,0,0,6654.121,6654.121,0,0,0,6654.121,30.33772,0,9.09495E-13,2018.709,7004.338,6654.121,0,0,0,57679.96,0,4985.629,4985.629,70744.7,93.08511,0,7319.533,1614.967,0,59698.66
10/07/2007 18:00,0.008229337,0,81.51794,90,0,0,2.205932,0,0,8351.867,8351.867,0,0,0,8351.867,0,0,0,0,8791.438,8351.867,0,0,5539.588,52694.33,0,8791.438,8791.438,61477.71,80.89171,0,9187.054,0,0,52694.33
10/07/2007 19:00,0,0,73.31652,90,0,0,1.816706,0,0,5480.866,5480.866,0,0,0,5480.866,0,0,0,0,5769.333,5480.866,0,0,15307.85,43902.89,0,5769.333,5769.333,55396.3,72.88985,0,6028.953,0,0,43902.89
10/07/2007 20:00,0,0,63.75887,90,0,0,1.861117,0,0,7765.771,7765.771,0,0,0,7765.771,0,0,9.09495E-13,0,8174.496,7765.771,0,0,21718.22,38133.55,0,8174.496,8174.496,46779.62,61.55212,0,8542.348,0,0,38133.55
10/07/2007 21:00,0,0,51.67642,90,0,0,1.869449,0,0,5565.463,5565.463,0,0,0,5565.463,0,0,0,0,5858.382,5565.463,0,0,30801,29959.06,0,5858.382,5858.382,40604.35,53.42676,0,6122.009,0,0,29959.06
10/07/2007 22:00,0,0,35.53102,90,0,0,2.620803,0,0,8135.829,8135.829,0,0,0,8135.829,0,0,1.81899E-12,0,8564.03,8135.829,0,0,37310.31,24100.68,0,8564.03,8564.03,31577.07,41.54876,0,8949.412,0,0,24100.68
10/07/2007 23:00,0,0,14.26996,90,0,0,1.062785,0,0,8825.346,8825.346,0,0,0,8825.346,0,0,1.81899E-12,0,9289.838,8825.346,0,0,46825.9,15536.65,0,9289.838,9289.838,21784.72,28.6641,0,9707.88,0,0,15536.65
10/08/2007 0:00,0,0,-10.05712,90,0,0,0.6747236,0,0,8031.308,8031.308,4750,0,1399.591,8031.308,0,0,0,0,3454.008,3281.308,0,0,57147.94,6246.809,0,3454.008,3454.008,18143.87,23.87351,0,8834.438,0,19000,6246.809
10/08/2007 1:00,0,0,-31.95632,90,0,0,0.2943397,0,0,8610.322,8610.322,5957.161,0,1684.452,8610.322,0,0,0,0,2792.801,2653.161,0,0,60985.73,2792.801,0,2792.801,2792.801,15200,20,0,9471.354,0,19000,2792.801
10/08/2007 2:00,0,0,-48.89451,90,0,0,0.5925663,0,0,9796.53,9796.53,9796.53,0,2590.449,9796.53,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10776.18,0,19000,0
10/08/2007 3:00,0,0,-61.55335,90,0,0,0.7305868,0,0,9240.147,9240.147,9240.147,0,2459.156,9240.147,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10164.16,0,19000,0
10/08/2007 4:00,0,0,-71.45641,90,0,0,1.346726,0,0,7010.235,7010.235,7010.235,0,1932.952,7010.235,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7711.259,0,19000,0
10/08/2007 5:00,0.002782796,0,-79.82562,90,0,0,2.114104,0,0,7585.614,7585.614,7585.614,0,2068.727,7585.614,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8344.176,0,19000,0
10/08/2007 6:00,0.1471754,8.719701,-87.55948,83.80318,0.1105001,1630.221,2.932613,5.659896,0,3905.445,3905.445,4750,0,1399.591,3905.445,41.88718,0,0,1635.881,0,0,850.2145,807.7038,64088.84,0,2437.925,0,-2437.925,17512.82,23.04318,0,4298.82,1304.177,19005.66,1630.221
10/08/2007 7:00,0.3215509,21.54272,-95.44251,68.90836,0.3172843,4680.934,2.920278,4.27142,0,5208.375,5208.375,4750,0,1399.591,5208.375,89.95523,0,0,4685.206,478.0036,454.1034,0,0,61650.91,2194.132,4202.931,0,-4202.931,21500.07,28.28956,0,5731.348,3744.748,19004.27,6875.066
10/08/2007 8:00,0.5920472,34.18035,-104.408,54.03779,0.6237696,9202.551,3.386843,189.7526,0,6737.291,6737.291,0,0,0,6737.291,139.4077,0,0,9392.304,6892.146,6547.538,0,0,57447.98,5976.77,2310.406,0,-2310.406,23691.91,31.17357,0,7505.896,7362.041,189.7526,15179.32
10/08/2007 9:00,0.7648357,46.23252,-115.9569,39.22937,0.8255874,12179.99,6.520094,7966.479,0,11486.77,11486.77,0,0,0,11486.77,175.3885,0,0,20146.47,3705.568,3520.29,0,0,55137.58,8056.135,8474.425,0,-8474.425,31731.46,41.75191,0,16618.68,9743.994,7966.479,20236.13
10/08/2007 10:00,0.8575009,56.85893,-132.9331,24.60518,0.9347872,13791.03,3.508386,283.2218,0,9484.8,9484.8,0,0,0,9484.8,148.3875,0,0,14074.25,9685.872,9201.578,0,0,46663.15,15683.12,4105.159,0,-4105.159,35625.96,46.87625,0,10574.89,11032.83,283.2218,29474.15
10/08/2007 11:00,0.8870108,64.08887,-159.7417,10.94366,0.9688708,14293.87,5.553298,4738.119,0,8902.912,8902.912,0,0,0,8902.912,213.7726,0,0,19031.99,4383.993,4164.793,0,0,42558,19377.76,9909.878,0,-9909.878,45027.29,59.24643,0,12162.26,11435.1,4738.119,33671.63
10/08/2007 12:00,0.9857622,64.73661,165.3456,9.061647,1.082643,15972.37,6.534883,8011.694,0,7229.299,7229.299,0,0,0,7229.299,331.7619,0,0,23984.06,0,0,782.3948,743.275,32648.12,28296.65,16715.64,0,-16715.64,60885.14,80.11201,0,11958.08,12777.89,8011.694,44269.02
10/08/2007 13:00,0.7169813,58.3907,136.635,22.19175,0.7630858,11257.9,5.502493,4588.985,0,10892.58,10892.58,0,0,0,10892.58,145.4834,0,0,15846.88,6635.359,6303.591,0,0,15932.47,43340.73,4622.541,0,-4622.541,65270.47,85.88218,0,14276.33,9006.32,4588.985,54598.63
10/08/2007 14:00,0.6872079,48.15263,118.3239,36.75242,0.7355228,10851.26,3.330196,151.4934,0,5387.396,5387.396,0,0,0,5387.396,204.2314,0,0,11002.75,5511.476,5235.902,0,0,11309.93,47501.02,5339.783,0,-5339.783,70336.23,92.54765,0,6001.882,8681.007,151.4934,58352.27
10/08/2007 15:00,0.6363412,36.26184,106.1132,51.54295,0.674442,9950.127,4.599359,2165.992,0,9015.85,9015.85,0,0,0,9015.85,134.3869,0,0,12116.12,7210.376,6849.858,0,0,5970.152,52306.82,2739.75,0,-2739.75,72935.39,95.9676,0,11000.43,7960.102,2165.992,62256.95
10/08/2007 16:00,0.4339964,23.68788,96.84296,66.40668,0.4373762,6452.666,7.573826,11803.67,0,6529.672,6529.672,0,0,0,6529.672,279.5905,8496.267,0,18256.34,0,0,0,0,3230.402,54772.59,3230.402,0,-3230.402,76000.02,100,0,13084.48,5162.133,11803.67,61225.26
10/08/2007 17:00,0.1456617,10.87618,88.85207,81.29896,0.1265677,1867.269,6.095139,6670.394,0,10813.36,10813.36,0,0,0,10813.36,78.95476,0,0,8537.663,4361.018,4142.966,0,0,0,57679.96,0,2493.749,2493.749,73371.38,96.54126,0,15229.89,1493.815,6670.394,59547.23
10/08/2007 18:00,0.006897247,0,81.14836,90,0,0,8.052297,14071.52,0,6424.699,6424.699,0,0,0,6424.699,219.0222,4730.152,0,14071.52,0,0,2916.665,2770.832,2770.832,55186.21,2770.832,0,-2770.832,76000.02,100,0,14102.93,0,14071.52,55186.21
10/08/2007 19:00,0,0,72.94279,90,0,0,4.56301,2092.104,0,7947.929,7947.929,0,0,0,7947.929,26.32264,0,9.09495E-13,2092.104,6164.026,5855.825,0,0,0,57679.96,0,6164.026,6164.026,69502.56,91.45072,0,9788.774,0,2092.104,57679.96
10/08/2007 20:00,0,0,63.37202,90,0,0,2.440001,0,0,8400.332,8400.332,0,0,0,8400.332,0,0,0,0,8842.455,8400.332,0,0,6848.917,51515.93,0,8842.455,8842.455,60181.8,79.18655,0,9240.365,0,0,51515.93
10/08/2007 21:00,0,0,51.27918,90,0,0,1.96401,0,0,8299.878,8299.878,0,0,0,8299.878,0,0,0,0,8736.713,8299.878,0,0,16673.87,42673.48,0,8736.713,8736.713,50972.49,67.06905,0,9129.865,0,0,42673.48
10/08/2007 22:00,0,0,35.15968,90,0,0,4.930202,2925.097,0,9564.257,9564.257,0,0,0,9564.257,30.58363,0,0,2925.097,6988.589,6639.16,0,0,26381.33,33936.76,0,6988.589,6988.589,43605.87,57.37614,0,11983.23,0,2925.097,33936.76
10/08/2007 23:00,0,0,14.02269,90,0,0,6.782454,8953.551,0,8809.067,8809.067,0,0,0,8809.067,101.6402,0,0,8953.551,0,0,144.4834,137.2593,34146.43,26948.17,137.2593,0,-137.2593,43736.09,57.54747,0,14166.75,0,8953.551,26948.17
10/09/2007 0:00,0,0,-10.07737,90,0,0,5.318845,4049.833,0,9426.443,9426.443,0,0,0,9426.443,42.96247,0,1.81899E-12,4049.833,5659.589,5376.61,0,0,34009.17,27071.71,0,5659.589,5659.589,37770.36,49.69783,0,12394,0,4049.833,27071.71
10/09/2007 1:00,0,0,-31.79202,90,0,0,6.288303,7286.071,0,8222.264,8222.264,0,0,0,8222.264,88.61394,0,0,7286.071,985.4651,936.1918,0,0,40297.6,21412.12,0,985.4651,985.4651,36731.59,48.33102,0,12687.53,0,7286.071,21412.12
10/09/2007 2:00,0,0,-48.64367,90,0,0,6.128804,6799.64,0,8403.969,8403.969,0,0,0,8403.969,80.90987,0,0,6799.64,1688.768,1604.329,0,0,41392.56,20426.65,0,1688.768,1688.768,34951.47,45.98876,0,12644.19,0,6799.64,20426.65
10/09/2007 3:00,0,0,-61.27489,90,0,0,5.660986,5154.117,0,11460.53,11460.53,0,0,0,11460.53,44.97276,0,1.81899E-12,5154.117,6638.331,6306.415,0,0,43268.97,18737.88,0,6638.331,6638.331,27954.05,36.78164,0,15183.64,0,5154.117,18737.88
10/09/2007 4:00,0,0,-71.17072,90,0,0,4.821868,2705.002,0,12686.35,12686.35,4750,0,1399.591,12686.35,21.32214,0,1.81899E-12,2705.002,5506.685,5231.35,0,0,50644.89,12099.55,0,5506.685,5506.685,22149.5,29.14407,0,15307.49,0,21705,12099.55
10/09/2007 5:00,0.003049562,0,-79.53521,90,0,0,7.732452,12575.39,0,10807.12,10807.12,0,0,0,10807.12,116.3622,0,0,12575.39,0,0,1768.277,1679.864,56763.43,6592.869,1679.864,0,-1679.864,23743.16,31.24099,0,18175.52,0,12575.39,6592.869
10/09/2007 6:00,0.1188212,8.977983,-87.25958,83.73666,0.09626375,1420.191,9.790243,20175.51,0,8142.654,8142.654,0,0,0,8142.654,265.217,-1.81899E-12,0,21595.71,0,0,12032.86,11431.22,55083.57,8104.746,12851.41,0,-12851.41,35935.07,47.28298,0,19044.68,1136.153,20175.51,9524.938
10/09/2007 7:00,0.3114621,21.80262,-95.12517,68.85461,0.3046124,4493.984,8.580949,16198.74,0,10148.13,10148.13,0,0,0,10148.13,203.9068,0,0,20692.72,0,0,6050.61,5748.08,42232.16,19671.01,10242.06,0,-10242.06,45651.55,60.06781,0,19262.31,3595.187,16198.74,24165
10/09/2007 8:00,0.5110736,34.45265,-104.0647,53.99983,0.5299613,7818.585,7.573419,11801.56,0,10133.27,10133.27,0,0,0,10133.27,193.621,0,0,19620.14,0,0,1668.287,1584.873,31990.1,28888.87,9403.458,0,-9403.458,54572.45,71.80584,0,17047.38,6254.868,11801.56,36707.45
10/09/2007 9:00,0.7770633,46.53185,-115.5876,39.21482,0.835277,12322.94,9.974785,20473.71,0,9939.488,9939.488,0,0,0,9939.488,329.9631,0,0,32796.65,0,0,10534.22,10007.5,22586.64,37351.98,22330.45,0,-22330.45,75756.98,99.68021,0,21170.29,9858.355,20473.71,49674.93
10/09/2007 10:00,0.8199062,57.20354,-132.5856,24.63627,0.887065,13086.98,8.611601,16302.55,0,13169.53,13169.53,0,0,0,13169.53,223.163,15963.8,0,29389.53,0,0,0,0,256.1883,57449.39,256.1883,0,-256.1883,76000.02,100,0,22637.76,10469.58,16302.55,70536.37
10/09/2007 11:00,0.8862296,64.4791,-159.6327,11.12249,0.9641998,14224.96,6.001988,6312.764,0,11874.5,11874.5,0,0,0,11874.5,172.9565,8370.497,0,20537.72,5854.462,5561.739,0,0,0,57679.96,0,0,0,76000.02,100,0,16218.34,11379.97,6312.764,71904.91
10/09/2007 12:00,0.7852317,65.09778,164.9797,9.393225,0.8401238,12394.45,6.757377,8879.938,0,11141.22,11141.22,0,0,0,11141.22,190.9521,10014.16,0,21274.39,2380.296,2261.281,0,0,0,57679.96,0,0,0,76000.02,100,0,16695.31,9915.562,8879.938,70074.41
10/09/2007 13:00,0.790041,58.65882,136.0844,22.3724,0.8506187,12549.28,6.267474,7224.927,0,10127.85,10127.85,0,0,0,10127.85,195.2458,9493.573,0,19774.21,3055.71,2902.925,0,0,0,57679.96,0,0,0,76000.02,100,0,14753.1,10039.43,7224.927,70229.24
10/09/2007 14:00,0.6583364,48.34916,117.8126,36.88452,0.6973553,10288.17,8.522918,16002.2,0,11291.9,11291.9,0,0,0,11291.9,232.8251,14998.47,0,26290.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20422.19,8230.535,16002.2,67968.12
10/09/2007 15:00,0.5022932,36.41869,105.6657,51.6507,0.5191847,7659.596,9.190463,18408.33,0,9524.724,9524.724,0,0,0,9524.724,273.687,16543.21,0,26067.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19681.36,6127.677,18408.33,65339.55
10/09/2007 16:00,0.411102,23.82636,96.44101,66.49828,0.4104394,6055.263,7.644847,12172.58,0,12665.11,12665.11,0,0,0,12665.11,143.9218,5536.815,0,18227.85,518.4477,492.5253,0,0,0,57679.96,0,0,0,76000.02,100,0,20017.91,4844.21,12172.58,63735.22
10/09/2007 17:00,0.1761864,11.01067,88.47587,81.37764,0.1450521,2139.972,6.546116,8057.348,0,9833.716,9833.716,0,0,0,9833.716,103.6975,270.1116,0,10197.32,1869.861,1776.368,0,0,0,57679.96,0,0,0,76000.02,100,0,14845.76,1711.978,8057.348,59819.93
10/09/2007 18:00,0.01141436,0,80.78162,90,0,0,10.45449,21000,0,7936.802,7936.802,0,0,0,7936.802,264.5902,13063.2,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19230.48,0,21000,57679.96
10/09/2007 19:00,0,0,72.57246,90,0,0,9.529954,19552.61,0,8699.372,8699.372,0,0,0,8699.372,224.7589,10853.24,0,19552.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19345.61,0,19552.61,57679.96
10/09/2007 20:00,0,0,62.98962,90,0,0,13.26596,21000,0,9721.605,9721.605,0,0,0,9721.605,216.0137,11278.39,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21193.77,0,21000,57679.96
10/09/2007 21:00,0,0,50.88803,90,0,0,9.954839,20442.18,0,13816.88,13816.88,0,0,0,13816.88,147.9508,6625.305,0,20442.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,25419.66,0,20442.18,57679.96
10/09/2007 22:00,0,0,34.79636,90,0,0,7.101641,10056.64,0,10243.83,10243.83,0,0,0,10243.83,98.17268,0,0,10056.64,197.0393,187.1873,0,0,0,57679.96,0,197.0393,197.0393,75792.32,99.72672,0,16296.53,0,10056.64,57679.96
10/09/2007 23:00,0,0,13.78325,90,0,0,9.231153,18534.72,0,10362.09,10362.09,0,0,0,10362.09,178.8705,7942.177,0,18534.72,0,0,230.4553,218.9326,218.9326,57482.92,218.9326,0,-218.9326,76000.02,100,0,20665.65,0,18534.72,57482.92
10/10/2007 0:00,0,0,-10.0943,90,0,0,12.28989,21000,0,9026.58,9026.58,0,0,0,9026.58,232.6462,11973.42,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20429.24,0,21000,57679.96
10/10/2007 1:00,0,0,-31.62848,90,0,0,8.587482,16220.86,0,7292.788,7292.788,0,0,0,7292.788,222.4233,8928.075,0,16220.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16132.5,0,16220.86,57679.96
10/10/2007 2:00,0,0,-48.39473,90,0,0,6.883214,9249.324,0,8681.938,8681.938,0,0,0,8681.938,106.5352,567.3863,0,9249.324,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14174.79,0,9249.324,57679.96
10/10/2007 3:00,0,0,-60.99813,90,0,0,5.702947,5324.66,0,7676.792,7676.792,0,0,0,7676.792,69.36048,0,0,5324.66,2475.928,2352.132,0,0,0,57679.96,0,2475.928,2475.928,73390.16,96.56598,0,11106.8,0,5324.66,57679.96
10/10/2007 4:00,0,0,-70.88626,90,0,0,7.194169,10335.57,0,5908.241,5908.241,0,0,0,5908.241,174.9348,1531.508,0,10335.57,0,0,2895.823,2751.032,2751.032,55204.03,2751.032,0,-2751.032,76000.02,100,0,11666.85,0,10335.57,55204.03
10/10/2007 5:00,0.004750866,0,-79.24555,90,0,0,9.179246,18375.41,0,10469.76,10469.76,0,0,0,10469.76,175.5094,7905.652,0,18375.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20704.44,0,18375.41,57679.96
10/10/2007 6:00,0.176085,9.233079,-86.95992,83.67261,0.1259753,1858.529,7.504357,11442.82,0,7080.676,7080.676,0,0,0,7080.676,187.8543,6220.677,0,13301.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13510.16,1486.823,11442.82,59538.48
10/10/2007 7:00,0.3471723,22.05895,-94.80735,68.804,0.3382532,4990.292,4.970212,3006.384,0,6747.12,6747.12,0,0,0,6747.12,118.5198,1052.675,0,7996.676,3937.616,3740.735,0,0,0,57679.96,0,0,0,76000.02,100,0,8925.023,3992.233,3006.384,62670.25
10/10/2007 8:00,0.465655,34.72101,-103.7199,53.96582,0.4749667,7007.243,2.544535,0,0,8883.956,8883.956,0,0,0,8883.956,78.87525,0,0,7007.243,9351.533,8883.956,0,0,0,57679.96,0,2344.29,2344.29,73528.91,96.74856,0,9772.353,5605.794,0,64687.2
10/10/2007 9:00,0.6499701,46.82696,-115.2144,39.20543,0.6853917,10111.67,2.683886,0,0,5713.116,5713.116,0,0,0,5713.116,176.9904,1493.094,0,10111.67,6013.807,5713.116,0,0,2604.767,55335.66,2604.767,0,-2604.767,76000.02,100,0,6284.428,8089.334,0,65447.33
10/10/2007 10:00,0.867439,57.54419,-132.2308,24.67473,0.9385635,13846.74,1.555019,0,0,12954.74,12954.74,0,0,0,12954.74,106.8855,210.173,0,13846.74,13636.57,12954.74,0,0,0,57679.96,0,0,0,76000.02,100,0,14250.22,11077.4,0,71526.7
10/10/2007 11:00,0.9623837,64.86662,-159.517,11.31238,1.048382,15466.91,3.028899,16.49834,0,7321.726,7321.726,0,0,0,7321.726,211.4721,7777.196,0,15483.41,7689.713,7305.227,0,0,0,57679.96,0,0,0,76000.02,100,0,8062.147,12373.53,16.49834,73146.87
10/10/2007 12:00,0.885114,65.45654,164.6099,9.726347,0.9590819,14149.45,3.196648,76.90106,0,5359.861,5359.861,0,0,0,5359.861,265.4239,8588.443,0,14226.35,5561.011,5282.96,0,0,0,57679.96,0,0,0,76000.02,100,0,5934.298,11319.56,76.90106,71829.41
10/10/2007 13:00,0.8980088,58.92425,135.5312,22.55545,0.9736767,14364.77,3.543668,315.1483,0,7647.892,7647.892,0,0,0,7647.892,191.9473,6646.096,0,14679.92,7718.677,7332.744,0,0,0,57679.96,0,0,0,76000.02,100,0,8570.255,11491.82,315.1483,72044.73
10/10/2007 14:00,0.836929,48.54378,117.3019,37.01727,0.8984044,13254.27,2.066263,0,0,9541.595,9541.595,0,0,0,9541.595,138.9104,3210.486,0,13254.27,10043.78,9541.595,0,0,0,57679.96,0,0,0,76000.02,100,0,10495.75,10603.42,0,70934.23
10/10/2007 15:00,0.652732,36.57457,105.2201,51.75802,0.6841062,10092.7,2.451431,0,0,9463.376,9463.376,0,0,0,9463.376,106.6501,131.256,0,10092.7,9961.448,9463.376,0,0,0,57679.96,0,0,0,76000.02,100,0,10409.71,8074.163,0,67772.66
10/10/2007 16:00,0.4352851,23.96464,96.04137,66.58867,0.4312537,6362.339,1.283558,0,0,8914.011,8914.011,0,0,0,8914.011,71.37459,0,0,6362.339,9383.17,8914.011,0,0,0,57679.96,0,3020.831,3020.831,72815.78,95.81022,0,9805.412,5089.871,0,64042.29
10/10/2007 17:00,0.1885834,11.14556,88.10226,81.45447,0.151063,2228.651,1.396938,0,0,9263.235,9263.235,0,0,0,9263.235,24.0591,0,0,2228.651,9750.774,9263.235,0,0,3356.479,54659.12,0,7522.123,7522.123,64886.77,85.3773,0,10189.56,1782.921,0,56887.78
10/10/2007 18:00,0.01316512,0,80.41782,90,0,0,2.170033,0,0,7710.557,7710.557,0,0,0,7710.557,0,0,9.09495E-13,0,8116.375,7710.557,0,0,11714.39,47137,0,8116.375,8116.375,56331.36,74.12019,0,8481.612,0,0,47137
10/10/2007 19:00,0,0,72.20571,90,0,0,2.426764,0,0,8555.055,8555.055,0,0,0,8555.055,0,0,0,0,9005.32,8555.055,0,0,20732.59,39020.62,0,9005.32,9005.32,46838.91,61.63013,0,9410.561,0,0,39020.62
10/10/2007 20:00,0,0,62.6118,90,0,0,3.991379,916.8188,0,5908.235,5908.235,0,0,0,5908.235,15.51764,0,0,916.8188,5254.122,4991.416,0,0,30738.5,30015.3,0,5254.122,5254.122,41300.58,54.34286,0,6957.467,0,916.8188,30015.3
10/10/2007 21:00,0,0,50.50308,90,0,0,3.170474,65.05896,0,8377.56,8377.56,0,0,0,8377.56,0.7765861,0,1.81899E-12,65.05896,8750,8312.5,0,0,36576.41,24761.18,0,8750,8750,32077.27,42.20693,0,9247.845,0,65.05896,24761.18
10/10/2007 22:00,0,0,34.44109,90,0,0,3.287248,122.487,0,10562.58,10562.58,0,0,0,10562.58,1.159632,0,1.81899E-12,122.487,10989.57,10440.09,0,0,46298.64,16011.18,0,10989.57,10989.57,20493.25,26.9648,0,11680.08,0,122.487,16011.18
10/10/2007 23:00,0,0,13.5516,90,0,0,3.670892,443.739,0,9801.356,9801.356,4750,0,1399.591,9801.356,4.527322,0,0,443.739,4850.124,4607.617,0,0,58509.27,5021.615,0,4850.124,4850.124,15380.77,20.23785,0,11003.36,0,19443.74,5021.615
10/11/2007 0:00,0,0,-10.10789,90,0,0,3.762171,587.9852,0,12303.95,12303.95,11553.05,0,3004.946,12303.95,4.778831,0,0,587.9852,171.4914,162.9169,0,0,63898.29,171.4914,0,171.4914,171.4914,15200,20,0,13828.34,0,19587.98,171.4914
10/11/2007 1:00,0,0,-31.46564,90,0,0,2.886332,0.4502941,0,11314.13,11314.13,11313.68,0,2948.459,11314.13,0.003979928,0,0,0.4502941,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12445.76,0,19000.45,0
10/11/2007 2:00,0,0,-48.14763,90,0,0,2.86795,0,0,9161.136,9161.136,9161.136,0,2440.512,9161.136,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10077.25,0,19000,0
10/11/2007 3:00,0,0,-60.72304,90,0,0,6.6366,8425.11,0,10818.99,10818.99,4750,0,1399.591,10818.99,77.87334,0,0,8425.11,0,0,2356.119,2238.313,64088.84,0,2238.313,0,-2238.313,17323.45,22.79401,0,16113.45,0,27425.11,0
10/11/2007 4:00,0,0,-70.60303,90,0,0,8.036372,13988.83,0,13142.55,13142.55,4750,0,1399.591,13142.55,106.4392,0,0,13988.83,0,0,5596.278,5316.464,61850.53,2014.482,5316.464,0,-5316.464,22367.09,29.43038,0,21451.23,0,32988.83,2014.482
10/11/2007 5:00,0.003399712,0,-78.95667,90,0,0,6.359149,7494.034,0,9283.521,9283.521,4750,0,1399.591,9283.521,80.72404,0,0,7494.034,0,0,2960.513,2812.487,56534.06,6799.299,2812.487,0,-2812.487,25035.25,32.94112,0,13958.89,0,26494.03,6799.299
10/11/2007 6:00,0.0936093,9.484854,-86.66054,83.6111,0.08302249,1224.841,8.482978,15866.93,0,12451.52,12451.52,0,0,0,12451.52,137.2665,0,0,17091.77,0,0,3415.408,3244.638,53721.57,9330.538,4469.479,0,-4469.479,29275.37,38.52022,0,21630.14,979.8729,15866.93,10555.38
10/11/2007 7:00,0.1987555,22.3116,-94.48914,68.75658,0.1893441,2793.417,6.893894,9280.673,0,11468.68,11468.68,0,0,0,11468.68,105.2788,0,0,12074.09,2303.166,2188.007,0,0,49252.1,13353.07,490.2512,0,-490.2512,29740.47,39.13219,0,17255.88,2234.734,9280.673,16146.49
10/11/2007 8:00,0.3903583,34.9853,-103.3735,53.9358,0.3873209,5714.193,7.656199,12231.55,0,7621.174,7621.174,0,0,0,7621.174,235.4722,0,0,17945.74,0,0,4610.376,4379.858,48761.84,13794.29,10094.05,0,-10094.05,39316.52,51.73226,0,14499.07,4571.355,12231.55,19508.49
10/11/2007 9:00,0.4498777,47.11771,-114.8376,39.2012,0.445405,6571.115,8.899746,17347.05,0,10266.82,10266.82,0,0,0,10266.82,232.9656,0,0,23918.17,0,0,7080.226,6726.214,38667.79,22878.94,13297.33,0,-13297.33,51931.48,68.33088,0,19967.03,5256.892,17347.05,29450.06
10/11/2007 10:00,0.2445102,57.88068,-131.8687,24.72048,0.23182,3420.07,11.63336,21000,0,10570.63,10570.63,0,0,0,10570.63,231.0181,0,0,24420.07,0,0,10429.37,9907.899,25370.46,34846.54,13327.97,0,-13327.97,64575.5,84.96775,0,22127.7,2736.056,21000,38266.61
10/11/2007 11:00,0.4430702,65.2513,-159.3944,11.51254,0.4288318,6326.608,11.01373,21000,0,12724.62,12724.62,0,0,0,12724.62,214.7538,2258.654,0,27326.61,0,0,6016.724,5715.887,12042.5,46841.71,12042.5,0,-12042.5,76000.02,100,0,24497.09,5061.287,21000,53168.32
10/11/2007 12:00,0.7718303,65.81281,164.2366,10.06044,0.8174412,12059.81,7.890768,13232.82,0,12938.61,12938.61,0,0,0,12938.61,195.4818,12354.02,0,25292.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20848.89,9647.849,13232.82,69739.77
10/11/2007 13:00,0.9418625,59.18697,134.9756,22.74059,1.018355,15023.92,10.35666,20976.27,0,12770.5,12770.5,0,0,0,12770.5,281.9011,23229.69,0,36000.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24535.69,12019.13,20976.27,72703.88
10/11/2007 14:00,0.7327988,48.73652,116.7921,37.1505,0.7788934,11491.11,9.216919,18485.99,0,14046.65,14046.65,0,0,0,14046.65,213.4111,15930.46,0,29977.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24694.31,9192.889,18485.99,69171.07
10/11/2007 15:00,0.5115606,36.72951,104.7765,51.86477,0.5245826,7739.231,10.72588,21000,0,12543.04,12543.04,0,0,0,12543.04,229.1249,16196.19,0,28739.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24297.35,6191.385,21000,65419.19
10/11/2007 16:00,0.3710867,24.10275,95.64421,66.67773,0.3634899,5362.611,9.453082,19344.26,0,14800.09,14800.09,0,0,0,14800.09,166.9373,9906.781,0,24706.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,25952.23,4290.089,19344.26,63042.57
10/11/2007 17:00,0.1669061,11.28088,87.73139,81.52934,0.1357822,2003.211,8.127371,14371.55,0,11275.3,11275.3,0,0,0,11275.3,145.2268,5099.46,0,16374.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19588.61,1602.569,14371.55,59683.17
10/11/2007 18:00,0.01346477,0,80.05714,90,0,0,9.828436,20242.43,0,11052.53,11052.53,0,0,0,11052.53,183.1475,9189.9,0,20242.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22279,0,20242.43,57679.96
10/11/2007 19:00,0,0,71.84265,90,0,0,10.38238,21000,0,13721.91,13721.91,0,0,0,13721.91,153.0399,7278.086,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,25594.11,0,21000,57679.96
10/11/2007 20:00,0,0,62.23869,90,0,0,11.24992,21000,0,12745.93,12745.93,0,0,0,12745.93,164.7585,8254.074,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24520.52,0,21000,57679.96
10/11/2007 21:00,0,0,50.12445,90,0,0,8.335243,15204.51,0,10028.12,10028.12,0,0,0,10028.12,151.6187,5176.386,0,15204.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18633.19,0,15204.51,57679.96
10/11/2007 22:00,0,0,34.09392,90,0,0,5.963681,6165.697,0,12439.36,12439.36,0,0,0,12439.36,49.56603,0,1.81899E-12,6165.697,6603.857,6273.664,0,0,0,57679.96,0,6603.857,6603.857,69038.94,90.84069,0,16766.14,0,6165.697,57679.96
10/11/2007 23:00,0,0,13.32769,90,0,0,8.511976,15965.14,0,10960.31,10960.31,0,0,0,10960.31,145.6633,0,0,15965.14,0,0,5004.833,4754.591,7337.619,51076.1,4754.591,0,-4754.591,73549.54,96.77569,0,20038.91,0,15965.14,51076.1
10/12/2007 0:00,0,0,-10.11814,90,0,0,6.174105,6950.851,0,8499.977,8499.977,0,0,0,8499.977,81.77494,0,0,6950.851,1630.659,1549.126,0,0,2583.028,55355.23,0,1630.659,1630.659,71830.67,94.51402,0,12825.4,0,6950.851,55355.23
10/12/2007 1:00,0,0,-31.30339,90,0,0,4.337771,1652.761,0,6750.499,6750.499,0,0,0,6750.499,24.48353,0,0,1652.761,5366.041,5097.738,0,0,4394.871,53724.57,0,5366.041,5366.041,66174.38,87.07153,0,8251.93,0,1652.761,53724.57
10/12/2007 2:00,0,0,-47.90231,90,0,0,2.781292,0,0,10336.9,10336.9,0,0,0,10336.9,0,0,1.81899E-12,0,10880.95,10336.9,0,0,10357.14,48358.53,0,10880.95,10880.95,54704.85,71.98005,0,11370.59,0,0,48358.53
10/12/2007 3:00,0,0,-60.44961,90,0,0,2.741877,0,0,5723.036,5723.036,0,0,0,5723.036,0,0,0,0,6024.248,5723.036,0,0,22447.08,37477.59,0,6024.248,6024.248,48354.73,63.62463,0,6295.339,0,0,37477.59
10/12/2007 4:00,0,0,-70.32107,90,0,0,2.720608,0,0,9247.043,9247.043,0,0,0,9247.043,0,0,1.81899E-12,0,9733.729,9247.043,0,0,29140.69,31453.34,0,9733.729,9733.729,38094.48,50.12431,0,10171.75,0,0,31453.34
10/12/2007 5:00,0.003993762,0,-78.66861,90,0,0,5.253434,3857.75,0,7507.035,7507.035,0,0,0,7507.035,51.38847,0,0,3857.75,3841.353,3649.285,0,0,39955.94,21719.61,0,3841.353,3841.353,34045.34,44.79649,0,10186.61,0,3857.75,21719.61
10/12/2007 6:00,0.1220628,9.733173,-86.36149,83.55221,0.09890529,1459.162,6.979282,9587.011,0,9479.447,9479.447,0,0,0,9479.447,116.5276,0,0,11046.17,0,0,107.5631,102.185,44224.11,17878.26,1561.347,0,-1561.347,35526.56,46.74547,0,15220.9,1167.33,9587.011,19337.42
10/12/2007 7:00,0.348607,22.56042,-94.1706,68.7124,0.3347408,4938.474,8.07421,14179.48,0,8909.706,8909.706,0,0,0,8909.706,214.5744,0,0,19117.95,0,0,5269.773,5006.285,42662.77,19283.47,9944.758,0,-9944.758,44960.99,59.15918,0,16890.42,3950.779,14179.48,24221.94
10/12/2007 8:00,0.5152348,35.24537,-103.0256,53.90981,0.5258695,7758.217,4.413937,1790.355,0,4482.85,4482.85,0,0,0,4482.85,213.0023,0,0,9548.572,2834.206,2692.495,0,0,32718.01,28233.75,4924.012,0,-4924.012,49632.32,65.30566,0,5826.313,6206.574,1790.355,35991.97
10/12/2007 9:00,0.6894599,47.40394,-114.4571,39.20214,0.7254587,10702.78,6.034214,6436.486,0,10237.05,10237.05,0,0,0,10237.05,167.4239,0,0,17139.27,4000.595,3800.565,0,0,27793.99,32665.36,6702.188,0,-6702.188,55990.57,73.67179,0,14479,8562.227,6436.486,43368.14
10/12/2007 10:00,0.804608,58.21286,-131.4991,24.7734,0.8583921,12663.96,6.363072,7505.55,0,6579.503,6579.503,0,0,0,6579.503,306.5508,0,0,20169.52,0,0,926.0477,879.7454,21091.81,38697.33,13543.71,0,-13543.71,68839.26,90.57796,0,10990.23,10131.17,7505.55,51361.29
10/12/2007 11:00,0.7482824,65.63297,-159.2643,11.72216,0.785851,11593.76,7.081266,9978.439,0,9532.38,9532.38,0,0,0,9532.38,226.3044,4491.72,0,21572.2,0,0,0,0,7548.097,50886.67,7548.097,0,-7548.097,76000.02,100,0,15474.84,9275.006,9978.439,62480.43
10/12/2007 12:00,1.016001,66.16651,163.8598,10.39498,1.100075,16229.54,4.659243,2309.165,0,9772.649,9772.649,0,0,0,9772.649,189.6999,8373.241,0,18538.71,7856.3,7463.484,0,0,0,57679.96,0,0,0,76000.02,100,0,11904.5,12983.63,2309.165,73909.5
10/12/2007 13:00,0.9674543,59.44696,134.4178,22.92754,1.042357,15378.02,9.207064,18457.06,0,6889.552,6889.552,0,0,0,6889.552,491.1072,26945.53,0,33835.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16807.04,12302.42,18457.06,73057.98
10/12/2007 14:00,0.8432686,48.92738,116.2833,37.28402,0.897251,13237.25,7.988311,13739.29,0,6669.372,6669.372,0,0,0,6669.372,404.484,20307.17,0,26976.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14205.95,10589.8,13739.29,70917.21
10/12/2007 15:00,0.613936,36.88353,104.3352,51.97081,0.6353437,9373.305,7.597257,11925.38,0,6430.536,6430.536,0,0,0,6430.536,331.2117,14868.15,0,21298.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13036.28,7498.644,11925.38,67053.26
10/12/2007 16:00,0.3447818,24.24072,95.24966,66.76537,0.3345547,4935.727,8.457268,15779.85,0,9431.851,9431.851,0,0,0,9431.851,219.6343,11283.73,0,20715.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18264.96,3948.581,15779.85,62615.68
10/12/2007 17:00,0.1733917,11.41663,87.36341,81.60217,0.1379281,2034.87,4.99492,3056.582,0,8298.702,8298.702,0,0,0,8298.702,61.35238,0,0,5091.451,5518.021,5242.121,0,0,0,57679.96,0,3483.152,3483.152,72328.45,95.169,0,10656.86,1627.896,3056.582,59714.82
10/12/2007 18:00,0.01245349,0,79.69968,90,0,0,4.760029,2559.526,0,6658.64,6658.64,0,0,0,6658.64,38.43916,9.09495E-13,0,2559.526,4314.857,4099.115,0,0,3870.169,54196.8,0,4314.857,4314.857,67780.2,89.18445,0,8604.268,0,2559.526,54196.8
10/12/2007 19:00,0,0,71.48343,90,0,0,7.490762,11376.68,0,7660.655,7660.655,0,0,0,7660.655,148.5079,0,0,11376.68,0,0,3716.026,3530.225,8664.455,49881.95,3530.225,0,-3530.225,71129.26,93.59111,0,14115.06,0,11376.68,49881.95
10/12/2007 20:00,0,0,61.87044,90,0,0,7.758152,12679.85,0,10953.38,10953.38,0,0,0,10953.38,115.762,0,0,12679.85,0,0,1726.469,1640.145,5134.229,53059.15,1640.145,0,-1640.145,72685.23,95.63845,0,18388.64,0,12679.85,53059.15
10/12/2007 21:00,0,0,49.75224,90,0,0,7.669794,12302.17,0,6497.597,6497.597,0,0,0,6497.597,189.3341,2126.587,0,12302.17,0,0,3677.984,3494.084,3494.084,54535.28,3494.084,0,-3494.084,76000.02,100,0,13298.44,0,12302.17,54535.28
10/12/2007 22:00,0,0,33.75487,90,0,0,6.987446,9618.346,0,9722.451,9722.451,0,0,0,9722.451,98.92922,0,0,9618.346,109.5851,104.1059,0,0,0,57679.96,0,109.5851,109.5851,75884.5,99.84801,0,15503.87,0,9618.346,57679.96
10/12/2007 23:00,0,0,13.11145,90,0,0,6.944361,9452.976,0,9357.93,9357.93,0,0,0,9357.93,101.0157,0,0,9452.976,0,0,95.04608,90.29378,121.7612,57570.37,90.29378,0,-90.29378,75970.16,99.96072,0,15020.21,0,9452.976,57570.37
10/13/2007 12:00:00 AM,0,0,-10.12502,90,0,0,6.166882,6929.647,0,8654.8,8654.8,0,0,0,8654.8,80.0671,0,0,6929.647,1815.95,1725.152,0,0,31.46746,57651.64,0,1815.95,1815.95,74055.98,97.44206,0,12985.1,0,6929.647,57651.64
10/13/2007 1:00:00 AM,0,0,-31.14168,90,0,0,2.792874,0,0,10971.72,10971.72,0,0,0,10971.72,0,0,1.81899E-12,0,11549.18,10971.72,0,0,2049.189,55835.68,0,11549.18,11549.18,61882.08,81.42377,0,12068.89,0,0,55835.68
10/13/2007 2:00:00 AM,0,0,-47.65873,90,0,0,4.230366,1458.732,0,6875.21,6875.21,0,0,0,6875.21,21.21727,0,0,1458.732,5701.556,5416.478,0,0,14881.61,44286.5,0,5701.556,5701.556,55872.11,73.51592,0,8292.098,0,1458.732,44286.5
10/13/2007 3:00:00 AM,0,0,-60.17783,90,0,0,5.622688,4998.46,0,4720.112,4720.112,0,0,0,4720.112,105.8971,0,0,4998.46,0,0,278.3483,264.4309,21216.67,38584.95,264.4309,0,-264.4309,56122.97,73.846,0,7691.354,0,4998.46,38584.95
10/13/2007 4:00:00 AM,0,0,-70.04037,90,0,0,3.471246,249.6143,0,7736.846,7736.846,0,0,0,7736.846,3.226306,0,0,249.6143,7881.296,7487.231,0,0,20952.24,38822.94,0,7881.296,7881.296,47815.36,62.91493,0,8635.338,0,249.6143,38822.94
10/13/2007 5:00:00 AM,0.005012734,0,-78.38142,90,0,0,4.272818,1535.422,0,7814.198,7814.198,0,0,0,7814.198,19.64913,0,9.09495E-13,1535.422,6609.238,6278.776,0,0,29709.24,30941.64,0,6609.238,6609.238,40848.61,53.74816,0,9363.328,0,1535.422,30941.64
10/13/2007 6:00:00 AM,0.1432413,9.97791,-86.06284,83.49602,0.1075684,1586.97,5.597443,4895.856,0,7701.556,7701.556,0,0,0,7701.556,84.17554,0,0,6482.826,2953.368,2805.7,0,0,37052.84,24332.4,0,1366.398,1366.398,39408.3,51.85301,0,10919.64,1269.576,4895.856,25919.37
10/13/2007 7:00:00 AM,0.3840241,22.80529,-93.85181,68.67153,0.3661126,5401.304,4.730834,2487.002,0,9127.385,9127.385,0,0,0,9127.385,86.42461,0,1.81899E-12,7888.306,6989.876,6640.383,0,0,38571.05,22966.01,0,1588.572,1588.572,37733.8,49.64972,0,11283.62,4321.043,2487.002,28367.31
10/13/2007 8:00:00 AM,0.5596984,35.50108,-102.6764,53.88787,0.5716685,8433.896,7.926752,13419.66,0,7863.287,7863.287,0,0,0,7863.287,277.9189,0,0,21853.56,0,0,5556.375,5278.557,40336.14,21377.43,13712.45,0,-13712.45,50742.57,66.76653,0,15359.45,6747.117,13419.66,29811.33
10/13/2007 9:00:00 AM,0.7262447,47.68549,-114.0731,39.20822,0.7641301,11273.31,8.454058,15767.92,0,8765.37,8765.37,0,0,0,8765.37,308.5007,0,0,27041.23,0,0,7002.55,6652.423,26623.68,33718.64,17925.73,0,-17925.73,67748.41,89.14262,0,17525.87,9018.645,15767.92,44991.95
10/13/2007 10:00:00 AM,0.7392073,58.54054,-131.1219,24.83338,0.7770512,11463.93,8.161761,14495.8,0,7414.509,7414.509,0,0,0,7414.509,350.1208,9847.273,0,25959.74,0,0,0,0,8697.955,49851.8,8697.955,0,-8697.955,76000.02,100,0,15403.86,9171.146,14495.8,61315.73
10/13/2007 11:00:00 AM,0.9532678,66.01151,-159.1264,11.94048,1.026714,15147.24,11.01302,21000,0,10220.93,10220.93,0,0,0,10220.93,353.6589,25926.31,0,36147.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21743.03,12117.79,21000,72827.2
10/13/2007 12:00:00 PM,0.8885435,66.51755,163.4798,10.72952,0.9524736,14051.96,11.80013,21000,0,9675.333,9675.333,0,0,0,9675.333,362.2817,25376.63,0,35051.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21142.87,11241.57,21000,71731.91
10/13/2007 1:00:00 PM,0.7035369,59.70419,133.8582,23.11601,0.7329574,10813.41,9.736387,20053.92,0,4861.457,4861.457,0,0,0,4861.457,634.9399,26005.87,0,30867.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15374.56,8650.729,20053.92,68493.37
10/13/2007 2:00:00 PM,0.6793086,49.11641,115.7758,37.41765,0.7102525,10478.44,12.88261,21000,0,6355.068,6355.068,0,0,0,6355.068,495.3282,25123.38,0,31478.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17490.57,8382.755,21000,68158.4
10/13/2007 3:00:00 PM,0.5792379,37.03669,103.8962,52.076,0.5943785,8768.939,14.18802,21000,0,7539.932,7539.932,0,0,0,7539.932,394.8171,22229.01,0,29768.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18793.92,7015.152,21000,66448.9
10/13/2007 4:00:00 PM,0.3200106,24.37856,94.85789,66.85145,0.3079988,4543.944,10.4314,21000,0,10368.78,10368.78,0,0,0,10368.78,246.3543,15175.16,0,25543.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21905.66,3635.155,21000,62223.9
10/13/2007 5:00:00 PM,0.1488072,11.55285,86.99844,81.67287,0.1239001,1827.913,7.299191,10643.86,0,6759.779,6759.779,0,0,0,6759.779,184.4997,5711.991,0,12471.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12757.69,1462.33,10643.86,59507.87
10/13/2007 6:00:00 PM,0.01033586,0,79.34559,90,0,0,5.937497,6082.652,0,9373.48,9373.48,0,0,0,9373.48,64.89214,0,0,6082.652,3464.03,3290.829,0,0,0,57679.96,0,3464.03,3464.03,72348.61,95.19552,0,13352.16,0,6082.652,57679.96
10/13/2007 7:00:00 PM,0,0,71.12818,90,0,0,5.151047,3548.766,0,6155.39,6155.39,0,0,0,6155.39,57.65298,0,0,3548.766,2743.815,2606.624,0,0,3848.923,54215.93,0,2743.815,2743.815,69456.38,91.38995,0,8545.312,0,3548.766,54215.93
10/13/2007 8:00:00 PM,0,0,61.50717,90,0,0,3.227267,90.75458,0,10547.64,10547.64,0,0,0,10547.64,0.8604253,0,1.81899E-12,90.75458,11007.25,10456.89,0,0,6897.605,51472.11,0,11007.25,11007.25,57853.71,76.12329,0,11647.78,0,90.75458,51472.11
10/13/2007 9:00:00 PM,0,0,49.38654,90,0,0,2.465593,0,0,10154.03,10154.03,0,0,0,10154.03,0,0,1.81899E-12,0,10688.45,10154.03,0,0,19127.88,40464.86,0,10688.45,10688.45,46587.1,61.2988,0,11169.43,0,0,40464.86
10/13/2007 10:00:00 PM,0,0,33.42396,90,0,0,3.287049,122.3522,0,4941.413,4941.413,0,0,0,4941.413,2.476056,0,0,122.3522,5072.696,4819.061,0,0,31003.94,29776.41,0,5072.696,5072.696,41240,54.26315,0,5496.73,0,122.3522,29776.41
10/13/2007 11:00:00 PM,0,0,12.90284,90,0,0,5.730126,5435.126,0,8958.19,8958.19,0,0,0,8958.19,60.67215,0,0,5435.126,3708.488,3523.063,0,0,36640.27,24703.71,0,3708.488,3708.488,37330.91,49.11962,0,12571.57,0,5435.126,24703.71
10/14/2007 12:00:00 AM,0,0,-10.12854,90,0,0,4.701523,2414.191,0,7463.451,7463.451,0,0,0,7463.451,32.34685,0,9.09495E-13,2414.191,5315.011,5049.26,0,0,40760.81,20995.23,0,5315.011,5315.011,31728.4,41.74789,0,9416.893,0,2414.191,20995.23
10/14/2007 1:00:00 AM,0,0,-30.98042,90,0,0,5.107725,3411.841,0,8391.026,8391.026,0,0,0,8391.026,40.66059,0,0,3411.841,5241.248,4979.186,0,0,46666.38,15680.22,0,5241.248,5241.248,26203.64,34.47847,0,10936.05,0,3411.841,15680.22
10/14/2007 2:00:00 AM,0,0,-47.41682,90,0,0,5.605877,4930.133,0,8866.358,8866.358,0,0,0,8866.358,55.60494,0,0,4930.133,4143.395,3936.225,0,0,52489.98,10438.97,0,4143.395,4143.395,21836.12,28.73173,0,12218.06,0,4930.133,10438.97
10/14/2007 3:00:00 AM,0,0,-59.90769,90,0,0,5.117082,3441.417,0,9960.433,9960.433,4750,0,1399.591,9960.433,34.55088,0,0,3441.417,1862.122,1769.016,0,0,57093.76,6295.574,0,1862.122,1862.122,19873.27,26.14904,0,12677.18,0,22441.42,6295.574
10/14/2007 4:00:00 AM,0,0,-69.76097,90,0,0,9.055442,18011.99,0,7595.123,7595.123,0,0,0,7595.123,237.1521,0,0,18011.99,0,0,10416.87,9896.023,59162.78,4433.451,9896.023,0,-9896.023,29261.46,38.50192,0,17360.63,0,18011.99,4433.451
10/14/2007 5:00:00 AM,0.005029468,0,-78.09512,90,0,0,5.056799,3250.889,0,10884.42,10884.42,0,0,0,10884.42,29.86736,0,1.81899E-12,3250.889,8035.293,7633.529,0,0,49266.76,13339.87,0,8035.293,8035.293,20791.52,27.35726,0,13598.3,0,3250.889,13339.87
10/14/2007 6:00:00 AM,0.09156632,10.21894,-85.76464,83.4426,0.08242659,1216.05,8.924538,17459,0,7595.479,7595.479,0,0,0,7595.479,245.8706,0,0,18675.05,0,0,9863.523,9370.348,58194.86,5304.579,10586.4,0,-10586.4,30834.66,40.57191,0,17084.53,972.8397,17459,6520.629
10/14/2007 7:00:00 AM,0.2174423,23.04608,-93.53284,68.63401,0.2063148,3043.787,6.684669,8620.48,0,6683.595,6683.595,0,0,0,6683.595,174.5209,0,0,11664.27,0,0,1936.886,1840.042,47608.46,14832.34,4883.829,0,-4883.829,35467.87,46.66824,0,11662.19,2435.03,8620.48,17876.12
10/14/2007 8:00:00 AM,0.3989111,35.75231,-102.3259,53.87003,0.3927324,5794.029,5.429722,4375.372,0,7619.809,7619.809,0,0,0,7619.809,133.4601,0,0,10169.4,3415.197,3244.437,0,0,42724.64,19227.78,2378.832,0,-2378.832,37724.62,49.63765,0,10569.47,4635.223,4375.372,25021.81
