Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 9:00:00 AM,0.7010317,47.96222,-113.6855,39.21944,0.7322917,10803.59,3.691065,475.6169,0,5931.984,5931.984,0,0,0,5931.984,190.1422,0,0,11279.21,5743.545,5456.368,0,0,40345.8,21368.73,5060.045,0,-5060.045,42525,55.95394,0,6762.992,8642.872,475.6169,32172.32
10/14/2007 10:00:00 AM,0.5850807,58.86354,-130.7372,24.90026,0.5893418,8694.633,3.98619,909.7872,0,8037.901,8037.901,0,0,0,8037.901,119.4892,0,0,9604.42,7503.278,7128.114,0,0,35285.76,25922.77,1191.355,0,-1191.355,43655.22,57.44107,0,9296.585,6955.707,909.7872,34617.41
10/14/2007 11:00:00 AM,0.6675815,66.38675,-158.9803,12.16674,0.682355,10066.87,5.290021,3965.19,0,4676.266,4676.266,0,0,0,4676.266,300.0697,0,0,14032.06,748.5009,711.0759,0,0,34094.4,26994.99,9318.367,0,-9318.367,52495.4,69.07288,0,7126.487,8053.495,3965.19,37061.86
10/14/2007 12:00:00 PM,0.7539733,66.86585,163.0968,11.06362,0.7873438,11615.78,6.892799,9277.461,0,6740.158,6740.158,0,0,0,6740.158,309.9815,0,0,20893.24,0,0,2537.303,2410.438,24776.04,35381.52,14026.22,0,-14026.22,65801.84,86.58135,0,12052.9,9292.625,9277.461,46997.3
10/14/2007 1:00:00 PM,0.568961,59.95866,133.2971,23.30572,0.5697175,8405.113,6.906136,9316.607,0,10832.96,10832.96,0,0,0,10832.96,163.5908,0,0,17721.72,1596.157,1516.349,0,0,10749.82,48005.12,6808.956,0,-6808.956,72261.38,95.08075,0,16574.56,6724.09,9316.607,56410.23
10/14/2007 2:00:00 PM,0.8017885,49.30362,115.2699,37.55122,0.8450351,12466.91,7.856713,13080.43,0,8203.885,8203.885,0,0,0,8203.885,311.4054,13402.6,0,25547.34,0,0,0,0,3940.862,54133.18,3940.862,0,-3940.862,76000.02,100,0,15564.49,9973.526,13080.43,66600.09
10/14/2007 3:00:00 PM,0.5539792,37.18899,103.4599,52.18023,0.5636991,8316.322,10.48997,21000,0,9027.087,9027.087,0,0,0,9027.087,324.7595,20289.24,0,29316.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20429.79,6653.058,21000,65996.28
10/14/2007 4:00:00 PM,0.3327112,24.51632,94.46905,66.93587,0.3186164,4700.587,10.54167,21000,0,9071.091,9071.091,0,0,0,9071.091,283.3241,16629.5,0,25700.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20478.2,3760.47,21000,62380.54
10/14/2007 5:00:00 PM,0.1549741,11.68953,86.63662,81.74134,0.126379,1864.484,12.25571,21000,0,7928.16,7928.16,0,0,0,7928.16,288.3958,14936.32,0,22864.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19220.98,1491.587,21000,59544.44
10/14/2007 6:00:00 PM,0.01993043,0,78.995,90,0,0,10.04944,20581.03,0,11206.91,11206.91,0,0,0,11206.91,183.6458,9374.111,0,20581.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22618.12,0,20581.03,57679.96
10/14/2007 7:00:00 PM,0,0,70.77702,90,0,0,9.314696,18855.37,0,7068.191,7068.191,0,0,0,7068.191,266.7637,11787.18,0,18855.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17202.7,0,18855.37,57679.96
10/14/2007 8:00:00 PM,0,0,61.14899,90,0,0,4.593631,2154.349,0,9458.536,9458.536,0,0,0,9458.536,22.77677,0,0,2154.349,7688.618,7304.188,0,0,0,57679.96,0,7688.618,7688.618,67895.5,89.33617,0,11481.56,0,2154.349,57679.96
10/14/2007 9:00:00 PM,0,0,49.02747,90,0,0,5.269325,3904.414,0,6565.259,6565.259,0,0,0,6565.259,59.47083,0,0,3904.414,2800.889,2660.845,0,0,8542.909,49991.34,0,2800.889,2800.889,64943.1,85.45143,0,9173.991,0,3904.414,49991.34
10/14/2007 10:00:00 PM,0,0,33.10122,90,0,0,5.673847,5206.389,0,10830.05,10830.05,0,0,0,10830.05,48.07355,0,0,5206.389,5919.643,5623.661,0,0,11655.01,47190.45,0,5919.643,5919.643,58703.25,77.2411,0,14516.25,0,5206.389,47190.45
10/14/2007 11:00:00 PM,0,0,12.70179,90,0,0,3.810559,664.4524,0,9668.979,9668.979,0,0,0,9668.979,6.872002,0,1.81899E-12,664.4524,9478.449,9004.526,0,0,18232.39,41270.8,0,9478.449,9478.449,48712.09,64.09484,0,10968.1,0,664.4524,41270.8
10/15/2007 12:00:00 AM,0,0,-10.12869,90,0,0,3.608296,373.6299,0,8235.17,8235.17,0,0,0,8235.17,4.537002,0,1.81899E-12,373.6299,8275.306,7861.541,0,0,28764,31792.36,0,8275.306,8275.306,39989.15,52.61729,0,9245.502,0,373.6299,31792.36
10/15/2007 1:00:00 AM,0,0,-30.81954,90,0,0,5.150201,3546.092,0,6959.443,6959.443,0,0,0,6959.443,50.95367,0,0,3546.092,3593.001,3413.352,0,0,37958.79,23517.05,0,3593.001,3593.001,36201.79,47.63393,0,9428.434,0,3546.092,23517.05
10/15/2007 2:00:00 AM,0,0,-47.17654,90,0,0,7.338241,10791.28,0,9756.845,9756.845,0,0,0,9756.845,110.6022,0,0,10791.28,0,0,1034.44,982.718,41951.01,19924.05,982.718,0,-982.718,37134.08,48.86063,0,16128.17,0,10791.28,19924.05
10/15/2007 3:00:00 AM,0,0,-59.63918,90,0,0,6.442768,7739.491,0,8817.461,8817.461,0,0,0,8817.461,87.7746,0,0,7739.491,1134.705,1077.97,0,0,40968.29,20808.5,0,1134.705,1134.705,35938,47.28683,0,13568.95,0,7739.491,20808.5
10/15/2007 4:00:00 AM,0,0,-69.48289,90,0,0,3.294549,127.418,0,7419.615,7419.615,0,0,0,7419.615,1.717312,0,9.09495E-13,127.418,7675.997,7292.197,0,0,42229.07,19673.79,0,7675.997,7675.997,27846.79,36.6405,0,8225.285,0,127.418,19673.79
10/15/2007 5:00:00 AM,0.0101382,0,-77.80977,90,0,0,3.203228,79.87812,0,5145.316,5145.316,0,0,0,5145.316,1.552444,0,9.09495E-13,79.87812,5332.04,5065.438,0,0,50757.96,11997.79,0,5332.04,5332.04,22226.32,29.24516,0,5699.787,0,79.87812,11997.79
10/15/2007 6:00:00 AM,0.1538877,10.45613,-85.46696,83.39201,0.1118791,1650.566,4.231271,1460.368,0,4245.763,4245.763,0,0,0,4245.763,73.2715,0,0,3110.934,2931.995,2785.395,0,0,56682.45,6665.754,0,1281.428,1281.428,20875.58,27.46786,0,5400.523,1320.453,1460.368,8316.32
10/15/2007 7:00:00 AM,0.3959312,23.28267,-93.21378,68.5999,0.3719304,5487.136,2.327215,0,0,7314.048,7314.048,4750,0,1399.591,7314.048,75.02187,0,0,5487.136,2698.998,2564.048,0,0,58106.26,5384.326,2788.137,0,-2788.137,23520.64,30.9482,0,8045.453,4389.708,19000,10871.46
10/15/2007 8:00:00 AM,0.6531112,35.99893,-101.9742,53.85628,0.6627561,9777.723,3.62054,384.7091,0,8764.997,8764.997,4750,0,1399.591,8764.997,115.9434,0,0,10162.43,3821.355,3630.288,0,0,55318.12,7893.649,5956.367,0,-5956.367,29171.35,38.38334,0,9833.851,7822.178,19384.71,17671.37
10/15/2007 9:00:00 AM,0.827078,48.23397,-113.2946,39.23577,0.8666524,12785.83,6.334587,7421.933,0,8798.859,8798.859,0,0,0,8798.859,229.6634,0,0,20207.76,1449.397,1376.927,0,0,49361.75,13254.38,11336.43,0,-11336.43,39926.03,52.53424,0,13389.71,10228.66,7421.933,26040.21
10/15/2007 10:00:00 AM,0.9318519,59.1817,-130.3448,24.97391,0.9912868,14624.58,5.409209,4315.155,0,9768.509,9768.509,0,0,0,9768.509,193.8856,0,0,18939.73,5740.372,5453.354,0,0,38025.32,23457.17,8884.205,0,-8884.205,48354.33,63.6241,0,12902.94,11699.66,4315.155,38081.75
10/15/2007 11:00:00 AM,0.6307505,66.75855,-158.8256,12.40021,0.6366562,9392.669,4.317227,1615.648,0,8568.214,8568.214,0,0,0,8568.214,128.4785,0,0,11008.32,7318.491,6952.566,0,0,29141.11,31452.95,2074.178,0,-2074.178,50322.07,66.21323,0,10232.86,7514.135,1615.648,40845.62
10/15/2007 12:00:00 PM,0.5965984,67.21135,162.711,11.3969,0.5963901,8798.617,4.285772,1558.824,0,5994.767,5994.767,0,0,0,5994.767,172.7747,0,0,10357.44,4669.413,4435.942,0,0,27066.94,33319.71,4129.204,0,-4129.204,54239.37,71.36758,0,7373.656,7038.894,1558.824,42118.33
10/15/2007 1:00:00 PM,0.4171919,60.21035,132.7346,23.4964,0.4019902,5930.611,5.043221,3207.972,0,7256.284,7256.284,0,0,0,7256.284,125.9403,0,0,9138.584,4261.38,4048.311,0,0,22937.73,37036,1669.231,0,-1669.231,55822.95,73.45123,0,9585.898,4744.489,3207.972,42966.61
10/15/2007 2:00:00 PM,0.6851413,49.48904,114.7658,37.68457,0.7111066,10491.04,7.526897,11559.91,0,8625.901,8625.901,0,0,0,8625.901,255.6365,0,0,22050.95,0,0,2934.007,2787.307,21268.5,38538.3,13278.35,0,-13278.35,68419.89,90.02615,0,15268.45,8392.835,11559.91,49029.35
10/15/2007 3:00:00 PM,0.6700203,37.34049,103.0263,52.28335,0.6831267,10078.25,8.970778,17667.81,0,5654.496,5654.496,0,0,0,5654.496,490.6904,14101.42,0,27746.07,0,0,0,0,7990.15,50488.82,7990.15,0,-7990.15,76000.02,100,0,15053.85,8062.602,17667.81,60567.07
10/15/2007 4:00:00 PM,0.4064512,24.65401,94.08327,67.01855,0.3866461,5704.238,6.593064,8248.162,0,9415.623,9415.623,0,0,0,9415.623,148.1835,4475.332,0,13952.4,1228.906,1167.461,0,0,0,57679.96,0,0,0,76000.02,100,0,14481.27,4563.39,8248.162,63384.2
10/15/2007 5:00:00 PM,0.1206074,11.82669,86.27809,81.80751,0.1067029,1574.202,6.445836,7748.497,0,9347.022,9347.022,0,0,0,9347.022,99.73977,2.27374E-13,0,9322.698,1682.658,1598.526,0,0,0,57679.96,0,108.4567,108.4567,75885.7,99.84957,0,14155.97,1259.361,7748.497,59254.16
10/15/2007 6:00:00 PM,0.009358799,0,78.64803,90,0,0,6.16663,6928.908,0,8744.297,8744.297,0,0,0,8744.297,79.23916,0,0,6928.908,1910.936,1815.389,0,0,120.5074,57571.5,0,1910.936,1910.936,73871.39,97.19917,0,13083.18,0,6928.908,57571.5
10/15/2007 7:00:00 PM,0,0,70.43008,90,0,0,6.285263,7277.145,0,10197.91,10197.91,0,0,0,10197.91,71.35915,0,0,7277.145,3074.493,2920.769,0,0,2243.77,55660.56,0,3074.493,3074.493,70630.59,92.93497,0,14856.28,0,7277.145,55660.56
10/15/2007 8:00:00 PM,0,0,60.79604,90,0,0,7.6071,11976.51,0,9190.397,9190.397,0,0,0,9190.397,130.3155,0,0,11976.51,0,0,2786.111,2646.805,5659.874,52586.07,2646.805,0,-2646.805,73141.57,96.23888,0,16097.69,0,11976.51,52586.07
10/15/2007 9:00:00 PM,0,0,48.6751,90,0,0,6.615873,8340.866,0,6898.505,6898.505,0,0,0,6898.505,120.9083,-2.27374E-13,0,8340.866,0,0,1442.361,1370.243,3013.068,54968.2,1370.243,0,-1370.243,74441.49,97.94932,0,11758.79,0,8340.866,54968.2
10/15/2007 10:00:00 PM,0,0,32.78664,90,0,0,6.824213,9076.131,0,7892.807,7892.807,0,0,0,7892.807,114.9924,0,0,9076.131,0,0,1183.324,1124.158,1642.825,56201.41,1124.158,0,-1124.158,75507.96,99.35256,0,13220.15,0,9076.131,56201.41
10/15/2007 11:00:00 PM,0,0,12.50824,90,0,0,5.67883,5226.642,0,6875.524,6875.524,0,0,0,6875.524,76.01808,0,0,5226.642,1735.666,1648.883,0,0,518.6674,57213.16,0,1735.666,1735.666,73678.41,96.94526,0,10176.4,0,5226.642,57213.16
10/16/2007 12:00:00 AM,0,0,-10.12547,90,0,0,5.73112,5439.168,0,8739.827,8739.827,0,0,0,8739.827,62.23428,0,0,5439.168,3474.378,3300.659,0,0,2447.185,55477.49,0,3474.378,3474.378,70016.09,92.12643,0,12333.39,0,5439.168,55477.49
10/16/2007 1:00:00 AM,0,0,-30.65899,90,0,0,4.105111,1149.717,0,8502.282,8502.282,0,0,0,8502.282,13.52246,0,1.81899E-12,1149.717,7739.542,7352.565,0,0,6307.605,52003.11,0,7739.542,7739.542,61857.9,81.39196,0,9927.369,0,1149.717,52003.11
10/16/2007 2:00:00 AM,0,0,-46.93785,90,0,0,5.50643,4600.542,0,11344.34,11344.34,0,0,0,11344.34,40.55364,0,0,4600.542,7098.733,6743.796,0,0,14907.1,44263.57,0,7098.733,7098.733,54375.18,71.54627,0,14779.04,0,4600.542,44263.57
10/16/2007 3:00:00 AM,0,0,-59.3723,90,0,0,3.880562,766.6443,0,9554.416,9554.416,0,0,0,9554.416,8.023979,0,0,766.6443,9250.286,8787.771,0,0,22794.58,37164.84,0,9250.286,9250.286,44624.52,58.71646,0,10893.18,0,766.6443,37164.84
10/16/2007 4:00:00 AM,0,0,-69.20615,90,0,0,1.94032,0,0,10714.58,10714.58,0,0,0,10714.58,0,0,1.81899E-12,0,11278.51,10714.58,0,0,33072.67,27914.55,0,11278.51,11278.51,32735.93,43.07358,0,11786.04,0,0,27914.55
10/16/2007 5:00:00 AM,0.00853799,0,-77.52541,90,0,0,1.757847,0,0,9882.586,9882.586,0,0,0,9882.586,0,0,1.81899E-12,0,10402.72,9882.586,0,0,45604.35,16636.04,0,10402.72,10402.72,21770.5,28.64538,0,10870.84,0,0,16636.04
10/16/2007 6:00:00 AM,0.1265921,10.68937,-85.16986,83.34431,0.1030613,1520.476,3.090518,28.88335,0,7944.69,7944.69,4750,0,1399.591,7944.69,19.50182,0,0,1549.359,3332.428,3165.807,0,0,57162.93,6233.317,0,1811.953,1811.953,19860.53,26.13227,0,8753.601,1216.38,19028.88,7753.793
10/16/2007 7:00:00 AM,0.265721,23.51495,-92.89472,68.56923,0.2506785,3698.291,4.013551,946.8647,0,12509.45,12509.45,4750,0,1399.591,12509.45,37.13317,0,0,4645.155,7171.141,6812.584,0,0,59176.21,4421.364,0,3472.85,3472.85,16199.83,21.31556,0,14233.83,2958.633,19946.87,8119.655
10/16/2007 8:00:00 AM,0.5462523,36.24081,-101.6215,53.84665,0.5484717,8091.671,5.38504,4244.211,0,10017.56,10017.56,4750,0,1399.591,10017.56,123.1426,0,0,12335.88,1077.211,1023.351,0,0,63034.93,948.5143,7014.46,0,-7014.46,22854.33,30.07148,0,13141.42,6473.337,23244.21,9040.186
10/16/2007 9:00:00 AM,0.727236,48.50063,-112.9004,39.25716,0.7553339,11143.54,7.363775,10889.29,0,12514.33,12514.33,0,0,0,12514.33,176.0608,0,0,22032.82,1710.565,1625.036,0,0,56020.48,7261.528,9432.971,0,-9432.971,31803.23,41.84634,0,19210.4,8914.828,10889.29,18405.06
10/16/2007 10:00:00 AM,0.7442962,59.49485,-129.9446,25.05416,0.7746891,11429.08,8.345312,15252.26,0,8350.517,8350.517,0,0,0,8350.517,319.5173,0,0,26681.34,0,0,6901.742,6556.655,46587.5,15751.2,17985.74,0,-17985.74,48866,64.29736,0,16811.7,9143.268,15252.26,27180.29
10/16/2007 11:00:00 AM,0.9393739,67.12677,-158.6618,12.64019,1.00021,14756.22,9.840777,20261.93,0,12161.07,12161.07,0,0,0,12161.07,287.9529,0,0,35018.15,0,0,8100.862,7695.818,28601.77,31938.37,22452.04,0,-22452.04,70165.87,92.32349,0,23508.15,11804.98,20261.93,46694.59
10/16/2007 12:00:00 PM,1.052974,67.55397,162.3226,11.72903,1.12457,16590.93,9.081055,18087.17,0,10705.76,10705.76,0,0,0,10705.76,323.9201,17822.62,0,34678.1,0,0,0,0,6149.729,52145.2,6149.729,0,-6149.729,76000.02,100,0,20819.92,13272.74,18087.17,68736.12
10/16/2007 1:00:00 PM,1.002861,60.45924,132.1712,23.68777,1.064721,15707.96,10.56007,21000,0,7607.088,7607.088,0,0,0,7607.088,482.5494,29100.87,0,36707.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18867.8,12566.37,21000,73387.91
10/16/2007 2:00:00 PM,0.8349724,49.67269,114.2637,37.81752,0.8730551,12880.29,12.17776,21000,0,10524.78,10524.78,0,0,0,10524.78,321.9098,23355.51,0,33880.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22077.26,10304.23,21000,70560.24
10/16/2007 3:00:00 PM,0.6580038,37.4912,102.5957,52.38525,0.6671899,9843.135,13.00641,21000,0,10058.73,10058.73,0,0,0,10058.73,306.6306,20784.41,0,30843.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21564.6,7874.508,21000,67523.09
10/16/2007 4:00:00 PM,0.3870839,24.79167,93.70071,67.09938,0.3657273,5395.621,10.69984,21000,0,8237.045,8237.045,0,0,0,8237.045,320.4501,18158.58,0,26395.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19560.75,4316.497,21000,63075.58
10/16/2007 5:00:00 PM,0.2041838,11.96435,85.92297,81.87129,0.147441,2175.215,7.118301,10112.87,0,8277.364,8277.364,0,0,0,8277.364,148.454,4010.717,0,12288.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14161.53,1740.172,10112.87,59855.17
10/16/2007 6:00:00 PM,0.01719351,0,78.30481,90,0,0,7.123778,10128.94,0,10255.06,10255.06,0,0,0,10255.06,98.77023,0,0,10128.94,132.7507,126.1132,0,0,0,57679.96,0,132.7507,132.7507,75860.09,99.81588,0,16345.03,0,10128.94,57679.96
10/16/2007 7:00:00 PM,0,0,70.08749,90,0,0,9.133551,18241.27,0,11642.69,11642.69,0,0,0,11642.69,156.6758,6443.324,0,18241.27,0,0,155.264,147.5008,147.5008,57547.21,147.5008,0,-147.5008,76000.02,100,0,21927.59,0,18241.27,57547.21
10/16/2007 8:00:00 PM,0,0,60.44843,90,0,0,8.487648,15882.74,0,8127.761,8127.761,0,0,0,8127.761,195.4135,7754.983,0,15882.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16881.91,0,15882.74,57679.96
10/16/2007 9:00:00 PM,0,0,48.32951,90,0,0,3.938109,844.6291,0,8667.657,8667.657,0,0,0,8667.657,9.744607,0,1.81899E-12,844.6291,8234.767,7823.028,0,0,0,57679.96,0,8234.767,8234.767,67319.81,88.57868,0,9956.737,0,844.6291,57679.96
10/16/2007 10:00:00 PM,0,0,32.48024,90,0,0,4.453482,1869.463,0,6699.446,6699.446,0,0,0,6699.446,27.90474,0,1.81899E-12,1869.463,5084.192,4829.983,0,0,9149.74,49445.19,0,5084.192,5084.192,61960.6,81.52709,0,8304.122,0,1869.463,49445.19
10/16/2007 11:00:00 PM,0,0,12.32213,90,0,0,4.024588,961.8216,0,9238.238,9238.238,0,0,0,9238.238,10.41131,0,1.81899E-12,961.8216,8712.018,8276.417,0,0,14798.84,44361,0,8712.018,8712.018,52777.33,69.44384,0,10642.97,0,961.8216,44361
10/17/2007 12:00:00 AM,0,0,-10.11889,90,0,0,3.190215,73.99046,0,9667.6,9667.6,0,0,0,9667.6,0.7653447,0,1.81899E-12,73.99046,10098.54,9593.608,0,0,24478.86,35648.98,0,10098.54,10098.54,42132.54,55.43753,0,10671.35,0,73.99046,35648.98
10/17/2007 1:00:00 AM,0,0,-30.4987,90,0,0,1.910504,0,0,6159.375,6159.375,0,0,0,6159.375,0,0,9.09495E-13,0,6483.552,6159.375,0,0,35699.46,25550.44,0,6483.552,6483.552,35298.27,46.44509,0,6775.312,0,0,25550.44
10/17/2007 2:00:00 AM,0,0,-46.70071,90,0,0,2.033473,0,0,6557.463,6557.463,0,0,0,6557.463,0,0,9.09495E-13,0,6902.592,6557.463,0,0,42903.41,19066.89,0,6902.592,6902.592,28022.3,36.87144,0,7213.209,0,0,19066.89
10/17/2007 3:00:00 AM,0,0,-59.10703,90,0,0,2.308072,0,0,9605.673,9605.673,0,0,0,9605.673,0,0,0,0,10111.24,9605.673,0,0,50572.95,12164.3,0,10111.24,10111.24,17364.12,22.84753,0,10566.24,0,0,12164.3
10/17/2007 4:00:00 AM,0,0,-68.93076,90,0,0,0.9156462,0,0,9064.772,9064.772,7114.361,0,1957.523,9064.772,0,0,0,0,2053.065,1950.412,0,0,61807.66,2053.065,0,2053.065,2053.065,15200,20,0,9971.25,0,19000,2053.065
10/17/2007 5:00:00 AM,0.009366035,0,-77.24209,90,0,0,2.068065,0,0,8356.321,8356.321,8356.321,0,2250.595,8356.321,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9191.953,0,19000,0
10/17/2007 6:00:00 AM,0.1041898,10.91855,-84.87341,83.29956,0.0918689,1355.353,3.485297,262.3291,0,10687.61,10687.61,9137.697,0,2434.981,10687.61,15.13605,0,0,1617.682,1355.353,1287.586,0,0,64088.84,0,0,0,0,15200,20,0,11887.54,1084.283,19262.33,1355.353
10/17/2007 7:00:00 AM,0.3814254,23.74279,-92.57574,68.54204,0.3537931,5219.554,4.379081,1727.387,0,10439.93,10439.93,4750,0,1399.591,10439.93,66.54205,0,0,6946.941,4171.094,3962.539,0,0,64088.84,0,1048.46,0,-1048.46,16194.66,21.30876,0,12347.61,4175.644,20727.39,5219.554
10/17/2007 8:00:00 AM,0.3173373,36.47784,-101.2678,53.84115,0.3047385,4495.845,3.637158,399.7465,0,9227.467,9227.467,4750,0,1399.591,9227.467,53.05456,0,0,4895.591,4292.337,4077.72,0,0,63040.38,943.6141,203.508,0,-203.508,16387.72,21.56279,0,10350.09,3596.676,19399.75,5439.459
10/17/2007 9:00:00 AM,0.4984146,48.76203,-112.503,39.28359,0.4932218,7276.563,4.715373,2448.596,0,10146.99,10146.99,4750,0,1399.591,10146.99,95.84277,0,0,9725.159,3103.576,2948.397,0,0,62836.87,1126.771,4172.987,0,-4172.987,20346.57,26.77179,0,12385.99,5821.25,21448.6,8403.334
10/17/2007 10:00:00 AM,0.520358,59.80281,-129.5367,25.14085,0.5119744,7553.222,5.016582,3123.781,0,13874.27,13874.27,4750,0,1399.591,13874.27,76.95542,0,0,10677,6316.304,6000.488,0,0,58663.88,4882.46,1236.918,0,-1236.918,21520.01,28.3158,0,16823.59,6042.578,22123.78,12435.68
10/17/2007 11:00:00 AM,0.6278572,67.49126,-158.4886,12.886,0.6304125,9300.553,3.635442,398.1938,0,9817.664,9817.664,4750,0,1399.591,9817.664,98.78874,0,0,9698.747,4915.232,4669.47,0,0,57426.96,5995.687,4385.321,0,-4385.321,25680.29,33.78985,0,10998.53,7440.442,19398.19,15296.24
10/17/2007 12:00:00 PM,0.8373801,67.89364,161.9318,12.05967,0.8793677,12973.42,5.042492,3205.67,0,11492.92,11492.92,0,0,0,11492.92,140.7744,0,0,16179.09,8723.422,8287.251,0,0,53041.64,9942.476,4249.999,0,-4249.999,29712.2,39.09499,0,14245.05,10378.74,3205.67,22915.9
10/17/2007 1:00:00 PM,0.6973194,60.70535,131.6072,23.87957,0.7161082,10564.83,5.537779,4692.565,0,8784.375,8784.375,0,0,0,8784.375,173.6879,0,0,15257.4,4307.168,4091.81,0,0,48791.64,13767.47,6257.665,0,-6257.665,35648.74,46.90622,0,12009.1,8451.866,4692.565,24332.31
10/17/2007 2:00:00 PM,0.5449161,49.85461,113.764,37.9499,0.544949,8039.7,4.86009,2782.656,0,14684.88,14684.88,0,0,0,14684.88,73.69729,0,0,10822.36,12528.65,11902.22,0,0,42533.98,19399.37,0,4488.954,4488.954,30916.96,40.68021,0,17544.69,6431.76,2782.656,27439.07
10/17/2007 3:00:00 PM,0.2662467,37.64117,102.1682,52.48579,0.2535689,3740.934,9.750543,20085.88,0,7799.328,7799.328,0,0,0,7799.328,305.4982,-1.81899E-12,0,23826.81,0,0,12286.55,11672.22,47521.71,14910.42,15413.16,0,-15413.16,45539.17,59.91994,0,18622.2,2992.747,20085.88,18651.35
10/17/2007 4:00:00 PM,0.2448433,24.92931,93.32153,67.17825,0.2317124,3418.482,10.8746,21000,0,11956.76,11956.76,0,0,0,11956.76,204.2233,0,0,24418.48,0,0,9043.243,8591.081,32108.55,28782.26,12009.56,0,-12009.56,56932.44,74.91109,0,23652.43,2734.786,21000,32200.74
10/17/2007 5:00:00 PM,0.1001868,12.10251,85.5714,81.93261,0.09174723,1353.558,9.365457,19050.2,0,10162.89,10162.89,0,0,0,10162.89,200.7673,0,0,20403.76,0,0,8887.309,8442.943,20098.99,39590.86,9796.502,0,-9796.502,66226.22,87.13974,0,20704.28,1082.847,19050.2,40944.42
10/17/2007 6:00:00 PM,0.02186592,0,77.96546,90,0,0,7.798195,12842.6,0,11751.64,11751.64,0,0,0,11751.64,109.2835,0,0,12842.6,0,0,1090.96,1036.412,10302.49,48407.71,1036.412,0,-1036.412,67209.45,88.43346,0,19348.1,0,12842.6,48407.71
10/17/2007 7:00:00 PM,0,0,69.74936,90,0,0,7.064111,9912.596,0,9994.93,9994.93,0,0,0,9994.93,99.17624,0,0,9912.596,86.6675,82.33412,0,0,9266.077,49340.49,0,86.6675,86.6675,67118.09,88.31326,0,15950.72,0,9912.596,49340.49
10/17/2007 8:00:00 PM,0,0,60.10626,90,0,0,6.955077,9494.108,0,8802.265,8802.265,0,0,0,8802.265,107.8598,0,0,9494.108,0,0,691.8439,657.2517,9362.374,49253.82,657.2517,0,-657.2517,67741.61,89.13368,0,14429.54,0,9494.108,49253.82
10/17/2007 9:00:00 PM,0,0,47.9908,90,0,0,6.466861,7810.215,0,9803.208,9803.208,0,0,0,9803.208,79.67,0,0,7810.215,2097.887,1992.993,0,0,8705.122,49845.35,0,2097.887,2097.887,65530.24,86.22399,0,14688.64,0,7810.215,49845.35
10/17/2007 10:00:00 PM,0,0,32.18201,90,0,0,3.173957,66.6349,0,12419.8,12419.8,0,0,0,12419.8,0.5365215,0,1.81899E-12,66.6349,13003.33,12353.16,0,0,11036.11,47747.46,0,13003.33,13003.33,51823.53,68.18884,0,13695.1,0,66.6349,47747.46
10/17/2007 11:00:00 PM,0,0,12.1434,90,0,0,1.805643,0,0,12269.75,12269.75,0,0,0,12269.75,0,0,0,0,12915.53,12269.75,0,0,25484.25,34744.13,0,12915.53,12915.53,38209.37,50.27547,0,13496.73,0,0,34744.13
10/18/2007 12:00:00 AM,0,0,-10.10895,90,0,0,2.076471,0,0,9680.401,9680.401,0,0,0,9680.401,0,0,1.81899E-12,0,10189.9,9680.401,0,0,39834.84,21828.6,0,10189.9,10189.9,27468.28,36.14246,0,10648.44,0,0,21828.6
10/18/2007 1:00:00 AM,0,0,-30.33862,90,0,0,3.903304,797.4629,0,9696.135,9696.135,0,0,0,9696.135,8.224545,0,3.63798E-12,797.4629,9367.022,8898.672,0,0,51156.95,11638.71,0,9367.022,9367.022,17594.57,23.15074,0,11064.48,0,797.4629,11638.71
10/18/2007 2:00:00 AM,0,0,-46.46507,90,0,0,4.382186,1732.996,0,10111.95,10111.95,6220.853,0,1746.677,10111.95,17.1381,4.54747E-13,0,1732.996,2271.682,2158.098,0,0,61564.75,2271.682,0,2271.682,2271.682,15200,20,0,11989.64,0,20733,2271.682
10/18/2007 3:00:00 AM,0,0,-58.84337,90,0,0,3.640526,402.7941,0,8011.989,8011.989,7609.195,0,2074.292,8011.989,5.027392,0,0,402.7941,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9014.585,0,19402.79,0
10/18/2007 4:00:00 AM,0,0,-68.65677,90,0,0,4.052399,1018.835,0,7145.254,7145.254,6126.419,0,1724.393,7145.254,14.25891,0,0,1018.835,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8369.197,0,20018.84,0
10/18/2007 5:00:00 AM,0.01083741,0,-76.95985,90,0,0,4.843872,2749.706,0,7601.256,7601.256,4851.55,0,1423.555,7601.256,36.17437,0,0,2749.706,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9736.235,0,21749.71,0
10/18/2007 6:00:00 AM,0.1719947,11.14355,-84.57768,83.25782,0.1182825,1745.037,4.817916,2696.975,0,9363.304,9363.304,5008.543,0,1460.601,9363.304,47.44064,0,0,4442.012,1745.037,1657.785,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,11648.12,1396.03,21696.97,1745.037
10/18/2007 7:00:00 AM,0.2571541,23.96609,-92.25693,68.51836,0.2415378,3563.437,7.708199,12476.82,0,8064.776,8064.776,4750,0,1399.591,8064.776,198.8927,0,0,16040.25,0,0,9162.041,8703.938,64088.84,0,12267.38,0,-12267.38,26837.86,35.31297,0,15109.66,2850.75,31476.82,3563.437
10/18/2007 8:00:00 AM,0.440921,36.7099,-100.9132,53.83977,0.4322005,6376.308,9.377677,19097.1,0,9905.379,9905.379,0,0,0,9905.379,257.1674,0,0,25473.41,0,0,9191.721,8732.135,51821.46,11040.64,15108.44,0,-15108.44,41170.98,54.17234,0,20444.47,5101.046,19097.1,17416.95
10/18/2007 9:00:00 AM,0.5401586,49.01806,-112.1025,39.315,0.5385832,7945.785,9.948621,20432.36,0,9967.3,9967.3,0,0,0,9967.3,284.7124,0,0,28378.14,0,0,10465.06,9941.805,36713.02,24638.24,17887.59,0,-17887.59,58140.64,76.50083,0,21180.21,6356.628,20432.36,32584.02
10/18/2007 10:00:00 AM,0.8203027,60.10543,-129.1211,25.23377,0.8571046,12644.97,7.317502,10711.68,0,9691.483,9691.483,0,0,0,9691.483,241.0018,0,0,23356.65,0,0,1020.2,969.1904,18825.43,40737.07,13614.16,0,-13614.16,71056.17,93.49494,0,16016.47,10115.98,10711.68,53382.04
10/18/2007 11:00:00 AM,0.8614846,67.85187,-158.3054,13.13701,0.9045846,13345.45,9.167479,18340.87,0,9684.189,9684.189,0,0,0,9684.189,327.1964,16790.86,0,31686.32,0,0,0,0,5211.272,52989.81,5211.272,0,-5211.272,76000.02,100,0,19823.04,10676.36,18340.87,66335.26
10/18/2007 12:00:00 PM,0.8674452,68.23029,161.5389,12.38854,0.9114724,13447.06,9.281116,18726.49,0,5794.356,5794.356,0,0,0,5794.356,555.2567,26379.2,0,32173.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15737.04,10757.65,18726.49,71127.02
10/18/2007 1:00:00 PM,0.9114923,60.94866,131.0428,24.07156,0.9591,14149.72,8.79472,16922.89,0,8542.344,8542.344,0,0,0,8542.344,363.7481,22530.27,0,31072.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17858.02,11319.78,16922.89,71829.68
10/18/2007 2:00:00 PM,0.6997887,50.03482,113.2667,38.08155,0.7190714,10608.55,8.267943,14885.38,0,12417.13,12417.13,0,0,0,12417.13,205.3126,13076.8,0,25493.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21101.53,8486.84,14885.38,68288.51
10/18/2007 3:00:00 PM,0.5489265,37.79044,101.744,52.58485,0.5472178,8073.171,7.267762,10551.6,0,8049.646,8049.646,0,0,0,8049.646,231.3738,10575.12,0,18624.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14130.41,6458.537,10551.6,65753.12
10/18/2007 4:00:00 PM,0.3443355,25.06695,92.94584,67.25507,0.3223284,4755.351,7.826007,12955.63,0,5823.384,5823.384,0,0,0,5823.384,304.1356,11887.6,0,17710.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12883.54,3804.281,12955.63,62435.31
10/18/2007 5:00:00 PM,0.1423897,12.24119,85.22351,81.99139,0.1188175,1752.929,6.919369,9357.055,0,7053.836,7053.836,0,0,0,7053.836,157.5027,4056.148,0,11109.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12437.75,1402.344,9357.055,59432.89
10/18/2007 6:00:00 PM,0.01194798,0,77.6301,90,0,0,8.492089,15897.79,0,5234.087,5234.087,0,0,0,5234.087,303.7356,10663.7,0,15897.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13706.39,0,15897.79,57679.96
10/18/2007 7:00:00 PM,0,0,69.41581,90,0,0,7.332402,10768.88,0,9989.881,9989.881,0,0,0,9989.881,107.7978,778.9935,0,10768.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16373.31,0,10768.88,57679.96
10/18/2007 8:00:00 PM,0,0,59.76964,90,0,0,4.559671,2085.317,0,8039.72,8039.72,0,0,0,8039.72,25.93769,0,1.81899E-12,2085.317,6267.792,5954.403,0,0,0,57679.96,0,6267.792,6267.792,69393.18,91.3068,0,9886.351,0,2085.317,57679.96
10/18/2007 9:00:00 PM,0,0,47.65901,90,0,0,5.751787,5523.167,0,9852.454,9852.454,0,0,0,9852.454,56.0588,0,0,5523.167,4557.144,4329.287,0,0,6964.214,51412.16,0,4557.144,4557.144,64589.53,84.98621,0,13599.28,0,5523.167,51412.16
10/18/2007 10:00:00 PM,0,0,31.89197,90,0,0,4.162736,1292.802,0,7558.786,7558.786,0,0,0,7558.786,17.10331,0,9.09495E-13,1292.802,6595.772,6265.983,0,0,12027.71,46855.02,0,6595.772,6595.772,57636.98,75.83811,0,8961.065,0,1292.802,46855.02
10/18/2007 11:00:00 PM,0,0,11.97198,90,0,0,3.800831,649.079,0,7839.7,7839.7,0,0,0,7839.7,8.279387,0,9.09495E-13,649.079,7569.074,7190.621,0,0,19356.34,40259.25,0,7569.074,7569.074,49658.47,65.34008,0,8948.209,0,649.079,40259.25
10/19/2007 12:00:00 AM,0,0,-10.09566,90,0,0,7.133944,10158.79,0,10406.07,10406.07,0,0,0,10406.07,97.62366,0,0,10158.79,260.2986,247.2836,0,0,27766.43,32690.17,0,260.2986,260.2986,49384.09,64.97906,0,16526.07,0,10158.79,32690.17
10/19/2007 1:00:00 AM,0,0,-30.1787,90,0,0,6.209812,7055.664,0,9037.552,9037.552,0,0,0,9037.552,78.07052,0,0,7055.664,2086.198,1981.888,0,0,28055.65,32429.88,0,2086.198,2086.198,47185.05,62.08558,0,13469.14,0,7055.664,32429.88
10/19/2007 2:00:00 AM,0,0,-46.2309,90,0,0,8.101589,14278.4,0,8864.551,8864.551,0,0,0,8864.551,161.0731,0,0,14278.4,0,0,5413.852,5143.16,30373.64,30343.68,5143.16,0,-5143.16,52064.28,68.50562,0,16890.21,0,14278.4,30343.68
10/19/2007 3:00:00 AM,0,0,-58.58133,90,0,0,4.485188,1933.914,0,7472.279,7472.279,0,0,0,7472.279,25.88118,0,9.09495E-13,1933.914,5829.858,5538.365,0,0,25230.48,34972.52,0,5829.858,5829.858,45919.07,60.41981,0,9186.465,0,1933.914,34972.52
10/19/2007 4:00:00 AM,0,0,-68.38419,90,0,0,4.566066,2098.316,0,6511.025,6511.025,0,0,0,6511.025,32.22712,0,0,2098.316,4644.957,4412.709,0,0,31708.1,29142.66,0,4644.957,4644.957,41022.85,53.97742,0,8211.286,0,2098.316,29142.66
10/19/2007 5:00:00 AM,0.01182377,0,-76.67875,90,0,0,4.922365,2909.176,0,6505.766,6505.766,0,0,0,6505.766,44.71688,0,9.09495E-13,2909.176,3785.884,3596.59,0,0,36869.17,24497.71,0,3785.884,3785.884,37032.18,48.72654,0,8610.931,0,2909.176,24497.71
10/19/2007 6:00:00 AM,0.07509777,11.36427,-84.28274,83.21913,0.06985241,1030.541,6.438221,7726.145,0,9307.683,9307.683,0,0,0,9307.683,94.08019,4.54747E-13,0,8756.686,1664.777,1581.538,0,0,41075.71,20711.82,0,634.2357,634.2357,36363.64,47.84688,0,14101.52,824.433,7726.145,21742.36
10/19/2007 7:00:00 AM,0.2604081,24.18474,-91.93839,68.49821,0.2439329,3598.773,3.754162,575.3279,0,6586.18,6586.18,0,0,0,6586.18,63.37666,0,0,4174.101,6327.213,6010.852,0,0,41780.41,20077.59,0,2728.44,2728.44,33487.61,44.06263,0,7532.462,2879.018,575.3279,23676.36
10/19/2007 8:00:00 AM,0.5789218,36.93689,-100.558,53.84251,0.5742294,8471.677,4.440704,1843.49,0,10155.04,10155.04,0,0,0,10155.04,101.5768,0,0,10315.17,8749.003,8311.553,0,0,44812.01,17349.14,0,277.3256,277.3256,33195.28,43.67799,0,12092.29,6777.342,1843.49,25820.82
10/19/2007 9:00:00 AM,0.8942505,49.26859,-111.6991,39.35133,0.9222723,13606.4,7.128589,10143.07,0,6094.958,6094.958,0,0,0,6094.958,389.6575,0,0,23749.46,0,0,4048.107,3845.702,45120.15,17071.82,17452.1,0,-17452.1,49751.8,65.46288,0,11775.99,10885.12,10143.07,30678.22
10/19/2007 10:00:00 AM,0.9446837,60.40255,-128.6978,25.33275,0.9905899,14614.29,7.620176,12044.43,0,7291.852,7291.852,0,0,0,7291.852,365.5961,0,0,26658.73,0,0,4752.581,4514.952,27668.05,32778.71,19129.25,0,-19129.25,67899.39,89.34129,0,14043.25,11691.44,12044.43,47393
10/19/2007 11:00:00 AM,1.083569,68.20845,-158.1119,13.3926,1.145491,16899.58,8.880669,17260.9,0,8106.674,8106.674,0,0,0,8106.674,421.3871,17515,0,34160.48,0,0,0,0,8538.806,49995.03,8538.806,0,-8538.806,76000.02,100,0,17547.79,13519.66,17260.9,66894.61
10/19/2007 12:00:00 PM,1.076932,68.56385,161.1441,12.71536,1.138668,16798.92,10.11138,20667.4,0,6583.907,6583.907,0,0,0,6583.907,569.059,30882.4,0,37466.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17576,13439.13,20667.4,74478.88
10/19/2007 1:00:00 PM,0.8770931,61.18917,130.4784,24.26348,0.9178791,13541.58,10.2408,20836.99,0,5709.43,5709.43,0,0,0,5709.43,602.1368,28669.15,0,34378.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16698.87,10833.27,20836.99,71221.54
10/19/2007 2:00:00 PM,0.7960899,50.21337,112.7722,38.21232,0.8211898,12115.11,8.206899,14658.89,0,6623.842,6623.842,0,0,0,6623.842,404.2065,20150.16,0,26774,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14615.67,9692.092,14658.89,69795.07
10/19/2007 3:00:00 PM,0.65554,37.93901,101.3232,52.68232,0.6542289,9651.921,8.689056,16564.92,0,10299.1,10299.1,0,0,0,10299.1,254.5546,15917.74,0,26216.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19611.47,7721.537,16564.92,67331.88
10/19/2007 4:00:00 PM,0.4697053,25.20463,92.57381,67.32975,0.4329174,6386.884,8.259625,14849.39,0,12056.46,12056.46,0,0,0,12056.46,176.1403,9179.815,0,21236.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20686.79,5109.507,14849.39,64066.84
10/19/2007 5:00:00 PM,0.158659,12.38038,84.87942,82.04755,0.1256532,1853.777,8.463682,15801.58,0,7308.292,7308.292,0,0,0,7308.292,241.5798,10347.06,0,17655.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15939.91,1483.022,15801.58,59533.73
10/19/2007 6:00:00 PM,0.01911451,0,77.29887,90,0,0,9.696076,19962.9,0,10567.72,10567.72,0,0,0,10567.72,188.9044,9395.176,0,19962.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21605.95,0,19962.9,57679.96
10/19/2007 7:00:00 PM,0,0,69.08695,90,0,0,12.91411,21000,0,11398.99,11398.99,0,0,0,11398.99,184.2268,9601.006,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23038.89,0,21000,57679.96
10/19/2007 8:00:00 PM,0,0,59.43867,90,0,0,15.24991,21000,0,7270.342,7270.342,0,0,0,7270.342,288.8447,13729.66,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18497.38,0,21000,57679.96
10/19/2007 9:00:00 PM,0,0,47.33423,90,0,0,11.16908,21000,0,7449.901,7449.901,0,0,0,7449.901,281.8829,13550.1,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18694.89,0,21000,57679.96
10/19/2007 10:00:00 PM,0,0,31.61008,90,0,0,12.6354,21000,0,7135.827,7135.827,0,0,0,7135.827,294.2896,13864.17,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18349.41,0,21000,57679.96
10/19/2007 11:00:00 PM,0,0,11.8078,90,0,0,6.055074,6516.576,0,9370.67,9370.67,0,0,0,9370.67,69.54226,0,0,6516.576,3004.309,2854.094,0,0,0,57679.96,0,3004.309,3004.309,72833.2,95.83313,0,13566.02,0,6516.576,57679.96
10/20/2007 12:00:00 AM,0,0,-10.07903,90,0,0,4.503685,1971.512,0,15583.74,15583.74,4750,0,1399.591,15583.74,12.65108,0,-1.81899E-12,1971.512,9328.663,8862.23,0,0,3338.122,54675.65,0,9328.663,9328.663,62999.92,82.89462,0,18127.87,0,20971.51,54675.65
10/20/2007 1:00:00 AM,0,0,-30.01889,90,0,0,3.221138,87.98136,0,9533.653,9533.653,0,0,0,9533.653,0.9228504,0,0,87.98136,9942.812,9445.672,0,0,13703.3,45346.98,0,9942.812,9942.812,52519.27,69.10429,0,10531.01,0,87.98136,45346.98
10/20/2007 2:00:00 AM,0,0,-45.99818,90,0,0,3.56685,336.1251,0,9238.446,9238.446,0,0,0,9238.446,3.638329,0,0,336.1251,9370.865,8902.321,0,0,24750.87,35404.17,0,9370.865,9370.865,42641.52,56.10725,0,10330.35,0,336.1251,35404.17
10/20/2007 3:00:00 AM,0,0,-58.32091,90,0,0,3.422402,213.7684,0,8677.19,8677.19,0,0,0,8677.19,2.463567,0,1.81899E-12,213.7684,8908.865,8463.422,0,0,35162.95,26033.3,0,8908.865,8908.865,33250.75,43.75098,0,9651.793,0,213.7684,26033.3
10/20/2007 4:00:00 AM,0,0,-68.11305,90,0,0,2.32005,0,0,7610.908,7610.908,0,0,0,7610.908,0,0,0,0,8011.482,7610.908,0,0,45061.68,17124.44,0,8011.482,8011.482,24805.9,32.63934,0,8371.999,0,0,17124.44
10/20/2007 5:00:00 AM,0.01352398,0,-76.39883,90,0,0,3.072068,21.35767,0,9622.164,9622.164,4750,0,1399.591,9622.164,0.2219632,0,0,21.35767,5106.112,4850.807,0,0,53963.33,9112.958,0,5106.112,5106.112,19423.59,25.55735,0,10595.06,0,19021.36,9112.958
10/20/2007 6:00:00 AM,0.1445298,11.5806,-83.98866,83.18355,0.1121092,1653.96,2.383503,0,0,7299.953,7299.953,4750,0,1399.591,7299.953,22.65714,0,0,1653.96,2684.16,2549.952,0,0,59636.79,4006.846,0,1030.2,1030.2,18337.66,24.1285,0,8029.948,1323.168,19000,5660.806
10/20/2007 7:00:00 AM,0.4159114,24.39865,-91.62021,68.48164,0.3772979,5566.323,5.167102,3599.508,0,11410.59,11410.59,4750,0,1399.591,11410.59,80.32744,0,0,9165.831,3222.187,3061.078,0,0,60781.46,2976.646,2344.136,0,-2344.136,20561.51,27.05461,0,14351.4,4453.059,22599.51,8542.969
10/20/2007 8:00:00 AM,0.4071016,37.1587,-100.2022,53.84937,0.3945079,5820.224,5.874108,5896.647,0,7427.284,7427.284,0,0,0,7427.284,157.7545,0,0,11716.87,1611.197,1530.637,0,0,58437.32,5086.368,4209.027,0,-4209.027,24554.54,32.3086,0,11118.34,4656.179,5896.647,10906.59
10/20/2007 9:00:00 AM,0.5407107,49.5135,-111.293,39.39252,0.5362803,7911.81,7.724417,12542.73,0,9178.272,9178.272,0,0,0,9178.272,222.8583,0,0,20454.54,0,0,3364.461,3196.239,54228.29,8874.493,11108.05,0,-11108.05,35092.56,46.17441,0,16367.47,6329.448,12542.73,16786.3
10/20/2007 10:00:00 AM,0.8940698,60.69401,-128.2668,25.43759,0.9327415,13760.85,6.68391,8617.395,0,8413.049,8413.049,0,0,0,8413.049,265.9945,2.84217E-14,0,22378.25,0,0,204.3464,194.1291,43120.24,18871.74,13954.98,0,-13954.98,48331.42,63.59396,0,13563.05,11008.68,8617.395,32632.59
10/20/2007 11:00:00 AM,0.7040573,68.56087,-157.9076,13.65219,0.7147452,10544.72,11.23452,21000,0,12691.57,12691.57,0,0,0,12691.57,248.5486,0,0,31544.72,0,0,8308.431,7893.009,29165.26,31431.22,18437.73,0,-18437.73,65822.98,86.60918,0,24460.73,8435.779,21000,41975.94
10/20/2007 12:00:00 PM,0.7872972,68.89427,160.7477,13.03989,0.8123398,11984.55,12.83694,21000,0,8327.476,8327.476,0,0,0,8327.476,396.093,13929.54,0,32984.55,0,0,0,0,10727.53,48025.18,10727.53,0,-10727.53,76000.02,100,0,19660.22,9587.641,21000,60009.73
10/20/2007 1:00:00 PM,0.7807674,61.4269,129.9143,24.45509,0.8061364,11893.03,8.010127,13852.56,0,7683.143,7683.143,0,0,0,7683.143,335.0919,18062.45,0,25745.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15377.74,9514.425,13852.56,69572.98
10/20/2007 2:00:00 PM,0.5171758,50.39028,112.2807,38.34203,0.5100579,7524.947,9.687529,19943.6,0,10344.26,10344.26,0,0,0,10344.26,265.5438,17124.28,0,27468.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21350.49,6019.958,19943.6,65204.9
10/20/2007 3:00:00 PM,0.1411291,38.08694,100.9062,52.77808,0.133429,1968.495,11.64938,21000,0,7030.3,7030.3,0,0,0,7030.3,326.7072,15938.19,0,22968.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18233.33,1574.796,21000,59648.45
10/20/2007 4:00:00 PM,0.1212557,25.34235,92.20555,67.4022,0.1144765,1688.887,13.92648,21000,0,11146.03,11146.03,0,0,0,11146.03,203.5602,11542.86,0,22688.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22760.63,1351.109,21000,59368.84
10/20/2007 5:00:00 PM,0.06529997,12.52009,84.53925,82.10105,0.06123945,903.4731,13.40786,21000,0,11074.56,11074.56,0,0,0,11074.56,197.7819,10828.91,0,21903.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22682.02,722.7785,21000,58583.43
10/20/2007 6:00:00 PM,0.01295074,0,76.97185,90,0,0,16.99721,21000,0,10457.55,10457.55,0,0,0,10457.55,200.8119,10542.45,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22003.3,0,21000,57679.96
10/20/2007 7:00:00 PM,0,0,68.7629,90,0,0,17.34551,21000,0,11853.86,11853.86,0,0,0,11853.86,177.1575,9146.142,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23539.24,0,21000,57679.96
10/20/2007 8:00:00 PM,0,0,59.11346,90,0,0,15.6115,21000,0,10422.91,10422.91,0,0,0,10422.91,201.4793,10577.09,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21965.2,0,21000,57679.96
10/20/2007 9:00:00 PM,0,0,47.01651,90,0,0,17.92618,21000,0,11861.26,11861.26,0,0,0,11861.26,177.047,9138.742,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23547.38,0,21000,57679.96
10/20/2007 10:00:00 PM,0,0,31.33634,90,0,0,15.52784,21000,0,7924.096,7924.096,0,0,0,7924.096,265.0144,13075.9,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19216.51,0,21000,57679.96
10/20/2007 11:00:00 PM,0,0,11.65079,90,0,0,16.28718,21000,0,10230.98,10230.98,0,0,0,10230.98,205.2589,10769.02,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21754.08,0,21000,57679.96
10/21/2007 12:00:00 AM,0,0,-10.05908,90,0,0,10.09076,20638.65,0,8024.017,8024.017,0,0,0,8024.017,257.2109,12614.63,0,20638.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19145.74,0,20638.65,57679.96
10/21/2007 1:00:00 AM,0,0,-29.85915,90,0,0,7.915687,13362.21,0,11014.77,11014.77,0,0,0,11014.77,121.3118,2347.444,0,13362.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18797.35,0,13362.21,57679.96
10/21/2007 2:00:00 AM,0,0,-45.76686,90,0,0,6.34667,7457.404,0,7663.401,7663.401,0,0,0,7663.401,97.31193,0,0,7457.404,216.8398,205.9978,0,0,0,57679.96,0,216.8398,216.8398,75771.45,99.69925,0,12158.44,0,7457.404,57679.96
10/21/2007 3:00:00 AM,0,0,-58.0621,90,0,0,5.172019,3615.048,0,9425.645,9425.645,0,0,0,9425.645,38.35332,0,0,3615.048,6116.418,5810.597,0,0,240.9331,57463.12,0,6116.418,6116.418,69324.17,91.216,0,12175.73,0,3615.048,57463.12
10/21/2007 4:00:00 AM,0,0,-67.84339,90,0,0,7.000245,9667.467,0,9296.058,9296.058,0,0,0,9296.058,103.9953,0,0,9667.467,0,0,371.409,352.8386,7036.953,51346.7,352.8386,0,-352.8386,69658.91,91.65644,0,15059.4,0,9667.467,51346.7
10/21/2007 5:00:00 AM,0.01173521,0,-76.12016,90,0,0,7.304604,10662.18,0,9704.949,9704.949,0,0,0,9704.949,109.8633,0,0,10662.18,0,0,957.2322,909.3706,6684.114,51664.25,909.3706,0,-909.3706,70521.61,92.79158,0,16006.53,0,10662.18,51664.25
10/21/2007 6:00:00 AM,0.1017852,11.79244,-83.69553,83.15112,0.09143355,1348.931,6.294973,7305.649,0,9005.833,9005.833,0,0,0,9005.833,96.09972,0,0,8654.579,1789.667,1700.184,0,0,5774.744,52482.69,0,440.7366,440.7366,70057.04,92.18029,0,13559.24,1079.144,7305.649,53831.62
10/21/2007 7:00:00 AM,0.1808857,24.60772,-91.30251,68.46863,0.170539,2515.983,3.923765,825.1913,0,11803.28,11803.28,0,0,0,11803.28,28.30717,1.81899E-12,0,3341.175,11555.88,10978.09,0,0,6264.451,52041.95,0,9039.901,9039.901,60528.14,79.64227,0,13396.21,2012.787,825.1913,54557.93
10/21/2007 8:00:00 AM,0.386301,37.37522,-99.84586,53.86032,0.3723772,5493.726,3.806942,658.7363,0,7845.354,7845.354,0,0,0,7845.354,78.42173,0,9.09495E-13,6152.462,7564.861,7186.618,0,0,16308.79,43002.05,0,2071.135,2071.135,58344.97,76.76968,0,8959.258,4394.981,658.7363,48495.77
10/21/2007 9:00:00 AM,0.4496329,49.75267,-110.8843,39.43848,0.4367242,6443.046,3.019988,15.49528,0,8185.001,8185.001,0,0,0,8185.001,78.90703,0,9.09495E-13,6458.541,8599.479,8169.505,0,0,18610.05,40930.91,0,2156.434,2156.434,56071.89,73.77879,0,9011.249,5154.437,15.49528,47373.96
10/21/2007 10:00:00 AM,0.4959792,60.97965,-127.8282,25.54806,0.482574,7119.474,5.463469,4474.433,0,5557.956,5557.956,0,0,0,5557.956,208.6002,0,0,11593.91,1140.55,1083.523,0,0,21006.08,38774.48,5978.924,0,-5978.924,61744,81.24209,0,8350.968,5695.579,4474.433,45893.95
10/21/2007 11:00:00 AM,0.7594161,68.90896,-157.6921,13.91525,0.7774886,11470.39,3.00464,13.7676,0,11252.06,11252.06,0,0,0,11252.06,102.0627,0,0,11484.15,11829.78,11238.29,0,0,15027.16,44155.51,0,359.3944,359.3944,61365.16,80.74362,0,12384.15,9176.31,13.7676,55625.9
10/21/2007 12:00:00 PM,0.8824541,69.22148,160.3499,13.36189,0.9195685,13566.51,4.401837,1768.495,0,8973.926,8973.926,0,0,0,8973.926,170.884,0,0,15335,7584.664,7205.431,0,0,15426.49,43796.12,5981.844,0,-5981.844,67040.04,88.21056,0,10755.57,10853.21,1768.495,57362.62
10/21/2007 1:00:00 PM,0.9321998,61.66185,129.3509,24.64615,0.9710239,14325.63,9.067482,18047.33,0,12044.5,12044.5,0,0,0,12044.5,268.7781,10883.83,0,32372.97,0,0,0,0,9444.644,49179.78,9444.644,0,-9444.644,76000.02,100,0,22272.61,11460.51,18047.33,63505.41
10/21/2007 2:00:00 PM,0.6264136,50.56559,111.7924,38.47054,0.6296192,9288.85,10.51207,21000,0,11368.75,11368.75,0,0,0,11368.75,266.422,18920.1,0,30288.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23005.63,7431.08,21000,66968.8
10/21/2007 3:00:00 PM,0.5818288,38.23426,100.4929,52.87202,0.5733252,8458.337,10.70265,21000,0,7153.434,7153.434,0,0,0,7153.434,411.8069,22304.9,0,29458.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18368.78,6766.669,21000,66138.3
10/21/2007 4:00:00 PM,0.2744807,25.48013,91.84122,67.47234,0.2566859,3786.919,7.686702,12389.45,0,10690.13,10690.13,0,0,0,10690.13,151.3205,5486.234,0,16176.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17953.87,3029.535,12389.45,61466.88
10/21/2007 5:00:00 PM,0.2096134,12.66032,84.20311,82.1518,0.1419002,2093.472,10.17821,20760.59,0,6575.896,6575.896,0,0,0,6575.896,347.5429,16278.17,0,22854.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17613.78,1674.777,20760.59,59773.43
10/21/2007 6:00:00 PM,0.01575975,0.01010756,76.64917,96.85403,0.01134246,167.3367,8.955319,17598.01,0,10229.53,10229.53,0,0,0,10229.53,173.6672,7535.812,0,17765.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20051.49,133.8693,17598.01,57847.29
10/21/2007 7:00:00 PM,0,0,68.44376,90,0,0,6.475863,7836.641,0,6299.198,6299.198,0,0,0,6299.198,124.407,1537.443,0,7836.641,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10847.44,0,7836.641,57679.96
10/21/2007 8:00:00 PM,0,0,58.79408,90,0,0,3.971286,889.589,0,10184.77,10184.77,0,0,0,10184.77,8.734504,0,0,889.589,9784.399,9295.18,0,0,0,57679.96,0,9784.399,9784.399,65686.35,86.4294,0,11648.04,0,889.589,57679.96
10/21/2007 9:00:00 PM,0,0,46.70591,90,0,0,3.318192,143.3863,0,8488.017,8488.017,0,0,0,8488.017,1.689279,0,1.81899E-12,143.3863,8783.821,8344.63,0,0,10871.55,47895.55,0,8783.821,8783.821,56427.39,74.24655,0,9408.512,0,143.3863,47895.55
10/21/2007 10:00:00 PM,0,0,31.07073,90,0,0,5.358709,4166.893,0,9898.28,9898.28,0,0,0,9898.28,42.09714,0,1.81899E-12,4166.893,6033.04,5731.388,0,0,20631.36,39111.73,0,6033.04,6033.04,50068.01,65.87894,0,12971.55,0,4166.893,39111.73
10/21/2007 11:00:00 PM,0,0,11.50087,90,0,0,4.630315,2237.305,0,10870.74,10870.74,0,0,0,10870.74,20.58098,0,1.81899E-12,2237.305,9087.826,8633.435,0,0,27334.73,33078.7,0,9087.826,9087.826,40488.6,53.27446,0,13076.47,0,2237.305,33078.7
10/22/2007 12:00:00 AM,0,0,-10.03582,90,0,0,4.211542,1413.984,0,7503.898,7503.898,0,0,0,7503.898,18.84333,0,9.09495E-13,1413.984,6410.436,6089.914,0,0,37432.32,23990.87,0,6410.436,6410.436,33731.41,44.38342,0,8961.28,0,1413.984,23990.87
10/22/2007 1:00:00 AM,0,0,-29.69944,90,0,0,2.117932,0,0,9966.781,9966.781,0,0,0,9966.781,0,0,1.81899E-12,0,10491.35,9966.781,0,0,44555.02,17580.43,0,10491.35,10491.35,22672.55,29.8323,0,10963.46,0,0,17580.43
10/22/2007 2:00:00 AM,0,0,-45.53692,90,0,0,2.224793,0,0,7809.673,7809.673,4750,0,1399.591,7809.673,0,0,0,0,3220.708,3059.673,0,0,56212.08,7089.084,0,3220.708,3220.708,19277.63,25.3653,0,8590.641,0,19000,7089.084
10/22/2007 3:00:00 AM,0,0,-57.80491,90,0,0,2.30327,0,0,10335.37,10335.37,6660.417,0,1850.403,10335.37,0,0,0,0,3868.376,3674.957,0,0,59790.64,3868.376,0,3868.376,3868.376,15200,20,0,11368.91,0,19000,3868.376
10/22/2007 4:00:00 AM,0,0,-67.57524,90,0,0,2.559548,0,0,7428.135,7428.135,7428.135,0,2031.566,7428.135,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8170.949,0,19000,0
10/22/2007 5:00:00 AM,0.0170461,0,-75.84279,90,0,0,3.348484,163.8449,0,9455.63,9455.63,9291.785,0,2471.342,9455.63,1.732776,0,0,163.8449,0,0,1.81899E-12,1.72804E-12,64088.84,0,1.72804E-12,0,-1.72804E-12,15200,20,0,10483.12,0,19163.85,0
10/22/2007 6:00:00 AM,0.09496398,11.9997,-83.4034,83.12186,0.08659016,1277.475,3.001451,13.40866,0,9241.125,9241.125,8014.115,0,2169.843,9241.125,13.96891,0,0,1290.884,1277.475,1213.602,0,0,64088.84,1.72565E-12,2.27374E-13,0,-2.27374E-13,15200,20,0,10171.94,1021.98,19013.41,1277.475
10/22/2007 7:00:00 AM,0.3567925,24.81186,-90.98539,68.45921,0.3234567,4771.997,2.523796,0,0,10499.95,10499.95,5966.55,0,1686.667,10499.95,45.44781,0,0,4771.997,4771.997,4533.396,0,0,64088.84,1.72565E-12,9.09495E-13,0,-9.09495E-13,15200,20,0,11549.94,3817.597,19000,4771.997
10/22/2007 8:00:00 AM,0.3432859,37.58638,-99.48927,53.87535,0.3285765,4847.53,1.533877,0,0,6688.793,6688.793,4750,0,1399.591,6688.793,72.47242,0,0,4847.53,2040.835,1938.793,0,0,64088.84,1.72565E-12,2806.695,0,-2806.695,17862.67,23.50351,0,7357.672,3878.024,19000,4847.53
10/22/2007 9:00:00 AM,0.781536,49.98599,-110.4731,39.48916,0.7949794,11728.43,2.152466,0,0,8099.296,8099.296,4750,0,1399.591,8099.296,144.808,0,0,11728.43,3525.574,3349.296,0,0,61282.14,2526.026,8202.854,0,-8202.854,25644.58,33.74286,0,8909.226,9382.743,19000,14254.46
10/22/2007 10:00:00 AM,0.9565874,61.25933,-127.382,25.66397,0.9927337,14645.92,1.22049,0,0,8659.17,8659.17,0,0,0,8659.17,169.1377,0,0,14645.92,9114.916,8659.17,0,0,53079.29,9908.595,5531.008,0,-5531.008,30891.75,40.64704,0,9525.087,11716.74,0,24554.52
10/22/2007 11:00:00 AM,1.003394,69.25259,-157.4649,14.18123,1.04935,15481.19,3.049014,18.76262,0,7641.275,7641.275,0,0,0,7641.275,202.8451,0,0,15499.95,8023.698,7622.513,0,0,47548.28,14886.5,7457.494,0,-7457.494,37966.55,49.95598,0,8414.784,12384.95,18.76262,30367.69
10/22/2007 12:00:00 PM,0.5052811,69.54544,159.9511,13.68114,0.4898465,7226.766,4.68509,2373.369,0,9222.909,9222.909,0,0,0,9222.909,104.0901,0,0,9600.136,7210.042,6849.54,0,0,40090.79,21598.25,16.72453,0,-16.72453,37982.42,49.97686,0,11331.88,5781.413,2373.369,28825.01
10/22/2007 1:00:00 PM,0.5925694,61.89402,128.7883,24.83644,0.5870705,8661.123,7.62533,12071.2,0,7678.414,7678.414,0,0,0,7678.414,270.008,0,0,20732.33,0,0,4392.791,4173.151,40074.06,21613.3,12834.28,0,-12834.28,50158.08,65.99747,0,14481.86,6928.899,12071.2,30274.42
10/22/2007 2:00:00 PM,0.6343269,50.73933,111.3076,38.5977,0.6363171,9387.665,6.479332,7846.826,0,10443.89,10443.89,0,0,0,10443.89,165.0198,0,0,17234.49,2733.756,2597.069,0,0,27239.79,33164.14,6653.909,0,-6653.909,56470.54,74.30332,0,15411.7,7510.132,7846.826,42551.81
10/22/2007 3:00:00 PM,0.599204,38.38098,100.0837,52.96403,0.588133,8676.799,6.01866,6376.772,0,9257.05,9257.05,0,0,0,9257.05,162.6174,0,0,15053.57,3031.871,2880.277,0,0,20585.88,39152.66,5644.928,0,-5644.928,61825.79,81.3497,0,13371.14,6941.439,6376.772,47829.46
10/22/2007 4:00:00 PM,0.4305446,25.61801,91.48094,67.54007,0.3890463,5739.648,7.391649,10996.27,0,8928.609,8928.609,0,0,0,8928.609,187.4415,0,0,16735.92,0,0,2067.663,1964.28,14940.95,44233.1,7703.928,0,-7703.928,69134.37,90.96626,0,15319.61,4591.718,10996.27,49972.75
10/22/2007 5:00:00 PM,0.1666612,12.80107,83.87114,82.19976,0.1278664,1886.429,9.71032,19995.06,0,8631.561,8631.561,0,0,0,8631.561,253.5056,5731.292,0,21881.49,0,0,5632.206,5350.596,7237.024,51166.63,7237.024,0,-7237.024,76000.02,100,0,19492.25,1509.143,19995.06,53053.06
