Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 6:00:00 PM,0.02812993,0.1630646,76.33095,96.88345,0.003231773,47.67875,11.06568,21000,0,6639.614,6639.614,0,0,0,6639.614,317.0015,14408.06,0,21047.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17803.58,38.143,21000,57727.64
10/22/2007 7:00:00 PM,0,0,68.12963,90,0,0,8.043591,14026.31,0,6563.574,6563.574,0,0,0,6563.574,213.6993,7462.736,0,14026.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14233.09,0,14026.31,57679.96
10/22/2007 8:00:00 PM,0,0,58.48063,90,0,0,8.681204,16538.32,0,9501.48,9501.48,0,0,0,9501.48,174.0604,7036.836,0,16538.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18720.79,0,16538.32,57679.96
10/22/2007 9:00:00 PM,0,0,46.40247,90,0,0,9.159638,18317.85,0,9672.211,9672.211,0,0,0,9672.211,189.3864,8645.641,0,18317.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19798.36,0,18317.85,57679.96
10/22/2007 10:00:00 PM,0,0,30.81322,90,0,0,11.19068,21000,0,8885.071,8885.071,0,0,0,8885.071,236.3515,12114.93,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20273.58,0,21000,57679.96
10/22/2007 11:00:00 PM,0,0,11.35798,90,0,0,6.402353,7620.858,0,7486.928,7486.928,0,0,0,7486.928,101.7889,133.9303,0,7620.858,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12046.05,0,7620.858,57679.96
10/23/2007 12:00:00 AM,0,0,-10.00928,90,0,0,9.592621,19722.46,0,9772.516,9772.516,0,0,0,9772.516,201.8155,9949.939,0,19722.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20611,0,19722.46,57679.96
10/23/2007 1:00:00 AM,0,0,-29.53973,90,0,0,8.715882,16655.8,0,8865.257,8865.257,0,0,0,8865.257,187.8772,7790.544,0,16655.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18079.68,0,16655.8,57679.96
10/23/2007 2:00:00 AM,0,0,-45.30835,90,0,0,5.627618,5018.499,0,8306.268,8306.268,0,0,0,8306.268,60.41821,0,0,5018.499,3460.809,3287.769,0,0,0,57679.96,0,3460.809,3460.809,72352,95.19998,0,11646.14,0,5018.499,57679.96
10/23/2007 3:00:00 AM,0,0,-57.54935,90,0,0,3.00808,14.15488,0,10088.92,10088.92,0,0,0,10088.92,0.1403012,0,0,14.15488,10605.02,10074.77,0,0,3845.344,54219.15,0,10605.02,10605.02,61173.33,80.49121,0,11104.89,0,14.15488,54219.15
10/23/2007 4:00:00 AM,0,0,-67.30863,90,0,0,1.760654,0,0,7617.4,7617.4,0,0,0,7617.4,0,0,9.09495E-13,0,8018.315,7617.4,0,0,15628.7,43614.13,0,8018.315,8018.315,52721.29,69.3701,0,8379.14,0,0,43614.13
10/23/2007 5:00:00 AM,0.02315177,0,-75.56677,90,0,0,2.443304,0,0,9702.124,9702.124,0,0,0,9702.124,0,0,1.81899E-12,0,10212.76,9702.124,0,0,24537.94,35595.81,0,10212.76,10212.76,41956.09,55.20537,0,10672.34,0,0,35595.81
10/23/2007 6:00:00 AM,0.207655,12.20229,-83.11239,83.09581,0.1290758,1904.271,2.173047,0,0,5343.914,5343.914,0,0,0,5343.914,35.6344,0,0,1904.271,5625.172,5343.914,0,0,35885.45,25383.05,0,3720.901,3720.901,38033.91,50.04461,0,5878.305,1523.417,0,27287.32
10/23/2007 7:00:00 AM,0.4620697,25.01097,-90.66896,68.4534,0.4100071,6048.886,1.511504,0,0,10203.73,10203.73,0,0,0,10203.73,59.28111,0,1.81899E-12,6048.886,10740.77,10203.73,0,0,40019.79,21662.15,0,4691.885,4691.885,33088.23,43.53714,0,11224.11,4839.109,0,27711.04
10/23/2007 8:00:00 AM,0.6822492,37.79207,-99.13251,53.89442,0.6652916,9815.13,1.822157,0,0,8902.214,8902.214,0,0,0,8902.214,110.2549,0,0,9815.13,9370.752,8902.214,0,0,45232.99,16970.27,444.3782,0,-444.3782,33509.81,44.09184,0,9792.436,7852.104,0,26785.39
10/23/2007 9:00:00 AM,0.8654931,50.21336,-110.0597,39.54446,0.8783562,12958.5,1.366473,0,0,6554.039,6554.039,0,0,0,6554.039,197.7177,0,0,12958.5,6898.988,6554.039,0,0,44788.61,17370.21,6059.509,0,-6059.509,39258.36,51.65573,0,7209.443,10366.8,0,30328.7
10/23/2007 10:00:00 AM,0.8768074,61.5329,-126.9283,25.78507,0.904371,13342.3,0.7863415,0,0,8358.229,8358.229,0,0,0,8358.229,159.6307,0,0,13342.3,8798.135,8358.229,0,0,38729.1,22823.76,4544.163,0,-4544.163,43569.34,57.32806,0,9194.051,10673.84,0,36166.06
10/23/2007 11:00:00 AM,0.897889,69.59161,-157.2255,14.44966,0.9309264,13734.07,1.12641,0,0,8215.296,8215.296,0,0,0,8215.296,167.1768,0,0,13734.07,8647.68,8215.296,0,0,34184.94,26913.51,5086.392,0,-5086.392,48394.71,63.67724,0,9036.825,10987.26,0,40647.58
10/23/2007 12:00:00 PM,0.9214908,69.86607,159.5516,13.99744,0.9572185,14121.96,1.243179,0,0,7482.188,7482.188,0,0,0,7482.188,188.7411,0,0,14121.96,7875.987,7482.188,0,0,29098.55,31491.26,6245.976,0,-6245.976,54320.16,71.47388,0,8230.406,11297.57,0,45613.23
10/23/2007 1:00:00 PM,1.034124,62.12342,128.2271,25.02574,1.070978,15800.28,1.185236,0,0,7427.031,7427.031,0,0,0,7427.031,212.7401,0,0,15800.28,7817.927,7427.031,0,0,22852.57,37112.64,7982.348,0,-7982.348,61892.88,81.43799,0,8169.734,12640.22,0,52912.92
10/23/2007 2:00:00 PM,0.9078585,50.91153,110.8265,38.72336,0.9230032,13617.18,1.943769,0,0,8307.236,8307.236,0,0,0,8307.236,163.9195,0,0,13617.18,8744.46,8307.236,0,0,14870.22,44296.75,4872.721,0,-4872.721,66515.55,87.52045,0,9137.96,10893.74,0,57913.93
10/23/2007 3:00:00 PM,0.7077758,38.52715,99.67855,53.05399,0.6924598,10215.95,4.183915,1345.389,0,9809.105,9809.105,0,0,0,9809.105,117.8633,0,0,11561.33,8909.175,8463.717,0,0,9997.503,48682.2,1306.77,0,-1306.77,67755.27,89.15164,0,11462.71,8172.756,1345.389,58898.15
10/23/2007 4:00:00 PM,0.4598775,25.75597,91.12486,67.60533,0.4117945,6075.256,3.407807,203.9109,0,6590.874,6590.874,0,0,0,6590.874,95.27062,0,9.09495E-13,6279.167,6723.119,6386.963,0,0,8690.732,49858.3,0,647.8633,647.8633,67072.35,88.25308,0,7351.917,4860.205,203.9109,55933.55
10/23/2007 5:00:00 PM,0.1725575,12.94233,83.54344,82.24487,0.129476,1910.175,4.761395,2562.918,0,10798.02,10798.02,0,0,0,10798.02,41.42514,0,1.81899E-12,4473.093,8668.523,8235.098,0,0,9410.58,49210.43,0,6758.349,6758.349,59948.43,78.87949,0,13159.28,1528.14,2562.918,51120.61
10/23/2007 6:00:00 PM,0.01833539,0.3167681,76.01727,96.90965,0.0122543,180.7892,3.263884,107.3217,0,6868.824,6868.824,0,0,0,6868.824,4.194472,0,9.09495E-13,288.1109,7117.371,6761.502,0,0,16919.86,42452.09,0,6936.582,6936.582,52636.63,69.25871,0,7609.367,144.6313,107.3217,42632.88
10/23/2007 7:00:00 PM,0,0,67.82061,90,0,0,6.990659,9630.677,0,6958.944,6958.944,0,0,0,6958.944,138.3928,0,0,9630.677,0,0,2671.732,2538.146,24627.17,35515.5,2538.146,0,-2538.146,55044.53,72.42699,0,12470.18,0,9630.677,35515.5
10/23/2007 8:00:00 PM,0,0,58.1732,90,0,0,6.68466,8620.441,0,7132.976,7132.976,0,0,0,7132.976,120.8534,0,0,8620.441,0,0,1487.466,1413.092,22089.03,37799.84,1413.092,0,-1413.092,56385.11,74.19091,0,12156.49,0,8620.441,37799.84
10/23/2007 9:00:00 PM,0,0,46.10624,90,0,0,5.083461,3335.155,0,8147.695,8147.695,0,0,0,8147.695,40.93372,0,9.09495E-13,3335.155,5065.832,4812.54,0,0,20675.93,39071.62,0,5065.832,5065.832,51045.25,67.16479,0,10630.04,0,3335.155,39071.62
10/23/2007 10:00:00 PM,0,0,30.56379,90,0,0,3.578965,347.0883,0,7130.077,7130.077,0,0,0,7130.077,4.867946,0,9.09495E-13,347.0883,7139.988,6782.989,0,0,26304.63,34005.79,0,7139.988,7139.988,43519.04,57.26188,0,8016.629,0,347.0883,34005.79
10/23/2007 11:00:00 PM,0,0,11.22203,90,0,0,2.604107,0,0,8572.225,8572.225,0,0,0,8572.225,0,0,0,0,9023.395,8572.225,0,0,34237.95,26865.8,0,9023.395,9023.395,34007.55,44.74677,0,9429.447,0,0,26865.8
10/24/2007 12:00:00 AM,0,0,-9.979476,90,0,0,4.110601,1163.35,0,8819.563,8819.563,0,0,0,8819.563,13.19056,0,0,1163.35,8059.172,7656.213,0,0,44263.95,17842.4,0,8059.172,8059.172,25512.43,33.56898,0,10283.2,0,1163.35,17842.4
10/24/2007 1:00:00 AM,0,0,-29.37998,90,0,0,6.137589,6833.367,0,7578.961,7578.961,0,0,0,7578.961,90.16232,0,0,6833.367,784.8363,745.5945,0,0,53218.58,9783.231,0,784.8363,784.8363,24685.14,32.48045,0,11753.54,0,6833.367,9783.231
10/24/2007 2:00:00 AM,0,0,-45.08112,90,0,0,4.991899,3050.445,0,5218.779,5218.779,0,0,0,5218.779,58.45131,0,0,3050.445,2282.457,2168.334,0,0,54090.62,8998.395,0,2282.457,2282.457,22279.22,29.31476,0,7265.879,0,3050.445,8998.395
10/24/2007 3:00:00 AM,0,0,-57.29543,90,0,0,4.491875,1947.505,0,8085.729,8085.729,4750,0,1399.591,8085.729,24.08571,0,0,1947.505,1461.288,1388.224,0,0,56626.69,6715.938,0,1461.288,1461.288,20738.89,27.28801,0,9868.056,0,20947.51,6715.938
10/24/2007 4:00:00 AM,0,0,-67.04359,90,0,0,4.02784,966.2291,0,7909.36,7909.36,4750,0,1399.591,7909.36,12.21627,0,0,966.2291,2308.559,2193.131,0,0,58250.34,5254.649,0,2308.559,2308.559,18305.46,24.08612,0,9183.411,0,19966.23,5254.649
10/24/2007 5:00:00 AM,0.02086482,0,-75.29217,90,0,0,5.411909,4323.081,0,8753.376,8753.376,4750,0,1399.591,8753.376,49.38758,0,0,4323.081,0,0,319.7048,303.7196,60815.41,2946.09,303.7196,0,-303.7196,18593.59,24.46524,0,11790.25,0,23323.08,2946.09
10/24/2007 6:00:00 AM,0.1997611,12.40012,-82.82256,83.07301,0.1265939,1867.656,5.423465,4357.005,0,9549.408,9549.408,4750,0,1399.591,9549.408,65.18374,0,0,6224.661,465.687,442.4027,0,0,60511.69,3219.438,1401.969,0,-1401.969,19923.61,26.21527,0,12682.85,1494.124,23357.01,5087.093
10/24/2007 7:00:00 AM,0.3357387,25.20499,-90.35332,68.45119,0.3039424,4484.1,6.730884,8802.169,0,6269.89,6269.89,0,0,0,6269.89,211.9059,0,0,13286.27,0,0,2532.279,2405.665,59109.72,4481.209,6889.765,0,-6889.765,26459.82,34.81554,0,11297.96,3587.28,8802.169,8965.31
10/24/2007 8:00:00 AM,0.5122607,37.99222,-98.77574,53.91752,0.4953365,7307.761,8.441558,15708.65,0,7511.69,7511.69,0,0,0,7511.69,306.4079,0,0,23016.41,0,0,8196.958,7787.11,52219.95,10682,15094.87,0,-15094.87,40780.07,53.65797,0,16117.18,5846.208,15708.65,17989.76
10/24/2007 9:00:00 AM,0.7637565,50.43469,-109.6443,39.60428,0.7703117,11364.5,9.147392,18281.9,0,6819.22,6819.22,0,0,0,6819.22,434.7478,0,0,29646.41,0,0,11462.68,10889.55,37125.08,24267.38,22254.05,0,-22254.05,61892.12,81.43698,0,16642.09,9091.603,18281.9,35631.89
10/24/2007 10:00:00 AM,0.847609,61.80022,-126.4673,25.91117,0.8696007,12829.33,11.68459,21000,0,7249.586,7249.586,0,0,0,7249.586,466.638,11601.25,0,33829.33,0,0,2149.16,2041.702,14871.03,44296.03,14871.03,0,-14871.03,76000.02,100,0,18474.54,10263.46,21000,57125.36
10/24/2007 11:00:00 AM,0.6976532,69.92587,-156.9736,14.72007,0.7005412,10335.17,5.579035,4821.038,0,5873.522,5873.522,0,0,0,5873.522,258.043,9227.294,0,15156.21,1107.878,1052.484,0,0,0,57679.96,0,0,0,76000.02,100,0,8871.394,8268.137,4821.038,68015.12
10/24/2007 12:00:00 PM,0.7672135,70.18334,159.1516,14.3106,0.7800345,11507.95,7.028915,9777.508,0,8133.877,8133.877,0,0,0,8133.877,261.6889,13151.58,0,21285.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13836.02,9206.356,9777.508,69187.9
10/24/2007 1:00:00 PM,0.5506762,62.35009,127.6675,25.21384,0.539114,7953.615,6.894455,9282.322,0,10498.96,10498.96,0,0,0,10498.96,164.1681,6672.947,0,17235.94,1280.668,1216.635,0,0,0,57679.96,0,0,0,76000.02,100,0,16190.01,6362.892,9282.322,65633.57
10/24/2007 2:00:00 PM,0.6808806,51.08224,110.3493,38.84737,0.6826787,10071.64,5.801794,5684.453,0,5929.114,5929.114,0,0,0,5929.114,265.7411,9814.104,0,15756.1,257.5389,244.6619,0,0,0,57679.96,0,0,0,76000.02,100,0,9364.252,8057.315,5684.453,67751.6
10/24/2007 3:00:00 PM,0.4869856,38.67278,99.27775,53.14182,0.4709817,6948.452,2.57022,0,0,9241.312,9241.312,0,0,0,9241.312,75.18903,0,1.81899E-12,6948.452,9727.696,9241.312,0,0,0,57679.96,0,2779.244,2779.244,73070.44,96.14529,0,10165.44,5558.762,0,64628.41
10/24/2007 4:00:00 PM,0.2605444,25.89405,90.77308,67.66805,0.2428473,3582.757,4.774005,2594.242,0,7017.951,7017.951,0,0,0,7017.951,88.01713,0,9.09495E-13,6176.999,4656.536,4423.708,0,0,3088.049,54900.71,0,1073.779,1073.779,71938.57,94.656,0,9016.867,2866.205,2594.242,58483.47
10/24/2007 5:00:00 PM,0.1331059,13.08411,83.22014,82.28706,0.1142785,1685.964,4.887624,2838.594,0,7661.125,7661.125,0,0,0,7661.125,59.05867,0,0,4524.559,5076.348,4822.531,0,0,4281.136,53826.93,0,3390.384,3390.384,68364.8,89.95366,0,9846.535,1348.771,2838.594,55512.9
10/24/2007 6:00:00 PM,0.03141032,0.4711918,75.70827,96.93259,0.003227473,47.61531,4.238446,1473.329,0,10536.96,10536.96,0,0,0,10536.96,14.43437,0,1.81899E-12,1520.944,9540.666,9063.633,0,0,8048.229,50436.55,0,9493.051,9493.051,58358.24,76.78714,0,12327.32,38.09225,1473.329,50484.16
10/24/2007 7:00:00 PM,0,0,67.5168,90,0,0,3.923824,825.2707,0,3871.367,3871.367,0,0,0,3871.367,21.31729,0,4.54747E-13,825.2707,3206.417,3046.096,0,0,18596.06,40943.5,0,3206.417,3206.417,54978.38,72.33996,0,4671.139,0,825.2707,40943.5
10/24/2007 8:00:00 PM,0,0,57.87186,90,0,0,6.173549,6949.218,0,4928.606,4928.606,0,0,0,4928.606,140.9976,0,0,6949.218,0,0,2020.612,1919.581,22158.75,37737.08,1919.581,0,-1919.581,56799.45,74.73611,0,8896.076,0,6949.218,37737.08
10/24/2007 9:00:00 PM,0,0,45.81726,90,0,0,5.857463,5847.807,0,8553.933,8553.933,0,0,0,8553.933,68.36396,0,0,5847.807,2848.553,2706.126,0,0,20239.17,39464.71,0,2848.553,2848.553,53796.82,70.78527,0,12333.23,0,5847.807,39464.71
10/24/2007 10:00:00 PM,0,0,30.32241,90,0,0,6.520234,7966.89,0,4996.592,4996.592,0,0,0,4996.592,159.4465,0,0,7966.89,0,0,2970.298,2821.783,23404.23,36616.15,2821.783,0,-2821.783,56473.79,74.30761,0,9479.695,0,7966.89,36616.15
10/24/2007 11:00:00 PM,0,0,11.09296,90,0,0,8.716031,16656.3,0,8794.954,8794.954,0,0,0,8794.954,189.3848,0,0,16656.3,0,0,7861.35,7468.283,20582.44,39155.76,7468.283,0,-7468.283,63558.83,83.63002,0,18002.6,0,16656.3,39155.76
10/25/2007 12:00:00 AM,0,0,-9.946431,90,0,0,6.089454,6648.566,0,14239.14,14239.14,0,0,0,14239.14,46.69219,0,0,6648.566,7990.079,7590.575,0,0,13114.16,45877.21,0,7990.079,7990.079,55136.55,72.54807,0,18987.34,0,6648.566,45877.21
10/25/2007 1:00:00 AM,0,0,-29.22018,90,0,0,6.73729,8820.973,0,7752.09,7752.09,0,0,0,7752.09,113.7883,0,0,8820.973,0,0,1068.882,1015.438,21992.03,37887.13,1015.438,0,-1015.438,56099.88,73.81561,0,12937.79,0,8820.973,37887.13
10/25/2007 2:00:00 AM,0,0,-44.8552,90,0,0,8.836358,17063.96,0,9857.761,9857.761,0,0,0,9857.761,173.1018,0,0,17063.96,0,0,7206.199,6845.889,20976.59,38801.03,6845.889,0,-6845.889,62594.46,82.36111,0,19375.52,0,17063.96,38801.03
10/25/2007 3:00:00 AM,0,0,-57.04316,90,0,0,8.618627,16326.34,0,10828.91,10828.91,0,0,0,10828.91,150.7662,0,0,16326.34,0,0,5497.43,5222.558,14130.7,44962.32,5222.558,0,-5222.558,67549.01,88.88026,0,20074.97,0,16326.34,44962.32
10/25/2007 4:00:00 AM,0,0,-66.78017,90,0,0,7.915812,13362.86,0,8370.183,8370.183,0,0,0,8370.183,159.6483,0,0,13362.86,0,0,4992.676,4743.042,8908.142,49662.63,4743.042,0,-4743.042,72048.66,94.80084,0,15888.63,0,13362.86,49662.63
10/25/2007 5:00:00 AM,0.01892017,0.009022474,-75.01904,97.67947,0.009923622,146.4044,8.108052,14301.75,0,8842.871,8842.871,0,0,0,8842.871,163.3876,1228.677,0,14448.16,0,0,4230.206,4018.695,4165.1,53931.37,4165.1,0,-4165.1,76000.02,100,0,16878.04,117.1235,14301.75,54077.77
10/25/2007 6:00:00 AM,0.1290317,12.59311,-82.53399,83.05348,0.1091893,1610.883,10.02103,20541.4,0,8912.04,8912.04,0,0,0,8912.04,248.5658,13240.24,0,22152.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20073.95,1288.706,20541.4,59290.84
10/25/2007 7:00:00 AM,0.2875917,25.39383,-90.03861,68.45257,0.2642228,3898.112,10.73258,21000,0,8687.998,8687.998,0,0,0,8687.998,286.5806,16210.11,0,24898.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20056.8,3118.49,21000,61578.07
10/25/2007 8:00:00 AM,0.5143645,38.18674,-98.41913,53.94459,0.4956163,7311.89,10.21836,20810.02,0,7614.987,7614.987,0,0,0,7614.987,369.2969,20506.92,0,28121.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18781.5,5849.512,20810.02,64991.84
10/25/2007 9:00:00 AM,0.6838559,50.64987,-109.2271,39.66854,0.6831551,10078.67,11.31937,21000,0,6881.179,6881.179,0,0,0,6881.179,451.6475,24197.49,0,31078.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18069.3,8062.938,21000,67758.62
10/25/2007 10:00:00 AM,0.9092288,62.06117,-125.9991,26.042,0.9329523,13763.96,12.56342,21000,0,7996.472,7996.472,0,0,0,7996.472,434.7412,26767.49,0,34763.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19296.12,11011.17,21000,71443.91
10/25/2007 11:00:00 AM,0.6394121,70.25522,-156.7086,14.99202,0.63355,9346.843,8.330477,15181.91,0,8482.847,8482.847,0,0,0,8482.847,289.1571,16045.91,0,24528.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16922.09,7477.474,15181.91,67026.8
10/25/2007 12:00:00 PM,0.786342,70.4972,158.7515,14.62045,0.7997459,11798.75,9.566893,19652.72,0,8928.989,8928.989,0,0,0,8928.989,352.24,22522.48,0,31451.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19648.25,9439.001,19652.72,69478.7
10/25/2007 1:00:00 PM,0.8990915,62.57403,127.1098,25.40052,0.9225837,13610.99,13.04679,21000,0,5743.109,5743.109,0,0,0,5743.109,602.6525,28867.88,0,34610.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16817.42,10888.79,21000,71290.95
10/25/2007 2:00:00 PM,0.8372595,51.25149,109.8763,38.9696,0.8441773,12454.25,11.96084,21000,0,9608.547,9608.547,0,0,0,9608.547,348.1718,23845.71,0,33454.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21069.4,9963.402,21000,70134.21
10/25/2007 3:00:00 PM,0.5607969,38.81791,98.88141,53.22739,0.5423564,8001.452,10.53295,21000,0,8077.638,8077.638,0,0,0,8077.638,359.0338,20923.81,0,29001.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19385.4,6401.162,21000,65681.41
10/25/2007 4:00:00 PM,0.3687635,26.03225,90.42575,67.72813,0.3316836,4893.369,9.314452,18854.44,0,10031.78,10031.78,0,0,0,10031.78,236.7258,13716.03,0,23747.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20462.17,3914.695,18854.44,62573.32
10/25/2007 5:00:00 PM,0.1648459,13.22639,82.90133,82.32629,0.1273788,1879.235,8.340679,15230.29,0,8867.282,8867.282,0,0,0,8867.282,192.9512,8242.242,0,17109.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17369.15,1503.388,15230.29,59559.19
10/25/2007 6:00:00 PM,0.02394597,0.6263072,75.40402,96.95228,0.01116578,164.7302,9.023685,17906.72,0,12829.71,12829.71,0,0,0,12829.71,140.8563,5241.747,0,18071.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23066.04,131.7842,17906.72,57844.69
10/25/2007 7:00:00 PM,0,0,67.21829,90,0,0,8.645084,16415.95,0,11134.97,11134.97,0,0,0,11134.97,147.4269,5280.976,0,16415.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20456.45,0,16415.95,57679.96
10/25/2007 8:00:00 PM,0,0,57.57668,90,0,0,7.893586,13247.46,0,10994.41,10994.41,0,0,0,10994.41,120.4927,2253.046,0,13247.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18717.58,0,13247.46,57679.96
10/25/2007 9:00:00 PM,0,0,45.53556,90,0,0,6.162356,6916.362,0,10657.98,10657.98,0,0,0,10657.98,64.89372,0,0,6916.362,3938.548,3741.621,0,0,0,57679.96,0,3938.548,3938.548,71848.42,94.53738,0,15181.96,0,6916.362,57679.96
10/25/2007 10:00:00 PM,0,0,30.08904,90,0,0,2.871406,0,0,10387.25,10387.25,0,0,0,10387.25,0,0,0,0,10933.94,10387.25,0,0,4376.165,53741.41,0,10933.94,10933.94,60323.03,79.3724,0,11425.97,0,0,53741.41
10/25/2007 11:00:00 PM,0,0,10.97068,90,0,0,2.854187,0,0,6412.212,6412.212,0,0,0,6412.212,0,0,9.09495E-13,0,6749.697,6412.212,0,0,16524.99,42807.46,0,6749.697,6749.697,53208.23,70.01081,0,7053.433,0,0,42807.46
10/26/2007 12:00:00 AM,0,0,-9.910174,90,0,0,1.425897,0,0,9434.764,9434.764,0,0,0,9434.764,0,0,0,0,9931.33,9434.764,0,0,24024.65,36057.77,0,9931.33,9931.33,42739.69,56.23642,0,10378.24,0,0,36057.77
10/26/2007 1:00:00 AM,0,0,-29.0603,90,0,0,2.00459,0,0,11050.02,11050.02,0,0,0,11050.02,0,0,0,0,11631.6,11050.02,0,0,35059.46,26126.44,0,11631.6,11631.6,30478.9,40.10381,0,12155.02,0,0,26126.44
10/26/2007 2:00:00 AM,0,0,-44.6306,90,0,0,4.195916,1375.186,0,12527.95,12527.95,0,0,0,12527.95,10.97695,0,1.81899E-12,1375.186,11739.75,11152.76,0,0,47983.46,14494.84,0,11739.75,11739.75,18104.12,23.8212,0,14468.34,0,1375.186,14494.84
10/26/2007 3:00:00 AM,0,0,-56.79255,90,0,0,3.781483,618.5043,0,9745.008,9745.008,6509.173,0,1814.713,9745.008,6.346883,0,0,618.5043,2755.085,2617.331,0,0,61027.63,2755.085,0,2755.085,2755.085,15200,20,0,11028.76,0,19618.5,2755.085
10/26/2007 4:00:00 AM,0,0,-66.51841,90,0,0,3.872647,755.918,0,10519.24,10519.24,9763.325,0,2582.614,10519.24,7.186049,0,0,755.918,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11949.13,0,19755.92,0
10/26/2007 5:00:00 AM,0.02335339,0.2093224,-74.74744,97.64338,0.007721352,113.9141,4.418014,1797.718,0,11240.6,11240.6,9334.662,0,2481.46,11240.6,17.0065,0,0,1911.632,113.9141,108.2184,0,0,64088.84,0,2.70006E-13,0,-2.70006E-13,15200,20,0,13263.52,91.13125,20797.72,113.9141
10/26/2007 6:00:00 AM,0.1537015,12.78119,-82.24678,83.03724,0.1189409,1754.749,2.974035,10.32261,0,10618.92,10618.92,8941.585,0,2388.703,10618.92,16.62195,0,1.81899E-12,1765.072,1754.749,1667.012,0,0,64088.84,0,0,0,0,15200,20,0,11685.97,1403.799,19010.32,1754.749
10/26/2007 7:00:00 AM,0.3516817,25.57741,-89.72493,68.45755,0.3143224,4637.237,3.413946,208.0571,0,10641.31,10641.31,6027.881,0,1701.14,10641.31,45.53286,0,0,4845.294,4637.237,4405.375,0,0,64088.84,0,0,0,0,15200,20,0,11809.47,3709.79,19208.06,4637.237
10/26/2007 8:00:00 AM,0.5192444,38.37558,-98.06283,53.97559,0.4986168,7356.156,2.726851,0,0,11879.25,11879.25,4890.9,0,1432.84,11879.25,61.92442,0,0,7356.156,7356.156,6988.348,0,0,64088.84,0,0,0,0,15200,20,0,13067.17,5884.925,19000,7356.156
10/26/2007 9:00:00 AM,0.7003576,50.85882,-108.8082,39.73712,0.6983024,10302.14,4.812853,2686.688,0,11648.31,11648.31,4750,0,1399.591,11648.31,111.5083,0,0,12988.83,4433.287,4211.623,0,0,64088.84,0,5868.855,0,-5868.855,20767.69,27.3259,0,14156.49,8241.714,21686.69,10302.14
10/26/2007 10:00:00 AM,0.9055383,62.3156,-125.524,26.17735,0.9259661,13660.89,3.321308,145.4908,0,11606.05,11606.05,4750,0,1399.591,11606.05,118.9585,0,0,13806.38,7063.749,6710.561,0,0,58219.98,5281.97,6597.145,0,-6597.145,27026.29,35.5609,0,12839.4,10928.71,19145.49,18942.86
10/26/2007 11:00:00 AM,0.9619992,70.57952,-156.43,15.2651,0.9920018,14635.12,3.870887,753.534,0,10905.57,10905.57,0,0,0,10905.57,141.1083,0,0,15388.66,10686.35,10152.03,0,0,51622.84,11219.4,3948.776,0,-3948.776,30772.43,40.49003,0,12372.89,11708.1,753.534,25854.53
10/26/2007 12:00:00 PM,0.9416416,70.80759,158.3517,14.9268,0.9701601,14312.89,5.179168,3637.644,0,12620.64,12620.64,0,0,0,12620.64,142.2316,0,0,17950.54,9455.78,8982.992,0,0,47674.06,14773.3,4857.112,0,-4857.112,35380.29,46.553,0,15701.52,11450.31,3637.644,29086.19
10/26/2007 1:00:00 PM,0.6557021,62.79526,126.5545,25.58558,0.6521165,9620.756,5.264307,3889.681,0,15262.85,15262.85,0,0,0,15262.85,88.51842,0,0,13510.44,11971.76,11373.17,0,0,42816.95,19144.7,0,2351.004,2351.004,32902.11,43.29224,0,18733.98,7696.604,3889.681,28765.46
10/26/2007 2:00:00 PM,0.6111154,51.41932,109.4077,39.08991,0.6036631,8905.918,6.719582,8762.376,0,9123.421,9123.421,0,0,0,9123.421,193.6586,0,0,17668.29,380.0474,361.045,0,0,45429.18,16793.7,8525.87,0,-8525.87,40990.46,53.93481,0,14416.95,7124.734,8762.376,25699.61
10/26/2007 3:00:00 PM,0.4672565,38.96257,98.48969,53.31063,0.4485834,6618.006,5.900967,5975.46,0,12470.01,12470.01,0,0,0,12470.01,100.99,0,0,12593.47,6836.367,6494.549,0,0,36903.31,24466.98,0,218.3611,218.3611,40760.29,53.63195,0,16704.74,5294.405,5975.46,31084.98
10/26/2007 4:00:00 PM,0.3266899,26.17058,90.08298,67.78552,0.296969,4381.22,5.704942,5332.769,0,11944.88,11944.88,0,0,0,11944.88,81.32344,0,0,9713.989,6960.119,6612.113,0,0,37145.93,24248.62,0,2578.899,2578.899,38041.89,50.05511,0,15805.75,3504.976,5332.769,28629.84
10/26/2007 5:00:00 PM,0.2092636,13.36917,82.58714,82.36254,0.1373061,2025.693,9.339151,18949.23,0,9176.036,9176.036,0,0,0,9176.036,228.5838,0,0,20974.93,0,0,9773.198,9284.538,40011.38,21669.72,11310.23,0,-11310.23,48771.72,64.1733,0,19568.26,1620.555,18949.23,23695.41
10/26/2007 6:00:00 PM,0.0302981,0.7820837,75.10464,96.96867,0.006623927,97.72362,10.10304,20655.77,0,11985.53,11985.53,0,0,0,11985.53,173.1546,0,0,20753.49,0,0,8670.238,8236.727,28701.14,31848.93,8334.45,0,-8334.45,56678.47,74.57693,0,23511.96,78.17889,20655.77,31946.65
10/26/2007 7:00:00 PM,0,0,66.92517,90,0,0,7.952518,13553.44,0,12042.62,12042.62,0,0,0,12042.62,112.5456,0,0,13553.44,0,0,1510.817,1435.277,20366.69,39349.93,1435.277,0,-1435.277,58040.1,76.36853,0,20023.61,0,13553.44,39349.93
10/26/2007 8:00:00 PM,0,0,57.28774,90,0,0,7.065083,9916.324,0,15202.32,15202.32,0,0,0,15202.32,65.22904,0,0,9916.324,5564.202,5285.991,0,0,18931.42,40641.68,0,5564.202,5564.202,52174.91,68.65118,0,21680.71,0,9916.324,40641.68
10/26/2007 9:00:00 PM,0,0,45.26117,90,0,0,4.549296,2064.227,0,10784.63,10784.63,0,0,0,10784.63,19.14046,0,1.81899E-12,2064.227,9179.369,8720.4,0,0,25113.86,35077.48,0,9179.369,9179.369,42499.01,55.91973,0,12895.2,0,2064.227,35077.48
10/26/2007 10:00:00 PM,0,0,29.86364,90,0,0,4.28766,1562.235,0,11190.98,11190.98,0,0,0,11190.98,13.95977,0,1.81899E-12,1562.235,10135.52,9628.742,0,0,35313.16,25898.11,0,10135.52,10135.52,31815.23,41.86214,0,13091.19,0,1562.235,25898.11
10/26/2007 11:00:00 PM,0,0,10.85512,90,0,0,3.470701,249.1214,0,9106.953,9106.953,0,0,0,9106.953,2.735507,0,1.81899E-12,249.1214,9324.033,8857.832,0,0,46574.85,15762.59,0,9324.033,9324.033,21986.84,28.93005,0,10142.21,0,249.1214,15762.59
10/27/2007 12:00:00 AM,0,0,-9.870735,90,0,0,2.730055,0,0,12826.84,12826.84,6710.209,0,1862.153,12826.84,0,0,0,0,6438.559,6116.63,0,0,56934.89,6438.559,0,6438.559,6438.559,15200,20,0,14109.52,0,19000,6438.559
10/27/2007 1:00:00 AM,0,0,-28.90033,90,0,0,3.697369,485.5791,0,7115.57,7115.57,6629.991,0,1843.223,7115.57,6.824177,0,0,485.5791,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8069.917,0,19485.58,0
10/27/2007 2:00:00 AM,0,0,-44.4073,90,0,0,3.876391,760.9926,0,8389.228,8389.228,7628.235,0,2078.784,8389.228,9.071069,0,0,760.9926,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9608.646,0,19760.99,0
10/27/2007 3:00:00 AM,0,0,-56.54362,90,0,0,3.546204,317.4429,0,10999.74,10999.74,10682.3,0,2799.469,10999.74,2.885912,0,0,317.4429,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12258.44,0,19317.44,0
10/27/2007 4:00:00 AM,0,0,-66.25834,90,0,0,3.469218,247.7794,0,7807.383,7807.383,7559.604,0,2062.589,7807.383,3.173655,0,0,247.7794,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8712.011,0,19247.78,0
10/27/2007 5:00:00 AM,0.02571975,0.4048606,-74.47745,97.61032,0.007252133,106.9916,3.952615,864.2868,0,9871.777,9871.777,8905.848,0,2380.27,9871.777,9.838943,0,0,971.2784,106.9916,101.642,0,0,64088.84,0,0,0,0,15200,20,0,11291.1,85.5933,19864.29,106.9916
10/27/2007 6:00:00 AM,0.1896698,12.96428,-81.96101,83.02431,0.1257432,1855.104,3.15399,57.60073,0,10212.64,10212.64,8392.688,0,2259.177,10212.64,18.72881,0,1.81899E-12,1912.705,1855.104,1762.349,0,0,64088.84,0,0,0,0,15200,20,0,11262.7,1484.084,19057.6,1855.104
10/27/2007 7:00:00 AM,0.342131,25.75569,-89.41241,68.46611,0.3059757,4514.097,1.550422,0,0,7750.108,7750.108,4750,0,1399.591,7750.108,58.2456,0,0,4514.097,3158.009,3000.108,0,0,64088.84,0,1356.088,0,-1356.088,16486.5,21.69276,0,8525.119,3611.278,19000,4514.097
10/27/2007 8:00:00 AM,0.6605392,38.55865,-97.70702,54.01049,0.6323477,9329.104,2.169618,0,0,10939.55,10939.55,4750,0,1399.591,10939.55,85.27869,0,0,9329.104,6515.314,6189.548,0,0,62732.75,1220.479,2813.79,0,-2813.79,19155.9,25.20512,0,12033.5,7463.283,19000,10549.58
10/27/2007 9:00:00 AM,0.7860543,51.06147,-108.3879,39.80992,0.784795,11578.18,2.925939,4.908673,0,7899.828,7899.828,4750,0,1399.591,7899.828,146.6245,0,0,11583.09,3310.441,3144.919,0,0,59918.96,3752.89,8267.737,0,-8267.737,26999.36,35.52547,0,8692.265,9262.543,19004.91,15331.07
10/27/2007 10:00:00 AM,0.7973518,62.5634,-125.042,26.31698,0.8066915,11901.22,6.231497,7119.321,0,4208.909,4208.909,0,0,0,4208.909,451.9115,0,0,19020.54,0,0,2910.413,2764.892,51651.23,11193.85,14666.11,0,-14666.11,40912.86,53.8327,0,8189.46,9520.976,7119.321,23095.07
10/27/2007 11:00:00 AM,1.005036,70.89861,-156.1376,15.53892,1.034598,15263.56,8.491844,15896.96,0,10658.55,10658.55,0,0,0,10658.55,292.3524,0,0,31160.52,0,0,5238.409,4976.489,36985.11,24393.35,20240.05,0,-20240.05,60114.25,79.09768,0,19672.88,12210.85,15896.96,39656.91
10/27/2007 12:00:00 PM,0.6971457,71.11446,157.9525,15.22951,0.6953771,10258.98,10.16362,20740.25,0,8480.081,8480.081,0,0,0,8480.081,365.5535,5432.711,0,30999.23,0,0,6827.456,6486.083,16745.07,42609.4,16745.07,0,-16745.07,76000.02,100,0,19698.21,8207.187,20740.25,52868.38
10/27/2007 1:00:00 PM,0.8211254,63.0138,126.0018,25.76884,0.8327791,12286.09,9.579446,19686.75,0,9181.636,9181.636,0,0,0,9181.636,348.226,22791.2,0,31972.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19943.17,9828.875,19686.75,69966.05
10/27/2007 2:00:00 PM,0.6981286,51.58575,108.9437,39.20817,0.6940709,10239.71,13.44174,21000,0,8201.833,8201.833,0,0,0,8201.833,380.887,23037.88,0,31239.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19522.02,8191.771,21000,67919.67
10/27/2007 3:00:00 PM,0.7100499,39.10678,98.10276,53.39144,0.6815268,10054.65,14.37744,21000,0,9919.955,9919.955,0,0,0,9919.955,313.0523,21134.69,0,31054.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21411.95,8043.719,21000,67734.6
10/27/2007 4:00:00 PM,0.4391233,26.30906,89.7449,67.84016,0.3840312,5665.66,11.08448,21000,0,9707.655,9707.655,0,0,0,9707.655,274.6869,16958,0,26665.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21178.42,4532.528,21000,63345.62
10/27/2007 5:00:00 PM,0.1712637,13.51243,82.27765,82.39574,0.1294199,1909.348,10.01191,20528.69,0,9929.185,9929.185,0,0,0,9929.185,225.9807,12508.86,0,22438.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21186.45,1527.478,20528.69,59589.3
10/27/2007 6:00:00 PM,0.02862963,0.9384883,74.81022,96.98174,0.009901901,146.084,9.514369,19510.37,0,9503.145,9503.145,0,0,0,9503.145,206.8416,10153.31,0,19656.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20208.64,116.8672,19510.37,57826.04
10/27/2007 7:00:00 PM,0,0,66.63753,90,0,0,7.234639,10454.37,0,8305.68,8305.68,0,0,0,8305.68,125.8701,2148.69,0,10454.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14363.43,0,10454.37,57679.96
10/27/2007 8:00:00 PM,0,0,57.0051,90,0,0,8.228594,14737.27,0,10933.65,10933.65,0,0,0,10933.65,134.7882,3803.622,0,14737.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19395.65,0,14737.27,57679.96
10/27/2007 9:00:00 PM,0,0,44.99412,90,0,0,9.451206,19339.18,0,9357.078,9357.078,0,0,0,9357.078,206.6797,9982.101,0,19339.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19962.38,0,19339.18,57679.96
10/27/2007 10:00:00 PM,0,0,29.64616,90,0,0,6.977189,9578.976,0,7487.852,7487.852,0,0,0,7487.852,127.9269,2091.124,0,9578.976,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13026.12,0,9578.976,57679.96
10/27/2007 11:00:00 PM,0,0,10.74619,90,0,0,6.954847,9493.226,0,10708.4,10708.4,0,0,0,10708.4,88.65211,0,0,9493.226,1279.134,1215.177,0,0,0,57679.96,0,1279.134,1279.134,74651.69,98.22589,0,16525.86,0,9493.226,57679.96
10/28/2007 12:00:00 AM,0,0,-9.828144,90,0,0,7.204872,10366.99,0,8424.582,8424.582,0,0,0,8424.582,123.0564,446.3449,0,10366.99,0,0,1496.063,1421.26,1421.26,56400.82,1421.26,0,-1421.26,76000.02,100,0,14450.54,0,10366.99,56400.82
10/28/2007 1:00:00 AM,0,0,-28.74023,90,0,0,7.485954,11358.23,0,4162.483,4162.483,0,0,0,4162.483,272.8714,7195.745,0,11358.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10257.84,0,11358.23,57679.96
10/28/2007 2:00:00 AM,0,0,-44.18528,90,0,0,4.701178,2413.333,0,6590.243,6590.243,0,0,0,6590.243,36.61979,0,0,2413.333,4396.747,4176.91,0,0,0,57679.96,0,4396.747,4396.747,71365.44,93.90187,0,8455.934,0,2413.333,57679.96
10/28/2007 3:00:00 AM,0,0,-56.29638,90,0,0,5.107991,3412.682,0,6128.964,6128.964,0,0,0,6128.964,55.68121,0,0,3412.682,2859.245,2716.282,0,0,4885.275,53283.21,0,2859.245,2859.245,68351.53,89.9362,0,8448.202,0,3412.682,53283.21
10/28/2007 4:00:00 AM,0,0,-66.00001,90,0,0,5.096936,3377.742,0,6400.78,6400.78,0,0,0,6400.78,52.77079,0,0,3377.742,3182.145,3023.038,0,0,8062.213,50423.96,0,3182.145,3182.145,64997.25,85.52268,0,8729.729,0,3377.742,50423.96
10/28/2007 5:00:00 AM,0.02644388,0.5955599,-74.20912,97.58035,0.008435796,124.4543,6.642883,8450.645,0,9289.771,9289.771,0,0,0,9289.771,92.3069,3.41061E-13,0,8575.1,883.2904,839.1259,0,0,11597.93,47241.82,0,758.8361,758.8361,64197.37,84.47021,0,14444.07,99.56348,8450.645,47366.27
10/28/2007 6:00:00 AM,0.2038333,13.14231,-81.67679,83.01469,0.1280988,1889.858,9.637481,19830.6,0,6751.172,6751.172,0,0,0,6751.172,321.7287,1972.875,0,21720.46,0,0,11106.55,10551.22,12441.08,46482.98,12441.08,0,-12441.08,76000.02,100,0,17341.59,1511.886,19830.6,48372.84
10/28/2007 7:00:00 AM,0.3724169,25.92858,-89.10116,68.47824,0.327724,4834.953,8.648595,16427.84,0,5465.825,5465.825,0,0,0,5465.825,389.0134,15796.97,0,21262.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14226.33,3867.962,16427.84,62514.91
10/28/2007 8:00:00 AM,0.6427494,38.7359,-97.35185,54.04922,0.6126431,9038.399,5.500111,4581.994,0,7109.812,7109.812,0,0,0,7109.812,191.5718,6377.538,0,13620.39,2660.861,2527.818,0,0,0,57679.96,0,0,0,76000.02,100,0,10111.79,7230.72,4581.994,66718.36
10/28/2007 9:00:00 AM,0.8433594,51.25774,-107.9666,39.88682,0.8399521,12391.92,4.145449,1249.877,0,6307.814,6307.814,0,0,0,6307.814,216.2681,7067.771,0,13641.79,5324.145,5057.938,0,0,0,57679.96,0,0,0,76000.02,100,0,7563.535,9913.533,1249.877,70071.88
10/28/2007 10:00:00 AM,0.8393462,62.80444,-124.5535,26.46065,0.8496622,12535.17,4.598074,2163.381,0,8312.143,8312.143,0,0,0,8312.143,176.8323,6062.792,0,14698.55,6472.38,6148.762,0,0,0,57679.96,0,0,0,76000.02,100,0,10225.05,10028.14,2163.381,70215.12
10/28/2007 11:00:00 AM,1.008571,71.21236,-155.8307,15.81312,1.035156,15271.78,7.04987,9857.937,0,4361.783,4361.783,0,0,0,4361.783,576.134,20767.93,0,25129.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9726.929,12217.42,9857.937,72951.73
10/28/2007 12:00:00 PM,0.9850158,71.41779,157.5544,15.52843,1.010512,14908.21,9.041046,17969.73,0,8331.019,8331.019,0,0,0,8331.019,394.6449,24546.92,0,32877.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18148.99,11926.57,17969.73,72588.17
10/28/2007 1:00:00 PM,0.9594588,63.22968,125.4522,25.95011,0.9766107,14408.06,8.688071,16561.58,0,9240.258,9240.258,0,0,0,9240.258,335.1599,21729.38,0,30969.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18445.07,11526.45,16561.58,72088.02
10/28/2007 2:00:00 PM,0.8389173,51.75083,108.4845,39.32425,0.8364274,12339.92,6.14358,6856.37,0,9418.181,9418.181,0,0,0,9418.181,203.8216,9643.274,0,19196.29,2696.643,2561.811,0,0,0,57679.96,0,0,0,76000.02,100,0,13788.18,9871.934,6856.37,70019.88
10/28/2007 3:00:00 PM,0.6474475,39.25055,97.72076,53.46973,0.6186448,9126.943,7.504462,11443.37,0,7011.398,7011.398,0,0,0,7011.398,293.3839,13558.91,0,20570.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13434.22,7301.555,11443.37,66806.9
10/28/2007 4:00:00 PM,0.3447632,26.44767,89.41163,67.89198,0.309186,4561.459,4.842371,2746.657,0,6243.503,6243.503,0,0,0,6243.503,117.0515,880.569,0,7308.116,3680.89,3496.846,0,0,0,57679.96,0,0,0,76000.02,100,0,8241.182,3649.167,2746.657,62241.41
10/28/2007 5:00:00 PM,0.1628852,13.65616,81.97298,82.42586,0.1274622,1880.465,8.870304,17214.1,0,6624.995,6624.995,0,0,0,6624.995,288.2201,12469.57,0,19094.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15894.54,1504.372,17214.1,59560.42
10/28/2007 6:00:00 PM,0.03209904,1.095486,74.52084,96.99151,0.008130472,119.9499,7.952717,13554.48,0,7640.78,7640.78,0,0,0,7640.78,178.9664,6033.648,0,13674.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15182.1,95.95988,13554.48,57799.91
10/28/2007 7:00:00 PM,0,0,66.35544,90,0,0,8.111275,14313.4,0,4165.545,4165.545,0,0,0,4165.545,343.614,10147.85,0,14313.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11738.8,0,14313.4,57679.96
10/28/2007 8:00:00 PM,0,0,56.72882,90,0,0,7.079841,9972.968,0,9741.723,9741.723,0,0,0,9741.723,102.3738,231.2449,0,9972.968,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15702.38,0,9972.968,57679.96
10/28/2007 9:00:00 PM,0,0,44.73441,90,0,0,5.256101,3865.582,0,6906.224,6906.224,0,0,0,6906.224,55.97243,0,0,3865.582,3200.676,3040.642,0,0,0,57679.96,0,3200.676,3200.676,72626.2,95.56078,0,9529.638,0,3865.582,57679.96
10/28/2007 10:00:00 PM,0,0,29.43657,90,0,0,2.913764,3.538215,0,9724.484,9724.484,0,0,0,9724.484,0.0363846,0,0,3.538215,10232.57,9720.946,0,0,3556.307,54479.28,0,10232.57,10232.57,61840.12,81.36857,0,10698.7,0,3.538215,54479.28
10/28/2007 11:00:00 PM,0,0,10.64382,90,0,0,4.315199,1611.984,0,9406.474,9406.474,0,0,0,9406.474,17.13697,0,0,1611.984,8204.726,7794.489,0,0,14925.83,44246.71,0,8204.726,8204.726,53191.59,69.98891,0,11153.11,0,1611.984,44246.71
10/29/2007 12:00:00 AM,0,0,-9.782436,90,0,0,3.347244,163.0076,0,12075.1,12075.1,0,0,0,12075.1,1.349948,0,1.81899E-12,163.0076,12539.05,11912.1,0,0,24042.2,36041.98,0,12539.05,12539.05,39974.27,52.59771,0,13364.12,0,163.0076,36041.98
10/29/2007 1:00:00 AM,0,0,-28.58002,90,0,0,2.528564,0,0,10567.01,10567.01,0,0,0,10567.01,0,0,0,0,11123.17,10567.01,0,0,37974.47,23502.93,0,11123.17,11123.17,28249.42,37.17028,0,11623.71,0,0,23502.93
10/29/2007 2:00:00 AM,0,0,-43.96454,90,0,0,3.323841,147.2014,0,13512.5,13512.5,4750,0,1399.591,13512.5,1.089372,0,0,147.2014,9068.736,8615.3,0,0,50333.55,12379.76,0,9068.736,9068.736,18690.13,24.59227,0,14937.35,0,19147.2,12379.76
10/29/2007 3:00:00 AM,0,0,-56.05085,90,0,0,5.968635,6184.715,0,10297.61,10297.61,4750,0,1399.591,10297.61,60.0597,0,0,6184.715,0,0,637.1022,605.2471,60409.93,3311.023,605.2471,0,-605.2471,19264.32,25.34778,0,14419.73,0,25184.71,3311.023
10/29/2007 4:00:00 AM,0,0,-65.74345,90,0,0,6.655025,8499.993,0,11274.39,11274.39,4750,0,1399.591,11274.39,75.39203,0,0,8499.993,0,0,1975.601,1876.821,59804.68,3855.746,1876.821,0,-1876.821,21044.82,27.69055,0,16651.83,0,27499.99,3855.746
10/29/2007 5:00:00 AM,0.03001188,0.7813473,-73.94254,97.55348,0.006801818,100.3481,5.88561,5930.399,0,7317.467,7317.467,0,0,0,7317.467,82.41577,0,0,6030.747,1460.072,1387.068,0,0,57927.86,5544.884,0,1359.724,1359.724,19611.55,25.80467,0,11014.41,80.27846,5930.399,5645.232
10/29/2007 6:00:00 AM,0.2154944,13.31521,-81.39419,83.00841,0.1302209,1921.166,6.77912,8943.762,0,10352.37,10352.37,4750,0,1399.591,10352.37,104.9511,0,0,10864.93,0,0,3341.39,3174.321,59438.66,4185.161,5095.486,0,-5095.486,24445.55,32.1652,0,15859.49,1536.932,27943.76,6106.327
10/29/2007 7:00:00 AM,0.4911124,26.09604,-88.79133,68.49392,0.4193382,6186.549,10.52517,21000,0,10142.99,10142.99,0,0,0,10142.99,268.0328,0,0,27186.55,0,0,10857.01,10314.16,54343.18,8771.099,16500.71,0,-16500.71,40099.5,52.76249,0,21657.29,4949.239,21000,14957.65
10/29/2007 8:00:00 AM,0.6790789,38.90728,-96.99753,54.09173,0.6443637,9506.378,12.11651,21000,0,9151.642,9151.642,0,0,0,9151.642,333.3432,0,0,30506.38,0,0,11848.36,11255.94,37842.47,23621.73,20762.32,0,-20762.32,59796.36,78.67941,0,20566.81,7605.102,21000,33128.11
10/29/2007 9:00:00 AM,0.844777,51.44756,-107.5443,39.96771,0.8383608,12368.44,13.92114,21000,0,7154.482,7154.482,0,0,0,7154.482,466.3991,8885.822,0,33368.44,0,0,4959.696,4711.711,17080.15,42307.82,17080.15,0,-17080.15,76000.02,100,0,18369.93,9894.753,21000,54676.26
10/29/2007 10:00:00 AM,1.037058,63.03862,-124.0587,26.60812,1.052287,15524.53,10.84243,21000,0,10484.6,10484.6,0,0,0,10484.6,348.3636,26039.93,0,36524.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22033.06,12419.62,21000,73204.48
10/29/2007 11:00:00 AM,1.128118,71.52061,-155.5091,16.08733,1.155566,17048.2,11.70773,21000,0,8321.946,8321.946,0,0,0,8321.946,457.2032,29726.26,0,38048.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19654.14,13638.56,21000,74728.16
10/29/2007 12:00:00 PM,1.060987,71.71751,157.1576,15.82341,1.08646,16028.69,7.405971,11051.24,0,12200.23,12200.23,0,0,0,12200.23,221.9623,14819.22,0,27079.93,1209.467,1148.994,0,0,0,57679.96,0,0,0,76000.02,100,0,18945.88,12822.95,11051.24,73708.64
10/29/2007 1:00:00 PM,0.9673592,63.44293,124.9058,26.12921,0.9816159,14481.9,9.841472,20263.03,0,7571.589,7571.589,0,0,0,7571.589,458.8856,27173.34,0,34744.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18460.26,11585.52,20263.03,72161.86
10/29/2007 2:00:00 PM,0.828565,51.9146,108.0304,39.43803,0.8229918,12141.7,9.825063,20237.1,0,8601.987,8601.987,0,0,0,8601.987,376.4107,23776.81,0,32378.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19580.74,9713.36,20237.1,69821.66
10/29/2007 3:00:00 PM,0.6143072,39.39393,97.34384,53.54541,0.5845615,8624.107,11.84054,21000,0,8728.205,8728.205,0,0,0,8728.205,339.4066,20895.9,0,29624.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20101.03,6899.286,21000,66304.06
10/29/2007 4:00:00 PM,0.4088774,26.58644,89.08328,67.94092,0.3563406,5257.137,14.76033,21000,0,9741.292,9741.292,0,0,0,9741.292,269.5447,16515.85,0,26257.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21215.42,4205.71,21000,62937.09
10/29/2007 5:00:00 PM,0.2443614,13.80035,81.67324,82.45287,0.1455653,2147.543,16.23427,21000,0,11609.21,11609.21,0,0,0,11609.21,199.3895,11538.33,0,23147.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23270.13,1718.034,21000,59827.5
10/29/2007 6:00:00 PM,0.03778652,1.253038,74.23661,96.99793,0.004790756,70.67862,16.53462,21000,0,11156.48,11156.48,0,0,0,11156.48,188.865,9914.199,0,21070.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22772.13,56.54289,21000,57750.63
10/29/2007 7:00:00 PM,0,0,66.07898,90,0,0,15.26959,21000,0,9710.196,9710.196,0,0,0,9710.196,216.2675,11289.8,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21181.22,0,21000,57679.96
10/29/2007 8:00:00 PM,0,0,56.45897,90,0,0,14.30025,21000,0,6909.966,6909.966,0,0,0,6909.966,303.9089,14090.03,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18100.96,0,21000,57679.96
10/29/2007 9:00:00 PM,0,0,44.48207,90,0,0,13.59647,21000,0,9084.376,9084.376,0,0,0,9084.376,231.1661,11915.62,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20492.81,0,21000,57679.96
10/29/2007 10:00:00 PM,0,0,29.2348,90,0,0,10.65111,21000,0,10339.62,10339.62,0,0,0,10339.62,203.1022,10660.38,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21873.58,0,21000,57679.96
10/29/2007 11:00:00 PM,0,0,10.54791,90,0,0,11.15713,21000,0,9410.848,9410.848,0,0,0,9410.848,223.1467,11589.15,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20851.93,0,21000,57679.96
10/30/2007 12:00:00 AM,0,0,-9.733645,90,0,0,11.65404,21000,0,10378.42,10378.42,0,0,0,10378.42,202.3429,10621.58,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21916.26,0,21000,57679.96
10/30/2007 1:00:00 AM,0,0,-28.41967,90,0,0,5.393708,4269.655,0,9670.409,9670.409,0,0,0,9670.409,44.15175,0,0,4269.655,5685.004,5400.754,0,0,0,57679.96,0,5685.004,5685.004,70007.49,92.1151,0,12772.28,0,4269.655,57679.96
10/30/2007 2:00:00 AM,0,0,-43.74509,90,0,0,6.395979,7602.147,0,10344.32,10344.32,0,0,0,10344.32,73.49103,0,0,7602.147,2886.498,2742.173,0,0,6316.671,51994.95,0,2886.498,2886.498,66964.86,88.11164,0,15179.83,0,7602.147,51994.95
10/30/2007 3:00:00 AM,0,0,-55.80706,90,0,0,8.440523,15703.74,0,9023.733,9023.733,0,0,0,9023.733,174.0271,0,0,15703.74,0,0,6680.01,6346.009,9523.892,49108.45,6346.009,0,-6346.009,72985.21,96.03315,0,17777.98,0,15703.74,49108.45
10/30/2007 4:00:00 AM,0,0,-65.48872,90,0,0,7.788795,12804.39,0,10641.26,10641.26,0,0,0,10641.26,120.3278,0,0,12804.39,0,0,2163.133,2054.976,3177.883,54819.86,2054.976,0,-2054.976,74934.73,98.59831,0,18107.58,0,12804.39,54819.86
10/30/2007 5:00:00 AM,0.03099818,0.9621542,-73.67774,97.52975,0.007711531,113.7692,7.789894,12808.86,0,12227.96,12227.96,0,0,0,12227.96,105.681,0,0,12922.62,0,0,580.8966,551.8517,1122.907,56669.34,665.6209,0,-665.6209,75566.2,99.42918,0,19855.18,91.01534,12808.86,56783.11
10/30/2007 6:00:00 AM,0.1879424,13.48294,-81.11331,83.00546,0.1272944,1877.99,4.388024,1743.543,0,9084.062,9084.062,0,0,0,9084.062,39.86688,9.09495E-13,0,3621.532,7726.863,7340.52,0,0,457.2859,57268.4,0,5848.874,5848.874,69400.95,91.31701,0,10864.24,1502.392,1743.543,59146.39
10/30/2007 7:00:00 AM,0.3216887,26.25802,-88.48302,68.51312,0.2882449,4252.513,4.927513,2919.634,0,11954.47,11954.47,0,0,0,11954.47,59.99552,0,1.81899E-12,7172.147,9510.355,9034.838,0,0,6956.035,51419.52,0,5257.842,5257.842,63858.69,84.02457,0,14609.74,3402.011,2919.634,55672.04
10/30/2007 8:00:00 AM,0.4496887,39.07274,-96.64422,54.13796,0.4266829,6294.906,5.761068,5560.887,0,7879.075,7879.075,0,0,0,7879.075,150.4719,0,0,11855.79,2440.198,2318.188,0,0,12798.08,46161.68,3854.709,0,-3854.709,67515.59,88.83628,0,11447.42,5035.925,5560.887,52456.59
10/30/2007 9:00:00 AM,0.8345298,51.63088,-107.1214,40.05246,0.8251797,12173.98,8.038474,13999.74,0,13442.33,13442.33,0,0,0,13442.33,194.7113,3788.024,0,26173.72,0,0,0,0,8943.373,49630.92,8943.373,0,-8943.373,76000.02,100,0,21786.43,9739.183,13999.74,61804.9
10/30/2007 10:00:00 AM,0.835858,63.26583,-123.5578,26.75914,0.8408439,12405.07,4.634017,2246.5,0,6994.476,6994.476,0,0,0,6994.476,209.4735,7407.204,0,14651.57,4997.87,4747.976,0,0,0,57679.96,0,0,0,76000.02,100,0,8817.174,9924.059,2246.5,70085.03
10/30/2007 11:00:00 AM,1.006446,71.82322,-155.1723,16.36125,1.026788,15148.32,6.272486,7239.64,0,10319.84,10319.84,0,0,0,10319.84,216.941,11906.01,0,22387.96,3242.318,3080.202,0,0,0,57679.96,0,0,0,76000.02,100,0,14971.65,12118.66,7239.64,72828.28
10/30/2007 12:00:00 PM,1.030633,72.01361,156.7626,16.11431,1.052025,15520.65,6.064253,6551.816,0,6708.626,6708.626,0,0,0,6708.626,329.0162,15355.59,0,22072.47,165.0631,156.8099,0,0,0,57679.96,0,0,0,76000.02,100,0,10655.4,12416.52,6551.816,73200.61
10/30/2007 1:00:00 PM,0.9598722,63.65356,124.3632,26.30596,0.9708603,14323.22,5.924232,6043.728,0,6074.01,6074.01,0,0,0,6074.01,335.3131,14291.35,0,20366.95,31.87669,30.28285,0,0,0,57679.96,0,0,0,76000.02,100,0,9703.275,11458.58,6043.728,72003.18
10/30/2007 2:00:00 PM,0.8393912,52.07708,107.5815,39.54938,0.8309069,12258.47,3.883998,771.3006,0,10605.09,10605.09,0,0,0,10605.09,122.8634,1907.116,0,13029.77,10351.36,9833.789,0,0,0,57679.96,0,0,0,76000.02,100,0,12051.25,9806.778,771.3006,69938.43
10/30/2007 3:00:00 PM,0.7227159,39.53691,96.97215,53.61839,0.6843481,10096.27,5.069,3289.449,0,12936.4,12936.4,0,0,0,12936.4,103.4733,0,1.81899E-12,13385.72,10154.68,9646.949,0,0,0,57679.96,0,58.41112,58.41112,75938.45,99.91898,0,15874.76,8077.018,3289.449,67776.23
10/30/2007 4:00:00 PM,0.5380437,26.72536,88.75998,67.98693,0.4589597,6771.089,5.371413,4204.2,0,9029.069,9029.069,0,0,0,9029.069,121.555,1627.378,0,10975.29,5078.81,4824.87,0,0,64.90125,57621.55,64.90125,0,-64.90125,76000.02,100,0,12034.08,5416.871,4204.2,64392.63
10/30/2007 5:00:00 PM,0.2688918,13.94497,81.37851,82.47674,0.1558106,2298.693,6.202341,7033.735,0,7535.615,7535.615,0,0,0,7535.615,123.8443,1770.398,0,9332.428,528.2949,501.8802,0,0,0,57679.96,0,0,0,76000.02,100,0,11806.04,1838.955,7033.735,59978.65
10/30/2007 6:00:00 PM,0.04507957,1.411107,73.9576,97.00103,0.002997805,44.22699,3.404807,201.8852,0,12473.97,12473.97,0,0,0,12473.97,1.973006,0,0,246.1122,12917.99,12272.09,0,0,0,57679.96,0,12873.76,12873.76,62429.88,82.14456,0,13822.31,35.38159,201.8852,57724.18
10/30/2007 7:00:00 PM,0,0,65.80824,90,0,0,2.34374,0,0,10551.06,10551.06,0,0,0,10551.06,0,0,1.81899E-12,0,11106.37,10551.06,0,0,14304.18,44806.2,0,11106.37,11106.37,50722.73,66.74043,0,11606.16,0,0,44806.2
10/30/2007 8:00:00 PM,0,0,56.19558,90,0,0,2.542749,0,0,4750.343,4750.343,0,0,0,4750.343,0,0,0,0,5000.361,4750.343,0,0,26644.59,33699.82,0,5000.361,5000.361,45451.89,59.80511,0,5225.377,0,0,33699.82
10/30/2007 9:00:00 PM,0,0,44.23711,90,0,0,1.728585,0,0,9817.117,9817.117,0,0,0,9817.117,0,0,0,0,10333.81,9817.117,0,0,32200.55,28699.46,0,10333.81,10333.81,34559.1,45.4725,0,10798.83,0,0,28699.46
10/30/2007 10:00:00 PM,0,0,29.04082,90,0,0,1.738575,0,0,6491.641,6491.641,0,0,0,6491.641,0,0,9.09495E-13,0,6833.307,6491.641,0,0,43682.56,18365.65,0,6833.307,6833.307,27356.17,35.99495,0,7140.806,0,0,18365.65
10/30/2007 11:00:00 PM,0,0,10.4584,90,0,0,1.73054,0,0,10025.83,10025.83,4750,0,1399.591,10025.83,0,0,0,0,5553.508,5275.833,0,0,51275.12,11532.35,0,5553.508,5553.508,21502.25,28.29243,0,11028.42,0,19000,11532.35
10/31/2007 12:00:00 AM,0,0,-9.68181,90,0,0,1.172015,0,0,15055.66,15055.66,9375.757,0,2491.157,15055.66,0,0,1.81899E-12,0,5978.84,5679.897,0,0,57445.68,5978.84,0,5978.84,5978.84,15200,20,0,16561.22,0,19000,5978.84
10/31/2007 1:00:00 AM,0,0,-28.25918,90,0,0,1.306256,0,0,10680.52,10680.52,10680.52,0,2799.05,10680.52,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11748.58,0,19000,0
10/31/2007 2:00:00 AM,0,0,-43.52692,90,0,0,0.9766594,0,0,7333.707,7333.707,7333.707,0,2009.283,7333.707,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8067.078,0,19000,0
10/31/2007 3:00:00 AM,0,0,-55.56504,90,0,0,1.013148,0,0,14051.42,14051.42,14051.42,0,3594.5,14051.42,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,15456.57,0,19000,0
10/31/2007 4:00:00 AM,0,0,-65.23587,90,0,0,0.536767,0,0,12554.49,12554.49,12554.49,0,3241.26,12554.49,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13809.94,0,19000,0
10/31/2007 5:00:00 AM,0.03097019,1.137916,-73.41483,97.50919,0.009641683,142.2449,0.1884959,0,0,10424.29,10424.29,10289.16,0,2706.698,10424.29,1.364552,0,0,142.2449,142.2449,135.1327,0,0,64088.84,0,6.53699E-13,0,-6.53699E-13,15200,20,0,11466.72,113.796,19000,142.2449
10/31/2007 6:00:00 AM,0.1133282,13.64543,-80.83426,83.00584,0.1017188,1500.669,0.4726062,0,0,8052.839,8052.839,6627.204,0,1842.566,8052.839,18.63528,0,0,1500.669,1500.669,1425.636,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,8858.123,1200.536,19000,1500.669
