Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 7:00:00 AM,0.1540823,26.41446,-88.17639,68.53583,0.1451067,2140.777,1.580211,0,0,9491.285,9491.285,7457.547,0,2038.506,9491.285,22.55519,0,0,2140.777,2140.777,2033.738,0,0,64088.84,0,0,0,0,15200,20,0,10440.41,1712.622,19000,2140.777
10/31/2007 8:00:00 AM,0.4845791,39.23223,-96.29211,54.18784,0.4583214,6761.672,2.800631,0,0,12709.61,12709.61,6286.017,0,1762.054,12709.61,53.20128,0,1.81899E-12,6761.672,6761.672,6423.589,0,0,64088.84,0,0,0,0,15200,20,0,13980.57,5409.338,19000,6761.672
10/31/2007 9:00:00 AM,0.4439013,51.80764,-106.6982,40.14096,0.425489,6277.292,4.245012,1485.19,0,8755.601,8755.601,4750,0,1399.591,8755.601,88.65733,0,0,7762.481,2653.064,2520.411,0,0,64088.84,0,3624.228,0,-3624.228,18638.25,24.524,0,10373.76,5021.833,20485.19,6277.292
10/31/2007 10:00:00 AM,0.7493701,63.48597,-123.0513,26.91348,0.7460518,11006.59,4.281326,1550.792,0,9605.839,9605.839,4750,0,1399.591,9605.839,130.7266,0,0,12557.39,3478.996,3305.046,0,0,60464.61,3261.805,7527.598,0,-7527.598,25779.55,33.92046,0,11341.82,8805.275,20550.79,14268.4
10/31/2007 11:00:00 AM,0.3631906,72.12003,-154.8199,16.63455,0.344805,5086.951,5.576698,4811.54,0,10410.87,10410.87,0,0,0,10410.87,95.07845,0,0,9898.49,5894.028,5599.327,0,0,52937.02,10036.64,0,807.0769,807.0769,24928.82,32.80107,0,13857.72,4069.561,4811.54,15123.59
10/31/2007 12:00:00 PM,0.675194,72.30605,156.3699,16.40102,0.6659911,9825.449,8.418863,15601.03,0,13068.94,13068.94,0,0,0,13068.94,194.5565,0,0,25426.48,0,0,2532.089,2405.485,53833.77,9229.566,12230.93,0,-12230.93,36532.1,48.06855,0,22176.35,7860.359,15601.03,19055.02
10/31/2007 1:00:00 PM,0.6010736,63.86163,123.8247,26.48019,0.5870787,8661.244,11.04153,21000,0,9536.526,9536.526,0,0,0,9536.526,311.0278,0,0,29661.24,0,0,11463.47,10890.3,41602.83,20237.41,19551.54,0,-19551.54,55080.33,72.4741,0,20990.18,6928.996,21000,28898.65
10/31/2007 2:00:00 PM,0.6572898,52.23832,107.1381,39.65819,0.643436,9492.69,12.32056,21000,0,8614.868,8614.868,0,0,0,8614.868,353.9542,0,0,30492.69,0,0,12385.13,11765.88,22051.29,37833.8,21258.56,0,-21258.56,75247.98,99.01048,0,19976.36,7594.152,21000,47326.49
10/31/2007 3:00:00 PM,0.5933536,39.67954,96.60581,53.68861,0.5603466,8266.863,12.77803,21000,0,13376.58,13376.58,0,0,0,13376.58,218.7918,15097.56,0,29266.86,0,0,0,0,792.7218,56966.51,792.7218,0,-792.7218,76000.02,100,0,25214.24,6613.491,21000,65233.37
10/31/2007 4:00:00 PM,0.365723,26.86443,88.44182,68.02996,0.3217371,4746.627,11.24014,21000,0,11275.09,11275.09,0,0,0,11275.09,228.3497,14471.54,0,25746.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22902.6,3797.302,21000,62426.58
10/31/2007 5:00:00 PM,0.1507566,14.09,81.08889,82.49744,0.1242762,1833.462,9.771617,20133.46,0,10576.57,10576.57,0,0,0,10576.57,207.6941,11390.35,0,21966.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21700.96,1466.769,20133.46,59513.42
10/31/2007 6:00:00 PM,0.03530207,1.569649,73.68391,97.00079,0.01026812,151.4869,9.296182,18784.31,0,12709.96,12709.96,0,0,0,12709.96,148.9839,6225.838,0,18935.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23373.11,121.1895,18784.31,57831.44
10/31/2007 7:00:00 PM,0,0,65.54327,90,0,0,8.354927,15297.85,0,8898.538,8898.538,0,0,0,8898.538,171.9142,6399.312,0,15297.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17437.32,0,15297.85,57679.96
10/31/2007 8:00:00 PM,0,0,55.93871,90,0,0,8.59964,16262.04,0,8487.275,8487.275,0,0,0,8487.275,191.6049,7774.764,0,16262.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17467.02,0,16262.04,57679.96
10/31/2007 9:00:00 PM,0,0,43.99953,90,0,0,9.315234,18857.44,0,8212.856,8212.856,0,0,0,8212.856,229.6087,10644.58,0,18857.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18462.86,0,18857.44,57679.96
10/31/2007 10:00:00 PM,0,0,28.85456,90,0,0,4.822727,2706.747,0,9568.021,9568.021,0,0,0,9568.021,28.28952,0,1.81899E-12,2706.747,7222.394,6861.274,0,0,0,57679.96,0,7222.394,7222.394,68386.95,89.9828,0,11878.2,0,2706.747,57679.96
10/31/2007 11:00:00 PM,0,0,10.37519,90,0,0,3.872706,755.9982,0,10886.54,10886.54,0,0,0,10886.54,6.944342,0,1.81899E-12,755.9982,10663.72,10130.54,0,0,8024.882,50457.56,0,10663.72,10663.72,57146.39,75.1926,0,12353.19,0,755.9982,50457.56
11/01/2007 0:00,0,0,-9.62697,90,0,0,4.416514,1795.01,0,10503.96,10503.96,0,0,0,10503.96,17.08889,0,0,1795.01,9167.317,8708.951,0,0,19873.46,39793.84,0,9167.317,9167.317,47483.19,62.47787,0,12451.86,0,1795.01,39793.84
11/01/2007 1:00,0,0,-28.09856,90,0,0,3.893149,783.7023,0,8412.349,8412.349,0,0,0,8412.349,9.316093,0,1.81899E-12,783.7023,8030.154,7628.646,0,0,30059.37,30626.52,0,8030.154,8030.154,39018.67,51.34034,0,9645.435,0,783.7023,30626.52
11/01/2007 2:00,0,0,-43.31004,90,0,0,3.180125,69.42539,0,9573.891,9573.891,0,0,0,9573.891,0.7251534,0,1.81899E-12,69.42539,10004.7,9504.465,0,0,38981.76,22596.37,0,10004.7,10004.7,28472.79,37.46419,0,10565.99,0,69.42539,22596.37
11/01/2007 3:00,0,0,-55.32479,90,0,0,4.219209,1433.022,0,6420.096,6420.096,0,0,0,6420.096,22.32088,0,0,1433.022,5249.552,4987.074,0,0,50098.1,12591.67,0,5249.552,5249.552,22939.27,30.18325,0,7778.616,0,1433.022,12591.67
11/01/2007 4:00,0,0,-64.98495,90,0,0,3.524502,297.8048,0,8358.077,8358.077,4750,0,1399.591,8358.077,3.563078,0,0,297.8048,3484.497,3310.272,0,0,55930.93,7342.117,0,3484.497,3484.497,19266.29,25.35038,0,9342.787,0,19297.8,7342.117
11/01/2007 5:00,0.02479365,1.308571,-73.15386,97.49181,0.01596468,235.5289,2.222053,0,0,9987.85,9987.85,6099.359,0,1718.007,9987.85,2.358154,4.54747E-13,0,235.5289,4093.148,3888.491,0,0,59802.6,3857.62,0,3857.62,3857.62,15200,20,0,10986.63,188.4231,19000,4093.148
11/01/2007 6:00,0.1805655,13.80264,-80.55711,83.00954,0.1278654,1886.414,4.314968,1611.567,0,10903.78,10903.78,7500.118,0,2048.552,10903.78,32.08045,0,0,3497.981,1886.414,1792.093,0,0,64088.84,0,1.13687E-12,0,-1.13687E-12,15200,20,0,12799.94,1509.131,20611.57,1886.414
11/01/2007 7:00,0.4399883,26.56533,-87.87156,68.56199,0.371757,5484.577,6.854332,9164.542,0,8418.354,8418.354,4750,0,1399.591,8418.354,174.0141,0,0,14649.12,0,0,5496.188,5221.378,64088.84,1.72565E-12,10705.96,0,-10705.96,25356.56,33.36389,0,13842.46,4387.662,28164.54,5484.577
11/01/2007 8:00,0.6570262,39.38571,-95.94139,54.24129,0.6157001,9083.5,8.3133,15100.46,0,7874.36,7874.36,0,0,0,7874.36,307.1228,9.09495E-13,0,24183.96,0,0,7226.096,6864.791,53382.88,9635.359,15948.29,0,-15948.29,40486.44,53.27162,0,16212.02,7266.8,15100.46,18718.86
11/01/2007 9:00,0.9549996,51.9778,-106.2749,40.23306,0.9382348,13841.89,5.543157,4708.352,0,6726.469,6726.469,0,0,0,6726.469,275.7798,0,0,18550.25,2124.333,2018.117,0,0,37434.59,23988.82,11717.56,0,-11717.56,51602.7,67.89827,0,9753.291,11073.52,4708.352,37830.71
11/01/2007 10:00,1.01134,63.69895,-122.5393,27.0709,1.016541,14997.15,5.217628,3752.604,0,8263.439,8263.439,0,0,0,8263.439,226.9001,0,0,18749.76,4748.249,4510.836,0,0,25717.03,34534.62,10248.9,0,-10248.9,61325.66,80.69164,0,10966.08,11997.72,3752.604,49531.78
11/01/2007 11:00,0.836509,72.41091,-154.4516,16.90696,0.8404058,12398.61,5.292707,3973.078,0,9152.877,9152.877,0,0,0,9152.877,178.8693,0,0,16371.69,5452.42,5179.799,0,0,15468.13,43758.64,6946.19,0,-6946.19,67915.39,89.36234,0,12054.7,9918.888,3973.078,56157.25
11/01/2007 12:00,0.9042073,72.59478,155.9798,16.68341,0.913379,13475.19,2.67857,0,0,6556.64,6556.64,0,0,0,6556.64,205.5198,0,0,13475.19,6901.726,6556.64,0,0,8521.939,50010.21,6573.467,0,-6573.467,74151.53,97.56779,0,7212.304,10780.15,0,63485.4
11/01/2007 13:00,0.9217287,64.06713,123.2906,26.65176,0.9258068,13658.54,1.674826,0,0,7771.676,7771.676,0,0,0,7771.676,175.7477,3529.358,0,13658.54,8180.711,7771.676,0,0,1948.473,55926.33,1948.473,0,-1948.473,76000.02,100,0,8548.844,10926.83,0,69584.88
11/01/2007 14:00,0.7592608,52.39835,106.7004,39.76436,0.7451035,10992.6,1.61775,0,0,9457.479,9457.479,0,0,0,9457.479,116.2319,1037.364,0,10992.6,9955.24,9457.479,0,0,0,57679.96,0,0,0,76000.02,100,0,10403.23,8794.083,0,68672.56
11/01/2007 15:00,0.6592073,39.82182,96.245,53.75599,0.6191676,9134.656,1.97901,0,0,4238.014,4238.014,0,0,0,4238.014,215.541,4673.589,0,9134.656,4461.067,4238.014,0,0,0,57679.96,0,0,0,76000.02,100,0,4661.815,7307.725,0,66814.61
11/01/2007 16:00,0.4624708,27.00364,88.12893,68.06996,0.3916679,5778.325,1.874274,0,0,5593.353,5593.353,0,0,0,5593.353,103.307,0,9.09495E-13,5778.325,5887.74,5593.353,0,0,0,57679.96,0,109.4156,109.4156,75884.68,99.84824,0,6152.688,4622.66,0,63458.28
11/01/2007 17:00,0.2052729,14.23543,80.80448,82.51496,0.1360763,2007.551,3.116988,40.85958,0,9412.591,9412.591,0,0,0,9412.591,21.76245,0,1.81899E-12,2048.41,9864.98,9371.731,0,0,121.5728,57570.54,0,7857.43,7857.43,67602.23,88.95028,0,10374.28,1606.04,40.85958,59578.09
11/01/2007 18:00,0.034635,1.728621,73.41561,96.99721,0.01279241,188.728,2.954754,8.152225,0,10252.7,10252.7,0,0,0,10252.7,1.920277,0,1.81899E-12,196.8802,10783.73,10244.54,0,0,8852.05,49713.11,0,10595,10595,56434.11,74.25539,0,11282.04,150.9824,8.152225,49901.84
11/01/2007 19:00,0,0,65.28415,90,0,0,3.072039,21.35442,0,9872.883,9872.883,0,0,0,9872.883,0.2162936,0,1.81899E-12,21.35442,10370.03,9851.528,0,0,20624.28,39118.11,0,10370.03,10370.03,45503.14,59.87254,0,10870.85,0,21.35442,39118.11
11/01/2007 20:00,0,0,55.68841,90,0,0,4.715872,2449.837,0,8651.561,8651.561,0,0,0,8651.561,28.31671,0,0,2449.837,6528.13,6201.724,0,0,32146.53,28748.08,0,6528.13,6528.13,38621.89,50.81826,0,10741.63,0,2449.837,28748.08
11/01/2007 21:00,0,0,43.76933,90,0,0,4.569739,2105.782,0,7571.109,7571.109,0,0,0,7571.109,27.81339,0,0,2105.782,5752.977,5465.328,0,0,39400.01,22219.95,0,5752.977,5752.977,32557.71,42.83909,0,9381.111,0,2105.782,22219.95
11/01/2007 22:00,0,0,28.67597,90,0,0,1.997631,0,0,10214.31,10214.31,0,0,0,10214.31,0,0,0,0,10751.9,10214.31,0,0,45792.2,16466.97,0,10751.9,10751.9,21224.21,27.92659,0,11235.74,0,0,16466.97
11/01/2007 23:00,0,0,10.2982,90,0,0,1.008948,0,0,9742.039,9742.039,4750,0,1399.591,9742.039,0,0,0,0,5254.778,4992.039,0,0,57738.77,5715.067,0,5254.778,5254.778,15685.19,20.6384,0,10716.24,0,19000,5715.067
11/02/2007 0:00,0,0,-9.569166,90,0,0,1.161893,0,0,8432.287,8432.287,7995.012,0,2165.335,8432.287,0,2.84217E-13,0,0,460.2888,437.2744,0,0,63577.41,460.2888,0,460.2888,460.2888,15200,20,0,9275.516,0,19000,460.2888
11/02/2007 1:00,0,0,-27.9378,90,0,0,3.227306,90.77232,0,10353.85,10353.85,10263.07,0,2700.542,10353.85,0.8767014,0,0,90.77232,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11434.62,0,19090.77,0
11/02/2007 2:00,0,0,-43.09444,90,0,0,2.239945,0,0,9352.135,9352.135,9352.135,0,2485.583,9352.135,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10287.35,0,19000,0
11/02/2007 3:00,0,0,-55.08636,90,0,0,1.592944,0,0,7445.016,7445.016,7445.016,0,2035.549,7445.016,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8189.518,0,19000,0
11/02/2007 4:00,0,0,-64.73599,90,0,0,1.340917,0,0,10326.35,10326.35,10326.35,0,2715.473,10326.35,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11358.98,0,19000,0
11/02/2007 5:00,0.0418328,1.474064,-72.89491,97.47763,0.003998571,58.99142,1.426342,0,0,10882.96,10882.96,10826.92,0,2833.595,10882.96,0.5420532,0,0,58.99142,58.99142,56.04185,0,0,64088.84,0,4.9738E-14,0,-4.9738E-14,15200,20,0,11971.25,47.19313,19000,58.99142
11/02/2007 6:00,0.2111752,13.95451,-80.282,83.01658,0.1304046,1923.876,3.590953,357.9359,0,9966.833,9966.833,7781.215,0,2114.884,9966.833,22.89405,0,0,2281.812,1923.876,1827.682,0,0,64088.84,0,0,0,0,15200,20,0,11142.48,1539.101,19357.94,1923.876
11/02/2007 7:00,0.4652493,26.71058,-87.56866,68.59158,0.3890524,5739.739,4.889468,2842.341,0,6767.14,6767.14,4750,0,1399.591,6767.14,126.8199,0,0,8582.08,0,0,825.201,783.941,64088.84,0,6523.68,0,-6523.68,21388.91,28.1433,0,8865.024,4591.791,21842.34,5739.739
11/02/2007 8:00,0.6685255,39.53316,-95.59225,54.29826,0.623803,9203.043,7.964044,13613.29,0,7575.742,7575.742,0,0,0,7575.742,301.1762,0,0,22816.33,0,0,6037.545,5735.668,57565.16,5871.312,14938.71,0,-14938.71,35561.02,46.7908,0,15139.96,7362.434,13613.29,15074.35
11/02/2007 9:00,0.8121058,52.14131,-105.8518,40.32862,0.7945701,11722.39,7.667774,12291.67,0,11587.18,11587.18,0,0,0,11587.18,207.2468,0,0,24014.07,0,0,704.494,669.2693,42626.45,19316.15,12391.66,0,-12391.66,47316.78,62.2589,0,18891.74,9377.913,12291.67,31038.54
11/02/2007 10:00,1.008598,63.90469,-122.0224,27.23116,1.010726,14911.37,10.63601,21000,0,9948.065,9948.065,0,0,0,9948.065,360.9885,0,0,35911.37,0,0,11051.93,10499.34,30234.79,30468.65,25410.71,0,-25410.71,71423.49,93.97826,0,21442.87,11929.09,21000,45380.02
11/02/2007 11:00,1.033746,72.6957,-154.067,17.17818,1.046029,15432.2,12.29352,21000,0,7981.766,7981.766,0,0,0,7981.766,456.4429,23626.35,0,36432.2,0,0,0,0,4824.083,53338.28,4824.083,0,-4824.083,76000.02,100,0,19279.94,12345.76,21000,68770.48
11/02/2007 12:00,0.8684875,72.87978,155.5929,16.96136,0.8727583,12875.91,12.29832,21000,0,12158.85,12158.85,0,0,0,12158.85,278.6111,21717.06,0,33875.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23874.74,10300.73,21000,70555.87
11/02/2007 13:00,0.7055107,64.27013,122.7612,26.8205,0.6958343,10265.73,9.431464,19285.67,0,7955.921,7955.921,0,0,0,7955.921,371.4391,21595.48,0,29551.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18394.35,8212.583,19285.67,67945.69
11/02/2007 14:00,0.7848639,52.55719,106.2686,39.86776,0.7682839,11334.59,9.734194,20048.96,0,10439.2,10439.2,0,0,0,10439.2,300.6318,20944.35,0,31383.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21507.6,9067.67,20048.96,69014.55
11/02/2007 15:00,0.6127752,39.96376,95.88984,53.82045,0.5739993,8468.283,6.920844,9362.715,0,7017.187,7017.187,0,0,0,7017.187,254.1047,10813.81,0,17831,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12400.26,6774.626,9362.715,66148.24
11/02/2007 16:00,0.4051109,27.14301,87.8214,68.1069,0.3475011,5126.728,5.820512,5739.378,0,9437.679,9437.679,0,0,0,9437.679,115.1354,1233.779,0,10866.11,3892.948,3698.301,0,0,0,57679.96,0,0,0,76000.02,100,0,13251.14,4101.382,5739.378,62806.68
11/02/2007 17:00,0.1912769,14.38123,80.52536,82.52927,0.1350104,1991.825,8.36366,15339.26,0,7574.13,7574.13,0,0,0,7574.13,228.8195,9756.956,0,17331.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16001.17,1593.46,15339.26,59671.78
11/02/2007 18:00,0.04402766,1.887978,73.15279,96.99031,0.005931104,87.5023,6.45067,7762.688,0,8172.356,8172.356,0,0,0,8172.356,96.05785,0,0,7850.19,431.2306,409.669,0,0,0,57679.96,0,343.7283,343.7283,75637.7,99.52326,0,12870.94,70.00185,7762.688,57767.46
11/02/2007 19:00,0,0,65.03094,90,0,0,6.332451,7415.665,0,13848.73,13848.73,0,0,0,13848.73,53.5476,0,0,7415.665,6771.651,6433.068,0,0,381.9203,57336.23,0,6771.651,6771.651,68499.75,90.13123,0,18941.44,0,7415.665,57336.23
11/02/2007 20:00,0,0,55.44471,90,0,0,2.690228,0,0,11171.44,11171.44,0,0,0,11171.44,0,0,1.81899E-12,0,11759.41,11171.44,0,0,7905.977,50564.58,0,11759.41,11759.41,56104.24,73.82135,0,12288.59,0,0,50564.58
11/02/2007 21:00,0,0,43.54652,90,0,0,1.158361,0,0,10852.96,10852.96,0,0,0,10852.96,0,0,0,0,11424.17,10852.96,0,0,20971.99,38805.16,0,11424.17,11424.17,44062.1,57.97644,0,11938.26,0,0,38805.16
11/02/2007 22:00,0,0,28.50498,90,0,0,1.318843,0,0,9022.51,9022.51,0,0,0,9022.51,0,0,1.81899E-12,0,9497.378,9022.51,0,0,33665.52,27380.99,0,9497.378,9497.378,34050.99,44.80392,0,9924.761,0,0,27380.99
11/02/2007 23:00,0,0,10.22735,90,0,0,2.008296,0,0,9072.852,9072.852,0,0,0,9072.852,0,0,0,0,9550.369,9072.852,0,0,44218.16,17883.61,0,9550.369,9550.369,23984.01,31.55791,0,9980.136,0,0,17883.61
11/03/2007 0:00,0,0,-9.508442,90,0,0,1.379272,0,0,11345.44,11345.44,4750,0,1399.591,11345.44,0,0,0,0,6942.568,6595.44,0,0,54829.68,8333.244,0,6942.568,6942.568,16665.9,21.92882,0,12479.98,0,19000,8333.244
11/03/2007 1:00,0,0,-27.77691,90,0,0,0.6703252,0,0,10138.31,10138.31,8817.169,0,2359.344,10138.31,0,0,0,0,1390.676,1321.142,0,0,62543.64,1390.676,0,1390.676,1390.676,15200,20,0,11152.14,0,19000,1390.676
11/03/2007 2:00,0,0,-42.88015,90,0,0,0.5732569,0,0,10911.55,10911.55,10911.55,0,2853.566,10911.55,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12002.7,0,19000,0
11/03/2007 3:00,0,0,-54.84977,90,0,0,0.6445227,0,0,10324.52,10324.52,10324.52,0,2715.042,10324.52,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11356.97,0,19000,0
11/03/2007 4:00,0,0,-64.48907,90,0,0,2.218337,0,0,8919.56,8919.56,8919.56,0,2383.506,8919.56,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9811.516,0,19000,0
11/03/2007 5:00,0.03789279,1.634343,-72.63806,97.46667,0.008406789,124.0264,3.351105,165.6154,0,7328.625,7328.625,7045.185,0,1941.199,7328.625,3.952199,0,0,289.6418,124.0264,117.8251,0,0,64088.84,0,0,0,0,15200,20,0,8144.295,99.22112,19165.62,124.0264
11/03/2007 6:00,0.1841042,14.10101,-80.00899,83.02693,0.1294151,1909.278,1.660236,0,0,10969.54,10969.54,9155.728,0,2439.236,10969.54,17.40526,0,0,1909.278,1909.278,1813.814,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,12066.5,1527.422,19000,1909.278
11/03/2007 7:00,0.4406641,26.8502,-87.26784,68.62457,0.3687015,5439.499,2.429198,0,0,8308.657,8308.657,4750,0,1399.591,8308.657,65.46784,0,0,5439.499,3745.955,3558.657,0,0,64088.84,0,1693.544,0,-1693.544,16806.64,22.11399,0,9139.523,4351.599,19000,5439.499
11/03/2007 8:00,0.6274062,39.67454,-95.2449,54.35865,0.583791,8612.74,2.495071,0,0,7173.694,7173.694,4750,0,1399.591,7173.694,120.06,0,0,8612.74,2551.257,2423.694,0,0,62395.3,1524.189,6061.483,0,-6061.483,22557.07,29.68035,0,7891.064,6890.192,19000,10136.93
11/03/2007 9:00,0.8360434,52.29815,-105.4292,40.42753,0.8154934,12031.08,2.86342,0,0,7581.689,7581.689,0,0,0,7581.689,158.686,0,0,12031.08,7980.725,7581.689,0,0,56333.81,6979.524,4050.35,0,-4050.35,26399.57,34.73627,0,8339.857,9624.86,0,19010.6
11/03/2007 10:00,1.000339,64.10311,-121.501,27.39401,0.9994462,14744.95,2.734025,0,0,10475.69,10475.69,0,0,0,10475.69,140.7541,0,0,14744.95,11027.04,10475.69,0,0,52283.46,10624.84,3717.916,0,-3717.916,29926.69,39.37722,0,11523.25,11795.96,0,25369.79
11/03/2007 11:00,0.869763,72.97427,-153.6658,17.44797,0.8718308,12862.23,4.775816,2598.743,0,8163.04,8163.04,0,0,0,8163.04,189.4021,0,0,15460.97,5857.155,5564.297,0,0,48565.55,13970.96,7005.073,0,-7005.073,36572.29,48.12142,0,10278.71,10289.78,2598.743,26833.19
11/03/2007 12:00,0.866785,73.16101,155.2097,17.23476,0.8687178,12816.3,6.150658,6882.022,0,10261.03,10261.03,0,0,0,10261.03,191.9722,0,0,19698.32,3556.849,3379.006,0,0,41560.47,20275.53,9259.453,0,-9259.453,45356.58,59.6797,0,14728.14,10253.04,6882.022,33091.83
11/03/2007 13:00,1.061579,64.47064,122.237,26.98626,1.061483,15660.2,9.891738,20342.46,0,10405.37,10405.37,0,0,0,10405.37,346.0008,0,0,36002.66,0,0,9937.096,9440.24,32301.02,28609.04,25100.44,0,-25100.44,69168.95,91.01175,0,21617.14,12528.16,20342.46,44269.23
11/03/2007 14:00,0.8531444,52.71489,105.8428,39.96831,0.8331646,12291.78,8.819553,17007.03,0,11482.5,11482.5,0,0,0,11482.5,255.1606,10615.73,0,29298.81,0,0,0,0,7200.583,51199.43,7200.583,0,-7200.583,76000.02,100,0,21134.26,9833.425,17007.03,63491.21
11/03/2007 15:00,0.636437,40.10538,95.54046,53.88192,0.5934277,8754.913,7.667912,12292.39,0,9583.994,9583.994,0,0,0,9583.994,219.6089,11463.31,0,21047.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16688.59,7003.93,12292.39,66434.87
11/03/2007 16:00,0.4118187,27.28251,87.51936,68.14072,0.3508986,5176.851,7.032084,9789.668,0,10890.43,10890.43,0,0,0,10890.43,137.4281,4018.15,0,14966.52,1158.701,1100.766,0,0,0,57679.96,0,0,0,76000.02,100,0,16874.31,4141.48,9789.668,62856.81
11/03/2007 17:00,0.2382042,14.52736,80.25163,82.54036,0.1405082,2072.935,8.539957,16059.91,0,8857.426,8857.426,0,0,0,8857.426,204.7191,9275.415,0,18132.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17773.12,1658.348,16059.91,59752.89
11/03/2007 18:00,0.04527972,2.047672,72.89551,96.98009,0.006534673,96.40684,7.815618,12913.41,0,9831.805,9831.805,0,0,0,9831.805,132.3238,3178.012,0,13009.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17271.69,77.12547,12913.41,57776.36
11/03/2007 19:00,0,0,64.78371,90,0,0,7.290833,10619.32,0,9668.432,9668.432,0,0,0,9668.432,109.835,950.8912,0,10619.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15944.94,0,10619.32,57679.96
11/03/2007 20:00,0,0,55.20765,90,0,0,5.231821,3794.283,0,10116.16,10116.16,0,0,0,10116.16,37.50716,0,1.81899E-12,3794.283,6654.605,6321.875,0,0,0,57679.96,0,6654.605,6654.605,68985.45,90.7703,0,13024.92,0,3794.283,57679.96
11/03/2007 21:00,0,0,43.33107,90,0,0,8.370907,15373.63,0,8418.99,8418.99,0,0,0,8418.99,182.6065,0,0,15373.63,0,0,6954.636,6606.905,7394.005,51025.35,6606.905,0,-6606.905,75253.3,99.01749,0,16947.7,0,15373.63,51025.35
11/03/2007 22:00,0,0,28.34153,90,0,0,4.710574,2436.676,0,9431.575,9431.575,0,0,0,9431.575,25.8353,0,1.81899E-12,2436.676,7363.052,6994.9,0,0,787.1007,56971.57,0,7363.052,7363.052,67491.97,88.8052,0,11593.07,0,2436.676,56971.57
11/03/2007 23:00,0,0,10.16255,90,0,0,2.968708,9.722919,0,9591.969,9591.969,0,0,0,9591.969,0.1013652,0,0,9.722919,10086.58,9582.246,0,0,8968.271,49608.51,0,10086.58,10086.58,56859.79,74.81549,0,10556.03,0,9.722919,49608.51
11/04/2007 0:00,0,0,-9.444841,90,0,0,3.019521,15.44273,0,7917.261,7917.261,0,0,0,7917.261,0.1950514,0,1.81899E-12,15.44273,8317.704,7901.819,0,0,20175.58,39521.94,0,8317.704,8317.704,48092.15,63.27914,0,8716.709,0,15.44273,39521.94
11/04/2007 1:00,0,0,-27.61589,90,0,0,2.607907,0,0,9816.693,9816.693,0,0,0,9816.693,0,0,0,0,10333.36,9816.693,0,0,29417.47,31204.23,0,10333.36,10333.36,37199.84,48.94714,0,10798.36,0,0,31204.23
11/04/2007 2:00,0,0,-42.66716,90,0,0,0.4309753,0,0,11378.71,11378.71,0,0,0,11378.71,0,0,0,0,11977.59,11378.71,0,0,40898.98,20870.87,0,11977.59,11977.59,24574.34,32.33465,0,12516.59,0,0,20870.87
11/04/2007 3:00,0,0,-54.61506,90,0,0,1.010059,0,0,6883.223,6883.223,0,0,0,6883.223,0,0,9.09495E-13,0,7245.498,6883.223,0,0,54207.42,8893.278,0,7245.498,7245.498,16936.92,22.28541,0,7571.545,0,0,8893.278
11/04/2007 4:00,0,0,-64.24422,90,0,0,1.493754,0,0,10007.42,10007.42,8442.027,0,2270.82,10007.42,0,0,0,0,1647.78,1565.391,0,0,62257.97,1647.78,0,1647.78,1647.78,15200,20,0,11008.16,0,19000,1647.78
11/04/2007 5:00,0.04476037,1.789359,-72.38337,97.45895,0.004622193,68.19178,1.104222,0,0,9505.629,9505.629,9440.847,0,2506.517,9505.629,0.7173831,0,1.81899E-12,68.19178,68.19178,64.78219,0,0,64088.84,0,0,0,0,15200,20,0,10456.19,54.55342,19000,68.19178
11/04/2007 6:00,0.2035364,14.2421,-79.7382,83.04057,0.1308406,1930.308,0.3278912,0,0,2834.429,2834.429,4750,0,1399.591,2834.429,68.10217,0,0,1930.308,0,0,1915.57,1819.792,64088.84,0,3750.1,0,-3750.1,18757.66,24.68113,0,3117.873,1544.246,19000,1930.308
11/04/2007 7:00,0.3071974,26.98414,-86.96922,68.6609,0.2750726,4058.18,0.7465714,0,0,7849.527,7849.527,4750,0,1399.591,7849.527,51.69968,0,0,4058.18,3262.66,3099.527,0,0,60338.74,3375.09,795.52,0,-795.52,19512.36,25.67415,0,8634.479,3246.544,19000,7433.27
11/04/2007 8:00,0.3116684,39.80984,-94.89951,54.42239,0.2944988,4344.777,4.137251,1229.521,0,9173.806,9173.806,4750,0,1399.591,9173.806,60.7632,0,0,5574.298,3362.405,3194.285,0,0,59543.22,4091.058,982.3721,0,-982.3721,20444.32,26.90041,0,10705.95,3475.822,20229.52,8435.835
11/04/2007 9:00,0.597669,52.44829,-105.0075,40.52964,0.5768109,8509.763,5.861609,5859.97,0,9094.306,9094.306,4750,0,1399.591,9094.306,158.008,0,0,14369.73,0,0,1515.665,1439.881,58560.85,4975.193,9949.645,0,-9949.645,29883.38,39.32023,0,12933.72,6807.811,24859.97,13484.96
11/04/2007 10:00,0.7903203,64.29415,-120.9753,27.55923,0.7817272,11532.92,5.155335,3562.318,0,7357.133,7357.133,0,0,0,7357.133,205.1782,0,0,15095.24,3994.543,3794.816,0,0,48611.2,13929.87,7538.375,0,-7538.375,37034.91,48.73013,0,9874.006,9226.334,3562.318,25462.79
11/04/2007 11:00,0.7279267,73.24645,-153.2477,17.71608,0.7179428,10591.9,2.782033,0,0,7393.485,7393.485,0,0,0,7393.485,143.2599,0,0,10591.9,7782.616,7393.485,0,0,41072.83,20714.41,2809.283,0,-2809.283,39700.03,52.23687,0,8132.833,8473.52,0,31306.31
11/04/2007 12:00,0.9928383,73.43845,154.8306,17.50352,0.9985214,14731.31,1.667457,0,0,8357.978,8357.978,0,0,0,8357.978,176.2545,0,0,14731.31,8797.871,8357.978,0,0,38263.55,23242.77,5933.439,0,-5933.439,45328.98,59.64339,0,9193.775,11785.05,0,37974.07
11/04/2007 13:00,0.8922934,64.6687,121.7183,27.1489,0.8876467,13095.56,2.006445,0,0,6700.068,6700.068,0,0,0,6700.068,195.4541,0,0,13095.56,7052.704,6700.068,0,0,32330.11,28582.86,6042.858,0,-6042.858,51061.74,67.18649,0,7370.075,10476.45,0,41678.42
11/04/2007 14:00,0.4166204,52.87148,105.4234,40.0659,0.3971349,5858.98,4.2424,1480.471,0,11549.45,11549.45,0,0,0,11549.45,63.54807,0,0,7339.451,10598.92,10068.98,0,0,26287.25,34021.43,0,4739.943,4739.943,46065.4,60.61236,0,13444.63,4687.184,1480.471,39880.41
11/04/2007 15:00,0.1704274,40.2467,95.197,53.94036,0.1609398,2374.364,4.200459,1386.465,0,10287.42,10287.42,0,0,0,10287.42,36.55756,0,0,3760.829,9369.423,8900.951,0,0,31553.85,29281.49,0,6995.059,6995.059,38691.96,50.91047,0,12009.39,1899.491,1386.465,31655.85
11/04/2007 16:00,0.07663766,27.42214,87.22289,68.17139,0.07224946,1065.905,4.602144,2171.652,0,7795.295,7795.295,0,0,0,7795.295,41.5322,0,9.09495E-13,3237.557,5919.624,5623.643,0,0,39326.14,22286.43,0,4853.719,4853.719,33575.7,44.17854,0,9660.65,852.7242,2171.652,23352.34
11/04/2007 17:00,0.1321504,14.67381,79.98338,82.54822,0.116059,1712.233,4.078934,1084.722,0,7465.602,7465.602,0,0,0,7465.602,37.46455,0,0,2796.954,6716.716,6380.88,0,0,44719.16,17432.71,0,5004.483,5004.483,28300.51,37.2375,0,8754.522,1369.786,1084.722,19144.95
11/04/2007 18:00,0.02679501,2.207653,72.64385,96.96658,0.02064422,304.5667,6.776016,8934.651,0,6659.163,6659.163,0,0,0,6659.163,138.7444,0,0,9239.218,0,0,2275.489,2161.715,50279.7,12428.23,2466.281,0,-2466.281,30640.23,40.31608,0,11792.4,243.6533,8934.651,12732.8
11/04/2007 19:00,0,0,64.54251,90,0,0,9.860681,20293.39,0,5805.401,5805.401,0,0,0,5805.401,349.5605,0,0,20293.39,0,0,14487.99,13763.59,47813.41,14647.88,13763.59,0,-13763.59,43697.51,57.49672,0,16532.63,0,20293.39,14647.88
11/04/2007 20:00,0,0,54.97726,90,0,0,9.675712,19916.92,0,8086.69,8086.69,0,0,0,8086.69,246.2926,0,0,19916.92,0,0,11830.23,11238.72,34049.83,27035.11,11238.72,0,-11238.72,54359.49,71.52563,0,18853.82,0,19916.92,27035.11
11/04/2007 21:00,0,0,43.12299,90,0,0,8.314494,15106.12,0,9860.435,9860.435,0,0,0,9860.435,153.1993,0,0,15106.12,0,0,5245.684,4983.399,22811.11,37149.95,4983.399,0,-4983.399,59087.16,77.74625,0,18399.54,0,15106.12,37149.95
11/04/2007 22:00,0,0,28.18557,90,0,0,8.871584,17219.88,0,9088.83,9088.83,0,0,0,9088.83,189.462,0,0,17219.88,0,0,8131.05,7724.498,17827.71,41635.02,7724.498,0,-7724.498,66415.27,87.38849,0,18607.65,0,17219.88,41635.02
11/04/2007 23:00,0,0,10.1037,90,0,0,7.376669,10938.78,0,10602.52,10602.52,0,0,0,10602.52,103.1715,0,0,10938.78,0,0,336.2607,319.4477,10103.22,48587.06,319.4477,0,-319.4477,66718.32,87.78724,0,17132.16,0,10938.78,48587.06
11/05/2007 0:00,0,0,-9.378412,90,0,0,6.88518,9255.093,0,10592.92,10592.92,0,0,0,10592.92,87.37058,0,0,9255.093,1408.236,1337.824,0,0,9783.769,48874.57,0,1408.236,1408.236,65233.91,85.83407,0,16279.76,0,9255.093,48874.57
11/05/2007 1:00,0,0,-27.45476,90,0,0,5.096666,3376.891,0,8484.353,8484.353,0,0,0,8484.353,39.8014,0,1.81899E-12,3376.891,5376.275,5107.462,0,0,11348.47,47466.33,0,5376.275,5376.275,59566.82,78.37737,0,11021.23,0,3376.891,47466.33
11/05/2007 2:00,0,0,-42.4555,90,0,0,3.175983,67.55151,0,4733.591,4733.591,0,0,0,4733.591,1.427067,0,0,67.55151,4911.621,4666.04,0,0,17322.11,42090.05,0,4911.621,4911.621,54389.51,71.56513,0,5240.726,0,67.55151,42090.05
11/05/2007 3:00,0,0,-54.38224,90,0,0,3.005172,13.82756,0,7064.129,7064.129,0,0,0,7064.129,0.1957434,0,0,13.82756,7421.37,7050.302,0,0,22779.47,37178.43,0,7421.37,7421.37,46566.7,61.27196,0,7777.456,0,13.82756,37178.43
11/05/2007 4:00,0,0,-64.0015,90,0,0,6.075663,6595.619,0,11529.93,11529.93,0,0,0,11529.93,57.20432,0,1.81899E-12,6595.619,5194.015,4934.314,0,0,31025.44,29757.06,0,5194.015,5194.015,41091.73,54.06805,0,15980.74,0,6595.619,29757.06
11/05/2007 5:00,0.03682455,1.939068,-72.13093,97.45445,0.01309693,193.2207,5.140448,3515.265,0,7212.422,7212.422,0,0,0,7212.422,51.41804,0,9.09495E-13,3708.486,3891.744,3697.157,0,0,36796.57,24563.05,0,3698.523,3698.523,37193.14,48.93834,0,9691.297,154.5765,3515.265,24756.27
11/05/2007 6:00,0.2057856,14.37775,-79.46973,83.0575,0.1313058,1937.171,3.391865,193.1443,0,10813,10813,0,0,0,10813,19.70142,0,0,2130.315,11178.8,10619.86,0,0,40906.04,20864.52,0,9241.63,9241.63,27451.61,36.12053,0,11990.88,1549.737,193.1443,22801.7
11/05/2007 7:00,0.2930935,27.1124,-86.67296,68.70052,0.2642927,3899.143,5.926615,6050.723,0,8073.375,8073.375,0,0,0,8073.375,123.243,0,0,9949.865,2129.108,2022.652,0,0,51174.51,11622.89,1770.035,0,-1770.035,29130.81,38.33001,0,11906.07,3119.314,6050.723,15522.04
11/05/2007 8:00,0.3518369,39.93905,-94.5563,54.4894,0.3319232,4896.904,5.713591,5367.921,0,9141.647,9141.647,0,0,0,9141.647,112.2864,0,0,10264.83,3972.344,3773.727,0,0,49404.48,13215.93,924.5596,0,-924.5596,30007.93,39.48411,0,12739.77,3917.523,5367.921,18112.83
11/05/2007 9:00,0.4419646,52.59172,-104.5869,40.6348,0.4216669,6220.905,4.840496,2742.847,0,5309,5309,0,0,0,5309,168.8407,0,0,8963.752,2701.214,2566.153,0,0,48479.92,14048.03,3519.691,0,-3519.691,33347,43.87762,0,7211.324,4976.724,2742.847,20268.94
11/05/2007 10:00,0.7230958,64.47775,-120.446,27.72658,0.709763,10471.22,4.798817,2655.877,0,8774.879,8774.879,0,0,0,8774.879,149.5986,0,0,13127.1,6441.054,6119.001,0,0,44960.23,17215.75,4030.168,0,-4030.168,37170.35,48.90835,0,10980.31,8376.978,2655.877,27686.97
11/05/2007 11:00,0.7367305,73.51212,-152.8125,17.98228,0.7260091,10710.9,7.080408,9975.146,0,11961.36,11961.36,0,0,0,11961.36,172.9405,0,0,20686.05,2090.757,1986.219,0,0,40930.06,20842.9,8620.146,0,-8620.146,45348.14,59.66859,0,18145.07,8568.723,9975.146,31553.8
11/05/2007 12:00,1.080025,73.71207,154.4563,17.76752,1.084379,15997.98,4.494904,1953.662,0,12650.13,12650.13,0,0,0,12650.13,141.9087,0,0,17951.65,11259.45,10696.47,0,0,32309.91,28601.03,4738.539,0,-4738.539,49843.51,65.58356,0,14891.98,12798.39,1953.662,44599.02
11/05/2007 13:00,0.9175223,64.86435,121.2055,27.30829,0.9108933,13438.52,6.544105,8049.176,0,9276.102,9276.102,0,0,0,9276.102,231.6458,0,0,21487.7,1291.501,1226.926,0,0,27571.38,32865.72,12147.02,0,-12147.02,61367.19,80.74628,0,14228.3,10750.82,8049.176,46304.24
11/05/2007 14:00,0.850964,53.02698,105.0105,40.16043,0.8256817,12181.38,10.20276,20791.27,0,10376.82,10376.82,0,0,0,10376.82,317.7529,7000.793,0,32972.65,0,0,3413.653,3242.97,15424.35,43798.04,15424.35,0,-15424.35,76000.02,100,0,21810.14,9745.108,20791.27,55979.42
11/05/2007 15:00,0.600563,40.38773,94.8596,53.99568,0.5569969,8217.445,14.34524,21000,0,7148.155,7148.155,0,0,0,7148.155,408.7411,22069.29,0,29217.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18362.97,6573.956,21000,65897.4
11/05/2007 16:00,0.475105,27.56189,86.93209,68.19889,0.3934569,5804.719,12.63783,21000,0,11313.26,11313.26,0,0,0,11313.26,236.932,15491.46,0,26804.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22944.58,4643.775,21000,63484.68
11/05/2007 17:00,0.1877317,14.82054,79.72066,82.55284,0.1362759,2010.496,12.0401,21000,0,11016.77,11016.77,0,0,0,11016.77,208.8679,11993.73,0,23010.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22618.45,1608.397,21000,59690.45
11/05/2007 18:00,0.0390057,2.367868,72.39789,96.94978,0.01629118,240.3458,7.010181,9705.604,0,8899.354,8899.354,0,0,0,8899.354,111.7604,1046.596,0,9945.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14642.09,192.2766,9705.604,57920.3
11/05/2007 19:00,0,0,64.30739,90,0,0,7.209393,10380.26,0,8675.089,8675.089,0,0,0,8675.089,119.656,1705.172,0,10380.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14732.73,0,10380.26,57679.96
11/05/2007 20:00,0,0,54.75357,90,0,0,7.877643,13165.5,0,10662.43,10662.43,0,0,0,10662.43,123.4756,2503.069,0,13165.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18311.42,0,13165.5,57679.96
11/05/2007 21:00,0,0,42.92226,90,0,0,8.784554,16888.45,0,11585.7,11585.7,0,0,0,11585.7,145.7698,5302.749,0,16888.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21188.5,0,16888.45,57679.96
11/05/2007 22:00,0,0,28.03701,90,0,0,8.343059,15241.57,0,10339.66,10339.66,0,0,0,10339.66,147.4088,4901.905,0,15241.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18994.41,0,15241.57,57679.96
11/05/2007 23:00,0,0,10.05074,90,0,0,10.39462,21000,0,9197.125,9197.125,0,0,0,9197.125,228.3322,11802.88,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20616.84,0,21000,57679.96
11/06/2007 0:00,0,0,-9.309201,90,0,0,9.840683,20261.79,0,7398.737,7398.737,0,0,0,7398.737,273.8546,12863.05,0,20261.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18269.5,0,20261.79,57679.96
11/06/2007 1:00,0,0,-27.29354,90,0,0,8.855803,17148.62,0,6712.744,6712.744,0,0,0,6712.744,255.4636,10435.87,0,17148.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15958.33,0,17148.62,57679.96
11/06/2007 2:00,0,0,-42.24518,90,0,0,9.518,19520.21,0,8188.45,8188.45,0,0,0,8188.45,238.3871,11331.76,0,19520.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18767.4,0,19520.21,57679.96
11/06/2007 3:00,0,0,-54.15138,90,0,0,7.497271,11406.02,0,6787.782,6787.782,0,0,0,6787.782,168.0375,4618.235,0,11406.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13169.57,0,11406.02,57679.96
11/06/2007 4:00,0,0,-63.76098,90,0,0,10.48201,21000,0,11686.96,11686.96,0,0,0,11686.96,179.6874,9313.036,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23355.66,0,21000,57679.96
11/06/2007 5:00,0.03935548,2.083431,-71.88081,97.4532,0.01236438,182.4132,10.59607,21000,0,9725.604,9725.604,0,0,0,9725.604,217.8005,11456.81,0,21182.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21198.16,145.9306,21000,57862.37
11/06/2007 6:00,0.1757821,14.50793,-79.20369,83.07768,0.1301697,1920.41,12.73908,21000,0,9280.795,9280.795,0,0,0,9280.795,246.966,13639.61,0,22920.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20708.88,1536.328,21000,59600.37
11/06/2007 7:00,0.3036161,27.23494,-86.37917,68.7434,0.2717336,4008.919,11.2818,21000,0,11057.94,11057.94,0,0,0,11057.94,226.1626,13950.98,0,25008.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22663.73,3207.135,21000,61688.88
11/06/2007 8:00,0.4445726,40.06216,-94.21546,54.55957,0.4162433,6140.889,10.05375,20587.03,0,5779.884,5779.884,0,0,0,5779.884,462.4301,20948.04,0,26727.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16651.39,4912.711,20587.03,63820.84
11/06/2007 9:00,0.8441847,52.72841,-104.1677,40.74287,0.8155265,12031.56,9.138741,18256.51,0,9153.706,9153.706,0,0,0,9153.706,330.8831,21134.37,0,30288.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19197.33,9625.251,18256.51,69711.52
11/06/2007 10:00,0.8971254,64.65385,-119.9134,27.89584,0.8872885,13090.28,12.52605,21000,0,8995.308,8995.308,0,0,0,8995.308,378.9785,25094.97,0,34090.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20394.84,10472.22,21000,70770.23
11/06/2007 11:00,0.9351102,73.77113,-152.3601,18.24634,0.9336529,13774.3,8.814438,16989.7,0,9914.237,9914.237,0,0,0,9914.237,310.3012,20849.76,0,30763.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19400.51,11019.44,16989.7,71454.25
11/06/2007 12:00,1.064384,73.98184,154.0871,18.02668,1.065774,15723.49,11.85388,21000,0,7484.705,7484.705,0,0,0,7484.705,490.6472,29238.79,0,36723.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18733.18,12578.79,21000,73403.45
11/06/2007 13:00,1.007177,65.05762,120.6989,27.4643,0.998261,14727.47,8.241955,14785.54,0,8598.381,8598.381,0,0,0,8598.381,343.2392,20914.63,0,29513.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16850.99,11781.97,14785.54,72407.42
11/06/2007 14:00,0.7407819,53.18143,104.6043,40.25182,0.7157385,10559.38,7.608214,11982.3,0,9828.09,9828.09,0,0,0,9828.09,229.3597,12713.59,0,22541.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16802.05,8447.504,11982.3,68239.34
11/06/2007 15:00,0.586656,40.52847,94.52837,54.04784,0.5429082,8009.592,4.464995,1892.867,0,8372.776,8372.776,0,0,0,8372.776,118.2697,1188.634,0,9902.459,6820.958,6479.91,0,0,0,57679.96,0,0,0,76000.02,100,0,10156.49,6407.673,1892.867,65689.55
11/06/2007 16:00,0.3852471,27.70175,86.64706,68.22318,0.3296363,4863.166,4.450119,1862.629,0,11838.99,11838.99,0,0,0,11838.99,56.81052,1.81899E-12,0,6725.794,10501.44,9976.365,0,0,0,57679.96,0,5638.271,5638.271,70056.76,92.17992,0,13954.21,3890.532,1862.629,62543.12
11/06/2007 17:00,0.2214377,14.96752,79.46359,82.55421,0.139209,2053.768,5.407108,4308.989,0,10148.1,10148.1,0,0,0,10148.1,62.69902,0,0,6362.758,6146.429,5839.107,0,0,6264.746,52041.68,0,4092.66,4092.66,65742.71,86.50355,0,13317.4,1643.015,4308.989,54095.45
11/06/2007 18:00,0.04085131,2.528266,72.15768,96.92973,0.01657294,244.5027,6.477749,7842.178,0,7215.462,7215.462,0,0,0,7215.462,112.0743,0,0,8086.681,0,0,626.7158,595.38,10812.15,47949.02,839.8827,0,-839.8827,66539.49,87.55195,0,11858.1,195.6022,7842.178,48193.53
11/06/2007 19:00,0,0,64.07841,90,0,0,5.86175,5860.384,0,9016.635,9016.635,0,0,0,9016.635,64.99525,0,0,5860.384,3322.369,3156.25,0,0,9972.264,48704.92,0,3322.369,3322.369,63037.41,82.94395,0,12848.49,0,5860.384,48704.92
11/06/2007 20:00,0,0,54.53661,90,0,0,7.254647,10513.1,0,9635.693,9635.693,0,0,0,9635.693,109.1058,0,0,10513.1,0,0,877.4069,833.5366,13663.79,45382.55,833.5366,0,-833.5366,63828.17,83.98442,0,15855.81,0,10513.1,45382.55
11/06/2007 21:00,0,0,42.72886,90,0,0,7.408159,11059.64,0,8914.873,8914.873,0,0,0,8914.873,124.0583,0,0,11059.64,0,0,2144.769,2037.531,12830.25,46132.73,2037.531,0,-2037.531,65761.14,86.5278,0,15336.18,0,11059.64,46132.73
11/06/2007 22:00,0,0,27.89579,90,0,0,8.423635,15623.66,0,9832.852,9832.852,0,0,0,9832.852,158.8924,0,0,15623.66,0,0,5790.805,5501.264,10792.72,47966.51,5501.264,0,-5501.264,70980.1,93.39485,0,18627.96,0,15623.66,47966.51
11/06/2007 23:00,0,0,10.00356,90,0,0,8.43689,15686.51,0,7566.163,7566.163,0,0,0,7566.163,207.3246,2550.4,0,15686.51,0,0,5569.951,5291.453,5291.453,52917.65,5291.453,0,-5291.453,76000.02,100,0,16166.04,0,15686.51,52917.65
11/07/2007 0:00,0,0,-9.237258,90,0,0,5.650682,5112.238,0,11172.51,11172.51,0,0,0,11172.51,45.75729,0,0,5112.238,6379.234,6060.273,0,0,0,57679.96,0,6379.234,6379.234,69275.71,91.15224,0,14845.88,0,5112.238,57679.96
11/07/2007 1:00,0,0,-27.13222,90,0,0,6.444843,7745.584,0,5229.083,5229.083,0,0,0,5229.083,148.1251,0,0,7745.584,0,0,2516.501,2390.676,7088.039,51300.72,2390.676,0,-2390.676,71543.7,94.13644,0,9624.784,0,7745.584,51300.72
11/07/2007 2:00,0,0,-42.03622,90,0,0,4.830578,2722.698,0,9916.099,9916.099,0,0,0,9916.099,27.45736,0,0,2722.698,7572,7193.4,0,0,4697.362,53452.33,0,7572,7572,63562.12,83.63435,0,12269.06,0,2722.698,53452.33
11/07/2007 3:00,0,0,-53.92249,90,0,0,4.745788,2524.15,0,8376.908,8376.908,0,0,0,8376.908,30.13224,0,0,2524.15,6160.798,5852.758,0,0,13110.7,45880.33,0,6160.798,6160.798,57068.07,75.08955,0,10476.67,0,2524.15,45880.33
11/07/2007 4:00,0,0,-63.52271,90,0,0,5.498188,4576.35,0,6409.764,6409.764,0,0,0,6409.764,71.39654,0,0,4576.35,1929.91,1833.415,0,0,19956.03,39719.53,0,1929.91,1929.91,55033.76,72.41283,0,9338.915,0,4576.35,39719.53
11/07/2007 5:00,0.04807051,2.22241,-71.63309,97.45518,0.006162082,90.90997,6.965276,9533.254,0,10447.81,10447.81,0,0,0,10447.81,92.11657,2.27374E-13,0,9624.163,962.6899,914.5554,0,0,22100.37,37789.62,0,871.7799,871.7799,54114.82,71.2037,0,16259.22,72.72797,9533.254,37880.53
11/07/2007 6:00,0.2376394,14.63261,-78.94017,83.1011,0.1327583,1958.6,7.603936,11960.08,0,5724.602,5724.602,0,0,0,5724.602,243.1379,0,0,13918.68,0,0,6235.475,5923.701,23069.02,36917.84,7882.301,0,-7882.301,61592.63,81.04292,0,12277.1,1566.88,11960.08,38876.44
11/07/2007 7:00,0.4228841,27.35177,-86.08803,68.78947,0.3502303,5166.991,6.10272,6699.5,0,4510.196,4510.196,0,0,0,4510.196,263.1037,0,0,11866.49,0,0,2189.304,2079.839,15186.71,44011.91,7246.83,0,-7246.83,68467.58,90.08891,0,8310.966,4133.593,6699.5,49178.9
11/07/2007 8:00,0.5561071,40.17915,-93.8772,54.63284,0.5131568,7570.666,8.700309,16603.04,0,9309.396,9309.396,0,0,0,9309.396,259.67,6904.994,0,24173.71,0,0,388.6516,369.219,7939.885,50534.06,7939.885,0,-7939.885,76000.02,100,0,18541.86,6056.533,16603.04,58104.73
11/07/2007 9:00,0.7182097,52.85838,-103.7503,40.85371,0.6910418,10195.03,10.11934,20678.5,0,10704.2,10704.2,0,0,0,10704.2,288.4244,20169.32,0,30873.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22113.87,8156.021,20678.5,67874.98
11/07/2007 10:00,0.8719289,64.8224,-119.3782,28.06677,0.8594027,12678.88,11.29006,21000,0,8195.265,8195.265,0,0,0,8195.265,410.9553,25483.61,0,33678.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19514.79,10143.1,21000,70358.83
11/07/2007 11:00,1.014676,74.02334,-151.8902,18.50805,1.012716,14940.72,8.688587,16563.33,0,6305.141,6305.141,0,0,0,6305.141,499.6565,25198.91,0,31504.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15217.32,11952.58,16563.33,72620.67
11/07/2007 12:00,1.064727,74.24774,153.7238,18.2809,1.063354,15687.79,10.69244,21000,0,7848.603,7848.603,0,0,0,7848.603,467.4436,28839.19,0,36687.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19133.46,12550.23,21000,73367.75
11/07/2007 13:00,1.070829,65.24854,120.1989,27.61679,1.058676,15618.78,6.606706,8303.606,0,9065.869,9065.869,0,0,0,9065.869,263.873,14816.4,0,23922.39,802.3819,762.2628,0,0,0,57679.96,0,0,0,76000.02,100,0,14124.26,12495.02,8303.606,73298.73
11/07/2007 14:00,0.9209168,53.33484,104.2051,40.33997,0.8881208,13102.56,6.436251,7720.362,0,10406.8,10406.8,0,0,0,10406.8,200.0895,10274.72,0,20822.92,2827.834,2686.442,0,0,0,57679.96,0,0,0,76000.02,100,0,15307.67,10482.05,7720.362,70782.52
11/07/2007 15:00,0.7787239,40.66893,94.20345,54.09678,0.7136027,10527.87,5.715196,5374.447,0,10986.81,10986.81,0,0,0,10986.81,144.7401,4620.118,0,15902.32,5907.751,5612.364,0,0,0,57679.96,0,0,0,76000.02,100,0,14772.71,8422.296,5374.447,68207.83
11/07/2007 16:00,0.5255275,27.84171,86.36792,68.24423,0.4289141,6327.823,7.570668,11787.27,0,9421.459,9421.459,0,0,0,9421.459,192.2748,8693.634,0,18115.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16257.24,5062.258,11787.27,64007.78
11/07/2007 17:00,0.2719137,15.11472,79.21223,82.55235,0.1477717,2180.095,3.834301,701.9706,0,7221.05,7221.05,0,0,0,7221.05,39.912,0,0,2882.065,6862.189,6519.08,0,0,0,57679.96,0,4682.094,4682.094,71064.66,93.5061,0,8294.141,1744.076,701.9706,59860.05
11/07/2007 18:00,0.05743053,2.688791,71.92329,96.90643,0.004852458,71.58892,4.620528,2212.994,0,6733.525,6733.525,0,0,0,6733.525,33.92848,0,0,2284.583,4758.454,4520.531,0,0,5202.327,52997.86,0,4686.865,4686.865,66124.27,87.00559,0,8513.375,57.27114,2212.994,53069.45
11/07/2007 19:00,0,0,63.8556,90,0,0,4.793023,2641.485,0,9622.291,9622.291,0,0,0,9622.291,27.45172,0,0,2641.485,7348.217,6980.806,0,0,10409.95,48311,0,7348.217,7348.217,58378.56,76.81389,0,11905.26,0,2641.485,48311
11/07/2007 20:00,0,0,54.3264,90,0,0,3.641767,403.9171,0,6726.973,6726.973,0,0,0,6726.973,6.004442,0,9.09495E-13,403.9171,6655.848,6323.055,0,0,18574.64,40962.78,0,6655.848,6655.848,51362.68,67.58247,0,7601.628,0,403.9171,40962.78
11/07/2007 21:00,0,0,42.54277,90,0,0,2.117662,0,0,8543.627,8543.627,0,0,0,8543.627,0,0,1.81899E-12,0,8993.292,8543.627,0,0,25970.03,34306.93,0,8993.292,8993.292,41882.92,55.1091,0,9397.99,0,0,34306.93
11/07/2007 22:00,0,0,27.76185,90,0,0,1.434411,0,0,8783.308,8783.308,0,0,0,8783.308,0,0,0,0,9245.587,8783.308,0,0,35962.57,25313.64,0,9245.587,9245.587,32137.22,42.2858,0,9661.639,0,0,25313.64
11/07/2007 23:00,0,0,9.962083,90,0,0,3.203414,79.9624,0,6496.618,6496.618,0,0,0,6496.618,1.230831,0,0,79.9624,6754.374,6416.655,0,0,46235.45,16068.05,0,6754.374,6754.374,25017.48,32.91774,0,7186.26,0,79.9624,16068.05
11/08/2007 0:00,0,0,-9.162634,90,0,0,2.654359,0,0,10265.7,10265.7,4750,0,1399.591,10265.7,0,0,0,0,5806.002,5515.702,0,0,53740.31,9313.68,0,5806.002,5806.002,18897.42,24.86502,0,11292.27,0,19000,9313.68
11/08/2007 1:00,0,0,-26.97084,90,0,0,1.83178,0,0,10081,10081,6748.709,0,1871.238,10081,0,4.54747E-13,0,0,3507.677,3332.294,0,0,60191.42,3507.677,0,3507.677,3507.677,15200,20,0,11089.1,0,19000,3507.677
11/08/2007 2:00,0,0,-41.82864,90,0,0,1.404823,0,0,6912.694,6912.694,6912.694,0,1909.934,6912.694,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7603.963,0,19000,0
11/08/2007 3:00,0,0,-53.69562,90,0,0,2.83437,0,0,9405.537,9405.537,9405.537,0,2498.185,9405.537,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10346.09,0,19000,0
11/08/2007 4:00,0,0,-63.28674,90,0,0,3.536456,308.6225,0,5929.983,5929.983,5621.361,0,1605.211,5929.983,5.204441,0,0,308.6225,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6677.293,0,19308.62,0
11/08/2007 5:00,0.02770296,2.355974,-71.38786,97.46041,0.02135821,315.1003,1.137228,0,0,7120.194,7120.194,6820.849,0,1888.261,7120.194,4.425446,0,0,315.1003,315.1003,299.3453,0,0,64088.84,0,0,0,0,15200,20,0,7832.213,252.0802,19000,315.1003
11/08/2007 6:00,0.2077096,14.75178,-78.67928,83.12772,0.1324242,1953.671,2.189022,0,0,7717.473,7717.473,5861.486,0,1661.875,7717.473,25.3149,0,0,1953.671,1953.671,1855.987,0,0,64088.84,0,0,0,0,15200,20,0,8489.22,1562.936,19000,1953.671
11/08/2007 7:00,0.2924167,27.46286,-85.79964,68.83867,0.2629479,3879.302,3.448028,231.0759,0,5262.815,5262.815,4750,0,1399.591,5262.815,78.10228,0,0,4110.378,296.5676,281.7392,0,0,64088.84,0,3582.735,0,-3582.735,18598.88,24.47221,0,5904.635,3103.442,19231.08,3879.302
11/08/2007 8:00,0.5566606,40.29004,-93.54173,54.70909,0.5121646,7556.028,3.159241,59.9768,0,11086.57,11086.57,4750,0,1399.591,11086.57,68.69576,0,0,7616.004,6606.941,6276.594,0,0,60506.11,3224.461,949.0865,0,-949.0865,19499.27,25.65693,0,12225.22,6044.822,19059.98,10780.49
11/08/2007 9:00,0.7727554,52.98162,-103.335,40.96716,0.7417876,10943.68,6.187612,6990.498,0,11581.08,11581.08,4750,0,1399.591,11581.08,154.8576,0,0,17934.18,0,0,159.4182,151.4473,59557.02,4078.639,11095.13,0,-11095.13,30025.03,39.50661,0,16234.44,8754.947,25990.5,15022.32
11/08/2007 10:00,0.7271817,64.98339,-118.8407,28.23915,0.7096372,10469.37,4.400649,1766.35,0,10483.92,10483.92,0,0,0,10483.92,116.7094,0,0,12235.71,9176.384,8717.565,0,0,48461.89,14064.26,1292.981,0,-1292.981,31251.66,41.1206,0,12415.48,8375.492,1766.35,24533.62
11/08/2007 11:00,0.7990483,74.26861,-151.4028,18.76724,0.7875266,11618.48,5.779498,5619.028,0,9149.697,9149.697,0,0,0,9149.697,188.3943,0,0,17237.51,3716.494,3530.669,0,0,47168.91,15227.94,7901.984,0,-7901.984,38748.14,50.98439,0,12874.18,9294.782,5619.028,26846.42
11/08/2007 12:00,0.8031447,74.50975,153.3669,18.53011,0.7918856,11682.79,3.035031,17.18865,0,9010.686,9010.686,0,0,0,9010.686,129.8456,0,0,11699.97,9466.839,8993.497,0,0,39266.92,22339.72,2215.948,0,-2215.948,40850.38,53.75048,0,9920.349,9346.229,17.18865,34022.51
11/08/2007 13:00,0.9515401,65.43715,119.7058,27.76566,0.9376215,13832.85,3.204149,80.29521,0,6879.707,6879.707,0,0,0,6879.707,202.2345,0,0,13913.14,7157.276,6799.412,0,0,37050.98,24334.08,6675.571,0,-6675.571,47183.38,62.08338,0,7607.826,11066.28,80.29521,38166.93
11/08/2007 14:00,0.7748547,53.48726,103.8129,40.42481,0.7447886,10987.96,4.171554,1314.695,0,8772.483,8772.483,0,0,0,8772.483,140.2414,0,0,12302.65,7850.304,7457.789,0,0,30375.4,30342.09,3137.655,0,-3137.655,50160.02,66.00001,0,10307.08,8790.367,1314.695,41330.05
11/08/2007 15:00,0.6626191,40.80912,93.88497,54.14246,0.6062112,8943.509,3.563201,332.8235,0,11600.01,11600.01,0,0,0,11600.01,79.96828,0,0,9276.332,11860.2,11267.19,0,0,27237.75,33165.98,0,2916.693,2916.693,47085.55,61.95466,0,12926.43,7154.807,332.8235,42109.49
11/08/2007 16:00,0.5761965,27.98174,86.09473,68.26204,0.4670325,6890.188,3.951503,862.7808,0,7372.422,7372.422,0,0,0,7372.422,105.1618,0,0,7752.969,6852.254,6509.642,0,0,30478.52,30249.29,37.93415,0,-37.93415,47121.54,62.00201,0,8541.055,5512.15,862.7808,37139.48
11/08/2007 17:00,0.2640967,15.26209,78.96667,82.54725,0.1450582,2140.062,5.1935,3681.75,0,7258.793,7258.793,0,0,0,7258.793,80.20359,4.54747E-13,0,5821.813,3765.308,3577.042,0,0,30440.58,30283.43,0,1625.246,1625.246,45408.38,59.74786,0,9825.548,1712.05,3681.75,32423.49
11/08/2007 18:00,0.05498754,2.849387,71.69478,96.87993,0.00755005,111.3868,4.664824,2323.029,0,8100.599,8100.599,0,0,0,8100.599,30.05229,0,9.09495E-13,2434.416,6081.653,5777.57,0,0,32246.41,28658.18,0,5970.266,5970.266,39115.17,51.46732,0,10072.17,89.10946,2323.029,28769.57
11/08/2007 19:00,0,0,63.63902,90,0,0,4.562778,2091.632,0,9492.256,9492.256,0,0,0,9492.256,22.03514,0,1.81899E-12,2091.632,7790.13,7400.624,0,0,38880.04,22687.92,0,7790.13,7790.13,30903.65,40.66269,0,11487.3,0,2091.632,22687.92
11/08/2007 20:00,0,0,54.12294,90,0,0,7.629837,12094.62,0,12104.87,12104.87,0,0,0,12104.87,99.9153,0,0,12094.62,10.79219,10.25258,0,0,47535.74,14897.79,0,10.79219,10.79219,30892.27,40.64772,0,19362.66,0,12094.62,14897.79
