Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/08/2007 21:00,0,0,42.36397,90,0,0,3.814362,670.4619,0,8825.053,8825.053,0,0,0,8825.053,7.597257,0,0,670.4619,8583.779,8154.59,0,0,47547.73,14887,0,8583.779,8583.779,21844.18,28.74233,0,10042.79,0,670.4619,14887
11/08/2007 22:00,0,0,27.6351,90,0,0,3.683755,464.0663,0,11392.32,11392.32,4940.197,0,1444.473,11392.32,4.073502,0,0,464.0663,6303.216,5988.055,0,0,57085.27,6303.216,0,6303.216,6303.216,15200,20,0,12763.58,0,19464.07,6303.216
11/08/2007 23:00,0,0,9.926218,90,0,0,1.908106,0,0,8130.324,8130.324,8130.324,0,2197.265,8130.324,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8943.356,0,19000,0
11/09/2007 0:00,0,0,-9.085382,90,0,0,2.417895,0,0,10894,10894,10894,0,2849.425,10894,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11983.4,0,19000,0
11/09/2007 1:00,0,0,-26.80942,90,0,0,2.528467,0,0,14746.76,14746.76,14746.76,0,3758.583,14746.76,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,16221.44,0,19000,0
11/09/2007 2:00,0,0,-41.62246,90,0,0,1.476841,0,0,9720.4,9720.4,9720.4,0,2572.485,9720.4,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10692.44,0,19000,0
11/09/2007 3:00,0,0,-53.47081,90,0,0,2.730959,0,0,5524.928,5524.928,5524.928,0,1582.455,5524.928,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6077.421,0,19000,0
11/09/2007 4:00,0,0,-63.05314,90,0,0,2.766614,0,0,9866.361,9866.361,9866.361,0,2606.928,9866.361,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10853,0,19000,0
11/09/2007 5:00,0.04498089,2.484094,-71.14518,97.46887,0.01188691,175.369,2.042822,0,0,10590.85,10590.85,10424.25,0,2738.577,10590.85,1.655854,0,0,175.369,175.369,166.6006,0,0,64088.84,0,1.0516E-12,0,-1.0516E-12,15200,20,0,11649.94,140.2952,19000,175.369
11/09/2007 6:00,0.2568989,14.86542,-78.42113,83.15752,0.1347006,1987.254,2.390115,0,0,14100.45,14100.45,12212.56,0,3160.574,14100.45,14.09355,0,0,1987.254,1987.254,1887.891,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,15510.5,1589.803,19000,1987.254
11/09/2007 7:00,0.5335917,27.56823,-85.51418,68.89095,0.4274554,6306.302,2.705328,0,0,9845.302,9845.302,4750,0,1399.591,9845.302,64.05392,0,0,6306.302,5363.476,5095.302,0,0,64088.84,1.72565E-12,942.8265,0,-942.8265,16094.45,21.1769,0,10829.83,5045.042,19000,6306.302
11/09/2007 8:00,0.7386326,40.39483,-93.20925,54.78823,0.6699778,9884.266,4.367126,1705.791,0,8655.536,8655.536,4750,0,1399.591,8655.536,133.9034,0,0,11590.06,2315.521,2199.745,0,0,63146.01,848.5438,7568.745,0,-7568.745,23274.79,30.62472,0,10373.98,7907.413,20705.79,10732.81
11/09/2007 9:00,0.8685707,53.09814,-102.9222,41.0831,0.8313565,12265.1,7.129045,10144.41,0,7475.677,7475.677,0,0,0,7475.677,299.7656,0,0,22409.51,0,0,2668.729,2535.293,55577.27,7660.414,14800.4,0,-14800.4,37315.68,49.09957,0,13295.45,9812.084,10144.41,19925.52
11/09/2007 10:00,1.001525,65.13679,-118.3016,28.41277,0.983961,14516.5,3.995687,922.6564,0,10521.1,10521.1,0,0,0,10521.1,146.7447,0,0,15439.16,10103.62,9598.441,0,0,40776.87,20980.77,4412.876,0,-4412.876,41502.1,54.60802,0,12034.54,11613.2,922.6564,35497.27
11/09/2007 11:00,0.8365541,74.50681,-150.8979,19.02369,0.8250341,12171.83,5.235334,3804.601,0,10404.7,10404.7,0,0,0,10404.7,153.5501,0,0,15976.43,6947.476,6600.102,0,0,36364,24952.36,5224.354,0,-5224.354,46458.36,61.12941,0,13347.47,9737.464,3804.601,37124.19
11/09/2007 12:00,0.8819179,74.76785,153.0171,18.77421,0.872189,12867.51,5.25016,3848.135,0,12816.42,12816.42,0,0,0,12816.42,130.4238,0,0,16715.65,9440.294,8968.279,0,0,31139.64,29654.28,3427.219,0,-3427.219,49709.7,65.40749,0,16022.12,10294.01,3848.135,42521.79
11/09/2007 13:00,0.8561598,65.62348,119.2201,27.91079,0.8396242,12387.08,5.110497,3420.602,0,10897.77,10897.77,0,0,0,10897.77,145.0543,0,0,15807.68,7870.702,7477.167,0,0,27712.42,32738.78,4516.377,0,-4516.377,53994.32,71.04514,0,13697.85,9909.663,3420.602,45125.86
11/09/2007 14:00,0.7386869,53.6387,103.4279,40.50625,0.7079929,10445.11,9.6305,19814.84,0,12147.73,12147.73,0,0,0,12147.73,249.0995,0,0,30259.94,0,0,7667.101,7283.746,23196.04,36803.52,17728.85,0,-17728.85,70813.38,93.17548,0,23269.93,8356.085,19814.84,47248.62
11/09/2007 15:00,0.7036933,40.94904,93.57304,54.18483,0.6406797,9452.026,9.630061,19813.85,0,9480.206,9480.206,0,0,0,9480.206,308.705,14318.47,0,29265.87,0,0,0,0,5467.192,52759.48,5467.192,0,-5467.192,76000.02,100,0,20335.15,7561.622,19813.85,62211.51
11/09/2007 16:00,0.4567417,28.12183,85.82761,68.27657,0.3739113,5516.359,10.03656,20563.06,0,12421.3,12421.3,0,0,0,12421.3,209.9572,13658.12,0,26079.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23944.96,4413.087,20563.06,63196.32
11/09/2007 17:00,0.2580908,15.4096,78.72695,82.53891,0.1437277,2120.433,8.613441,16308.78,0,10460.26,10460.26,0,0,0,10460.26,176.183,7968.946,0,18429.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19660.68,1696.346,16308.78,59800.39
11/09/2007 18:00,0.05512051,3.009994,71.47221,96.85025,0.009273008,136.8058,9.361594,19035.37,0,7600.807,7600.807,0,0,0,7600.807,252.2387,11571.37,0,19172.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17878.57,109.4447,19035.37,57816.76
11/09/2007 19:00,0,0,63.42871,90,0,0,9.020459,17892.16,0,13594.42,13594.42,0,0,0,13594.42,131.614,4297.737,0,17892.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23899.94,0,17892.16,57679.96
11/09/2007 20:00,0,0,53.92627,90,0,0,7.786431,12794.78,0,12343.32,12343.32,0,0,0,12343.32,103.6575,451.459,0,12794.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19975.04,0,12794.78,57679.96
11/09/2007 21:00,0,0,42.19243,90,0,0,7.429292,11140.75,0,9681.81,9681.81,0,0,0,9681.81,115.0689,1458.941,0,11140.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16220.37,0,11140.75,57679.96
11/09/2007 22:00,0,0,27.51548,90,0,0,4.285675,1558.647,0,6764.204,6764.204,0,0,0,6764.204,23.04258,0,9.09495E-13,1558.647,5479.534,5205.557,0,0,0,57679.96,0,5479.534,5479.534,70224.08,92.40009,0,8219.948,0,1558.647,57679.96
11/09/2007 23:00,0,0,9.895876,90,0,0,1.807289,0,0,12082.49,12082.49,0,0,0,12082.49,0,0,1.81899E-12,0,12718.41,12082.49,0,0,6088.371,52200.42,0,12718.41,12718.41,56817.7,74.76012,0,13290.73,0,0,52200.42
11/10/2007 0:00,0,0,-9.005552,90,0,0,0.2464598,0,0,10362.97,10362.97,0,0,0,10362.97,0,0,1.81899E-12,0,10908.39,10362.97,0,0,20219.93,39482.02,0,10908.39,10908.39,45319.25,59.63058,0,11399.27,0,0,39482.02
11/10/2007 1:00,0,0,-26.64798,90,0,0,0.5511311,0,0,7641.811,7641.811,0,0,0,7641.811,0,0,9.09495E-13,0,8044.012,7641.811,0,0,32340.37,28573.63,0,8044.012,8044.012,36840.12,48.47383,0,8405.992,0,0,28573.63
11/10/2007 2:00,0,0,-41.41771,90,0,0,3.583235,350.9521,0,8808.489,8808.489,0,0,0,8808.489,3.984249,0,0,350.9521,8902.671,8457.537,0,0,41278.16,20529.62,0,8902.671,8902.671,27455.88,36.12615,0,9864.814,0,350.9521,20529.62
11/10/2007 3:00,0,0,-53.2481,90,0,0,2.361444,0,0,11352.78,11352.78,4750,0,1399.591,11352.78,0,0,1.81899E-12,0,6950.292,6602.777,0,0,51170.01,11626.95,0,6950.292,6950.292,20129.63,26.48635,0,12488.05,0,19000,11626.95
11/10/2007 4:00,0,0,-62.82197,90,0,0,1.636207,0,0,7744.319,7744.319,4750,0,1399.591,7744.319,0,0,9.09495E-13,0,3151.914,2994.319,0,0,58892.56,4676.654,0,3151.914,3151.914,16807.22,22.11476,0,8518.751,0,19000,4676.654
11/10/2007 5:00,0.04512884,2.606747,-70.90515,97.48055,0.01336648,197.1974,3.761849,587.4759,0,9397.548,9397.548,7174.232,0,1971.651,9397.548,8.349766,0,0,784.6733,1721.937,1635.84,0,0,62394.68,1524.739,0,1524.739,1524.739,15200,20,0,10631.04,157.7579,19587.48,1721.937
11/10/2007 6:00,0.2759812,14.97352,-78.16583,83.19045,0.1390417,2051.299,2.257749,0,0,8103.46,8103.46,6154.726,0,1731.072,8103.46,25.31387,0,9.09495E-13,2051.299,2051.299,1948.734,0,0,64088.84,0,0,0,0,15200,20,0,8913.806,1641.039,19000,2051.299
11/10/2007 7:00,0.4800532,27.66787,-85.23176,68.94625,0.3845387,5673.147,4.377396,1724.343,0,9902.457,9902.457,4750,0,1399.591,9902.457,74.70358,0,0,7397.49,3608.541,3428.114,0,0,64088.84,0,2064.606,0,-2064.606,17158.66,22.57718,0,11754.88,4538.518,20724.34,5673.147
11/10/2007 8:00,0.8124763,40.49353,-92.87996,54.87017,0.7336642,10823.84,4.584611,2136.014,0,9407.515,9407.515,4750,0,1399.591,9407.515,137.7606,0,0,12959.85,2654.211,2521.5,0,0,62024.23,1858.145,8169.627,0,-8169.627,24909.05,32.77506,0,11416.27,8659.071,21136.01,12681.98
11/10/2007 9:00,0.9912235,53.20795,-102.512,41.20135,0.9458259,13953.89,4.380064,1729.162,0,8332.388,8332.388,0,0,0,8332.388,188.218,0,0,15683.05,6950.764,6603.226,0,0,53854.61,9210.81,7003.124,0,-7003.124,31552.79,41.51683,0,10030.21,11163.11,1729.162,23164.7
11/10/2007 10:00,1.030377,65.28257,-117.7615,28.5874,1.009703,14896.27,5.057996,3254.672,0,10850.06,10850.06,0,0,0,10850.06,167.2889,0,0,18150.95,7995.143,7595.385,0,0,46851.48,15513.62,6901.132,0,-6901.132,38099.79,50.13129,0,13562.4,11917.02,3254.672,30409.89
11/10/2007 11:00,1.136407,74.7378,-150.3755,19.27725,1.12646,16618.8,8.055303,14087.12,0,9131.918,9131.918,0,0,0,9131.918,336.2484,0,0,30705.93,0,0,4955.203,4707.443,39950.35,21724.64,21326.25,0,-21326.25,58331.64,76.75214,0,17088.67,13295.04,14087.12,38343.45
11/10/2007 12:00,1.055385,75.022,152.6749,19.01313,1.046098,15433.21,7.665083,12277.7,0,10325.47,10325.47,0,0,0,10325.47,268.3744,0,0,27710.91,0,0,1952.231,1854.619,18624.1,40918.26,17287.83,0,-17287.83,74732.31,98.33198,0,17496.86,12346.57,12277.7,56351.47
11/10/2007 13:00,1.09909,65.80759,118.7421,28.05206,1.078085,15905.12,6.447199,7752.501,0,8132.829,8132.829,0,0,0,8132.829,290.8904,14168.5,0,23657.62,400.3453,380.328,0,0,1336.273,56477.31,1336.273,0,-1336.273,76000.02,100,0,12822.36,12724.09,7752.501,72382.42
11/10/2007 14:00,0.7978769,53.78919,103.0505,40.58423,0.7627649,11253.17,6.132354,6813.27,0,10008.8,10008.8,0,0,0,10008.8,180.5054,7889.445,0,18066.44,3363.721,3195.535,0,0,0,57679.96,0,0,0,76000.02,100,0,14416.32,9002.532,6813.27,68933.12
11/10/2007 15:00,0.5738102,41.08868,93.26778,54.22383,0.525782,7756.927,6.154943,6894.599,0,7816.032,7816.032,0,0,0,7816.032,187.4548,6786.998,0,14651.53,969.9293,921.4329,0,0,0,57679.96,0,0,0,76000.02,100,0,12044.93,6205.542,6894.599,65436.88
11/10/2007 16:00,0.4539941,28.26195,85.56663,68.28781,0.3707902,5470.314,7.744731,12625.3,0,7155.275,7155.275,0,0,0,7155.275,252.8989,10940.34,0,18095.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14183.45,4376.251,12625.3,63150.27
11/10/2007 17:00,0.2936646,15.55721,78.49317,82.52735,0.1543073,2276.515,6.925615,9381.029,0,7655.006,7655.006,0,0,0,7655.006,152.2866,4002.539,0,11657.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13111.02,1821.212,9381.029,59956.47
11/10/2007 18:00,0.05991791,3.170553,71.25565,96.81744,0.007465041,110.1327,8.136765,14405.5,0,11349.95,11349.95,0,0,0,11349.95,127.8916,3165.678,0,14515.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19687.69,88.10614,14405.5,57790.09
11/10/2007 19:00,0,0,63.2247,90,0,0,5.737688,5465.863,0,10972.9,10972.9,0,0,0,10972.9,49.81239,0,1.81899E-12,5465.863,5796.879,5507.036,0,0,0,57679.96,0,5796.879,5796.879,69889.57,91.95994,0,14803.12,0,5465.863,57679.96
11/10/2007 20:00,0,0,53.73638,90,0,0,8.771052,16842.71,0,5736.583,5736.583,0,0,0,5736.583,293.6018,4326.152,0,16842.71,0,0,6779.976,6440.977,6440.977,51883.08,6440.977,0,-6440.977,76000.02,100,0,14731.6,0,16842.71,51883.08
11/10/2007 21:00,0,0,42.02811,90,0,0,8.448168,15739.99,0,7411.498,7411.498,0,0,0,7411.498,212.3726,8328.494,0,15739.99,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16022.64,0,15739.99,57679.96
11/10/2007 22:00,0,0,27.40291,90,0,0,5.532662,4677.544,0,9883.06,9883.06,0,0,0,9883.06,47.32891,0,0,4677.544,5479.489,5205.515,0,0,0,57679.96,0,5479.489,5479.489,70224.12,92.40015,0,13210.14,0,4677.544,57679.96
11/10/2007 23:00,0,0,9.87097,90,0,0,6.025973,6404.848,0,8332.425,8332.425,0,0,0,8332.425,76.86655,0,0,6404.848,2029.028,1927.577,0,0,6088.321,52200.47,0,2029.028,2029.028,68085.34,89.58596,0,12368.09,0,6404.848,52200.47
11/11/2007 0:00,0,0,-8.923203,90,0,0,5.782682,5628.374,0,15457.95,15457.95,0,0,0,15457.95,36.41087,0,1.81899E-12,5628.374,10346.92,9829.574,0,0,8342.797,50171.44,0,10346.92,10346.92,57178.73,75.23516,0,19817.93,0,5628.374,50171.44
11/11/2007 1:00,0,0,-26.48654,90,0,0,4.45259,1867.651,0,8511.583,8511.583,0,0,0,8511.583,21.94246,0,1.81899E-12,1867.651,6993.613,6643.932,0,0,19839.38,39824.52,0,6993.613,6993.613,49806.82,65.53527,0,10296.57,0,1867.651,39824.52
11/11/2007 2:00,0,0,-41.21442,90,0,0,2.8127,0,0,8710.776,8710.776,0,0,0,8710.776,0,0,0,0,9169.238,8710.776,0,0,27610.05,32830.91,0,9169.238,9169.238,40141.59,52.81787,0,9581.854,0,0,32830.91
11/11/2007 3:00,0,0,-53.02753,90,0,0,5.373867,4211.405,0,9574.27,9574.27,0,0,0,9574.27,43.98669,0,1.81899E-12,4211.405,5645.121,5362.865,0,0,37798.1,23661.67,0,5645.121,5645.121,34191.11,44.98829,0,12637.4,0,4211.405,23661.67
11/11/2007 4:00,0,0,-62.59328,90,0,0,5.579297,4822.103,0,9685.14,9685.14,0,0,0,9685.14,49.78867,0,0,4822.103,5118.986,4863.037,0,0,44070.45,18016.55,0,5118.986,5118.986,28795.22,37.88845,0,13064.71,0,4822.103,18016.55
11/11/2007 5:00,0.07209782,2.723912,-70.66784,97.49543,0.003568331,52.64403,5.238891,3815.044,0,8697.943,8697.943,0,0,0,8697.943,44.46669,0,1.81899E-12,3867.688,5139.895,4882.9,0,0,49758.22,12897.56,0,5087.25,5087.25,23432.79,30.83261,0,11475.26,42.11522,3815.044,12950.2
11/11/2007 6:00,0.3307685,15.07608,-77.91348,83.22648,0.1611571,2377.571,6.015604,6365.038,0,8407.467,8407.467,0,0,0,8407.467,103.9862,0,0,8742.608,2149.926,2042.429,0,0,55410.72,7810.31,227.6451,0,-227.6451,23648.76,31.11678,0,12430.73,1902.057,6365.038,10187.88
11/11/2007 7:00,0.552368,27.76178,-84.95254,69.00449,0.4374889,6454.328,4.824944,2711.251,0,6488.707,6488.707,0,0,0,6488.707,141.2543,0,0,9165.579,3976.269,3777.455,0,0,55183.07,8015.19,2478.059,0,-2478.059,25999.65,34.21006,0,8493.202,5163.462,2711.251,14469.52
11/11/2007 8:00,0.7207857,40.58617,-92.55405,54.9548,0.6490598,9575.659,6.09972,6687.982,0,9523.823,9523.823,0,0,0,9523.823,170.768,0,0,16263.64,2985.096,2835.841,0,0,52705.02,10245.44,6590.563,0,-6590.563,32252.01,42.43684,0,13820.2,7660.527,6687.982,19821.1
11/11/2007 9:00,0.91228,53.31109,-102.105,41.32178,0.8679618,12805.15,8.867831,17202.93,0,9379.475,9379.475,0,0,0,9379.475,319.9335,0,0,30008.08,0,0,7823.459,7432.286,46114.45,16176.95,20237.43,0,-20237.43,51450.92,67.69857,0,18918.89,10244.12,17202.93,28982.1
11/11/2007 10:00,1.131053,65.42074,-117.2209,28.76284,1.105714,16312.74,10.29334,20900.16,0,6242.398,6242.398,0,0,0,6242.398,596.1314,4590.101,0,37212.9,0,0,10067.66,9564.276,25877.02,34390.64,25877.02,0,-25877.02,76000.02,100,0,17316.72,13050.19,20900.16,50703.38
11/11/2007 11:00,1.123292,74.96146,-149.8358,19.52774,1.110695,16386.21,9.543641,19589.7,0,11533.24,11533.24,0,0,0,11533.24,311.9324,24442.68,0,35975.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22481.42,13108.97,19589.7,74066.17
11/11/2007 12:00,1.068621,75.27219,152.341,19.24679,1.056732,15590.1,10.19668,20783.95,0,8167.483,8167.483,0,0,0,8167.483,445.3521,28206.57,0,36374.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19376.21,12472.08,20783.95,73270.05
11/11/2007 13:00,0.9187042,65.98949,118.2721,28.18937,0.8979736,13247.92,13.1751,21000,0,7692.977,7692.977,0,0,0,7692.977,445.1842,26554.94,0,34247.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18962.27,10598.33,21000,70927.88
11/11/2007 14:00,0.9486271,53.93875,102.6807,40.65866,0.9041967,13339.73,13.02491,21000,0,10059.12,10059.12,0,0,0,10059.12,341.3791,24280.61,0,34339.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21565.03,10671.78,21000,71019.68
11/11/2007 15:00,0.705195,41.22805,92.96931,54.25945,0.637742,9408.688,12.11994,21000,0,8439.312,8439.312,0,0,0,8439.312,360.3219,21969.38,0,30408.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19783.24,7526.95,21000,67088.64
11/11/2007 16:00,0.3886282,28.40209,85.31187,68.29575,0.3283693,4844.473,9.915266,20379.65,0,10048.21,10048.21,0,0,0,10048.21,251.0309,15175.9,0,25224.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21242.86,3875.578,20379.65,62524.43
11/11/2007 17:00,0.2278569,15.70487,78.2654,82.51258,0.1426812,2104.993,9.370069,19067.9,0,7307.649,7307.649,0,0,0,7307.649,289.736,13865.24,0,21172.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17572.36,1683.995,19067.9,59784.95
11/11/2007 18:00,0.05094412,3.331003,71.04512,96.78152,0.01772439,261.4902,8.784626,16888.7,0,7852.145,7852.145,0,0,0,7852.145,218.414,9298.042,0,17150.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17081.71,209.1922,16888.7,57941.45
11/11/2007 19:00,0,0,63.02703,90,0,0,8.145778,14438.06,0,6322.388,6322.388,0,0,0,6322.388,228.364,8115.668,0,14438.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14173.65,0,14438.06,57679.96
11/11/2007 20:00,0,0,53.55329,90,0,0,4.748943,2531.986,0,6916.143,6916.143,0,0,0,6916.143,36.6098,0,0,2531.986,4614.902,4384.157,0,0,0,57679.96,0,4614.902,4614.902,71135.48,93.5993,0,8873.749,0,2531.986,57679.96
11/11/2007 21:00,0,0,41.871,90,0,0,4.370636,1712.13,0,8706.048,8706.048,0,0,0,8706.048,19.66598,0,1.81899E-12,1712.13,7362.019,6993.918,0,0,5127.668,53065.05,0,7362.019,7362.019,63375.23,83.38844,0,10432.72,0,1712.13,53065.05
11/11/2007 22:00,0,0,27.29731,90,0,0,5.879606,5912.782,0,7979.129,7979.129,0,0,0,7979.129,74.1031,0,0,5912.782,2175.102,2066.347,0,0,13307.69,45703.04,0,2175.102,2175.102,61082.47,80.37166,0,11733.43,0,5912.782,45703.04
11/11/2007 23:00,0,0,9.851409,90,0,0,8.090348,14237.79,0,7557.466,7557.466,0,0,0,7557.466,188.3937,0,0,14237.79,0,0,6680.322,6346.306,15724.47,43527.93,6346.306,0,-6346.306,67103.11,88.29354,0,15432.11,0,14237.79,43527.93
11/12/2007 0:00,0,0,-8.838389,90,0,0,6.629529,8396.367,0,11683.8,11683.8,0,0,0,11683.8,71.86333,0,0,8396.367,3460.454,3287.431,0,0,9378.164,49239.61,0,3460.454,3460.454,63455.47,83.49402,0,17050.36,0,8396.367,49239.61
11/12/2007 1:00,0,0,-26.32513,90,0,0,6.127172,6793.375,0,7594.492,7594.492,0,0,0,7594.492,89.45135,0,0,6793.375,843.2802,801.1161,0,0,13223.11,45779.16,0,843.2802,843.2802,62566.57,82.32442,0,11750.63,0,6793.375,45779.16
11/12/2007 2:00,0,0,-41.01262,90,0,0,5.305103,4009.477,0,12237.76,12237.76,0,0,0,12237.76,32.76317,0,0,4009.477,8661.349,8228.281,0,0,14160.09,44935.88,0,8661.349,8661.349,53436.71,70.31145,0,15466.27,0,4009.477,44935.88
11/12/2007 3:00,0,0,-52.80916,90,0,0,5.618646,4982.032,0,8390.601,8390.601,0,0,0,8390.601,59.37635,0,0,4982.032,3587.967,3408.568,0,0,23783.81,36274.53,0,3587.967,3587.967,49654.66,65.33507,0,11720.68,0,4982.032,36274.53
11/12/2007 4:00,0,0,-62.36716,90,0,0,6.406734,7633.718,0,10020.86,10020.86,0,0,0,10020.86,76.17829,0,0,7633.718,2512.779,2387.14,0,0,27770.44,32686.56,0,2512.779,2512.779,47005.96,61.84993,0,14839.8,0,7633.718,32686.56
11/12/2007 5:00,0.03639451,2.835572,-70.43333,97.51351,0.02295117,338.6014,5.271464,3910.695,0,7906.659,7906.659,0,0,0,7906.659,53.74326,0,0,4249.297,4206.278,3995.964,0,0,30562.42,30173.78,0,3867.677,3867.677,42929.07,56.48561,0,10652.67,270.8811,3910.695,30512.38
11/12/2007 6:00,0.08541408,15.17308,-77.66418,83.26557,0.07959025,1174.205,6.297645,7313.493,0,9644.167,9644.167,0,0,0,9644.167,88.00862,0,0,8487.698,2453.341,2330.674,0,0,34859.84,26306.1,0,1279.136,1279.136,41580.74,54.71149,0,14265.33,939.3639,7313.493,27480.31
11/12/2007 7:00,0.1416883,27.84999,-84.67666,69.06562,0.1333223,1966.921,6.747725,8851.604,0,9667.922,9667.922,0,0,0,9667.922,111.9012,0,0,10818.52,859.2826,816.3185,0,0,36281.1,25026.97,1107.639,0,-1107.639,42631.54,56.09412,0,15060.52,1573.537,8851.604,26993.89
11/12/2007 8:00,0.3219217,40.67277,-92.23176,55.04202,0.3029114,4468.889,7.296343,10635.5,0,9082.235,9082.235,0,0,0,9082.235,166.3069,0,0,15104.39,0,0,1553.262,1475.599,35173.46,26023.84,5944.487,0,-5944.487,48270.98,63.51443,0,15308.21,3575.111,10635.5,30492.73
11/12/2007 9:00,0.4125251,53.40759,-101.7014,41.44423,0.3913135,5773.096,11.11649,21000,0,8595.332,8595.332,0,0,0,8595.332,311.4842,0,0,26773.1,0,0,12404.67,11784.43,29228.97,31373.88,17557.53,0,-17557.53,64927.51,85.43092,0,19954.87,4618.477,21000,37146.98
11/12/2007 10:00,0.5664484,65.55129,-116.6804,28.93888,0.5432847,8015.146,11.41171,21000,0,8815.716,8815.716,0,0,0,8815.716,329.1298,8335.553,0,29015.15,0,0,3848.732,3656.295,11671.44,47175.66,11671.44,0,-11671.44,76000.02,100,0,20197.29,6412.117,21000,55190.8
11/12/2007 11:00,0.6198878,75.17765,-149.2789,19.775,0.5978612,8820.32,15.9088,21000,0,8415.292,8415.292,0,0,0,8415.292,354.3587,21405.03,0,29820.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19756.82,7056.256,21000,66500.27
11/12/2007 12:00,0.4594552,75.51841,152.0162,19.47513,0.4375398,6455.08,15.53262,21000,0,7427.497,7427.497,0,0,0,7427.497,369.6411,20027.58,0,27455.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18670.25,5164.063,21000,64135.04
11/12/2007 13:00,0.393065,66.16921,117.8105,28.32263,0.3730113,5503.082,15.88499,21000,0,7335.458,7335.458,0,0,0,7335.458,361.301,19167.62,0,26503.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18569,4402.466,21000,63183.04
11/12/2007 14:00,0.5129201,54.08739,102.3187,40.72949,0.4878441,7197.224,12.35498,21000,0,7165.964,7165.964,0,0,0,7165.964,393.4882,21031.26,0,28197.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18382.56,5757.779,21000,64877.18
11/12/2007 15:00,0.1151265,41.36715,92.67775,54.29164,0.1086413,1602.799,10.88853,21000,0,5559.317,5559.317,0,0,0,5559.317,406.5751,17043.48,0,22602.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16615.25,1282.239,21000,59282.75
11/12/2007 16:00,0.1443272,28.54222,85.06344,68.30038,0.1358381,2004.036,10.35638,20975.95,0,11449.28,11449.28,0,0,0,11449.28,200.7112,11530.7,0,22979.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23082.18,1603.229,20975.95,59683.99
11/12/2007 17:00,0.1233005,15.85254,78.04368,82.49461,0.1116973,1647.884,13.5288,21000,0,8555.629,8555.629,0,0,0,8555.629,264.7133,14092.25,0,22647.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19911.19,1318.307,21000,59327.84
11/12/2007 18:00,0.01330561,3.491281,70.8407,96.74254,0.01238155,182.6665,14.5542,21000,0,11000.05,11000.05,0,0,0,11000.05,192.5688,10182.61,0,21182.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22600.06,146.1332,21000,57862.62
11/12/2007 19:00,0,0,62.83573,90,0,0,9.306893,18825.42,0,7073.075,7073.075,0,0,0,7073.075,266.1562,11752.35,0,18825.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17193.09,0,18825.42,57679.96
11/12/2007 20:00,0,0,53.377,90,0,0,5.467634,4486.66,0,7598.059,7598.059,0,0,0,7598.059,59.05009,0,9.09495E-13,4486.66,3275.156,3111.398,0,0,0,57679.96,0,3275.156,3275.156,72547.7,95.45748,0,10601.19,0,4486.66,57679.96
11/12/2007 21:00,0,0,41.72104,90,0,0,5.424315,4359.499,0,6888.098,6888.098,0,0,0,6888.098,63.29031,0,0,4359.499,2661.684,2528.6,0,0,3639.062,54404.8,0,2661.684,2661.684,69742.04,91.76582,0,9756.657,0,4359.499,54404.8
11/12/2007 22:00,0,0,27.1986,90,0,0,2.181864,0,0,10956.33,10956.33,0,0,0,10956.33,0,0,0,0,11532.98,10956.33,0,0,6596.488,51743.12,0,11532.98,11532.98,57585.21,75.77,0,12051.96,0,0,51743.12
11/12/2007 23:00,0,0,9.837107,90,0,0,1.483992,0,0,8586.308,8586.308,0,0,0,8586.308,0,0,0,0,9038.218,8586.308,0,0,19410.91,40210.14,0,9038.218,9038.218,48058.09,63.23432,0,9444.938,0,0,40210.14
11/13/2007 12:00:00 AM,0,0,-8.751167,90,0,0,1.916531,0,0,12359.38,12359.38,0,0,0,12359.38,0,0,1.81899E-12,0,13009.88,12359.38,0,0,29453.37,31171.92,0,13009.88,13009.88,34344.48,45.1901,0,13595.32,0,0,31171.92
11/13/2007 1:00:00 AM,0,0,-26.16379,90,0,0,3.557833,327.9663,0,7443.184,7443.184,0,0,0,7443.184,4.406263,0,9.09495E-13,327.9663,7489.703,7115.217,0,0,43908.79,18162.05,0,7489.703,7489.703,26449.64,34.80215,0,8351.485,0,327.9663,18162.05
11/13/2007 2:00:00 AM,0,0,-40.81232,90,0,0,2.88723,0.5513576,0,10884.83,10884.83,4750,0,1399.591,10884.83,0.005065374,0,0,0.5513576,6457.141,6134.284,0,0,52230.68,10672.34,0,6457.141,6457.141,19643.22,25.84633,0,11973.59,0,19000.55,10672.34
11/13/2007 3:00:00 AM,0,0,-52.59302,90,0,0,2.582464,0,0,9724.414,9724.414,5719.971,0,1628.481,9724.414,0,0,0,0,4215.203,4004.443,0,0,59405.28,4215.203,0,4215.203,4215.203,15200,20,0,10696.86,0,19000,4215.203
11/13/2007 4:00:00 AM,0,0,-62.14364,90,0,0,3.65141,412.9515,0,8088.981,8088.981,7676.03,0,2090.063,8088.981,5.105112,0,0,412.9515,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9104.355,0,19412.95,0
11/13/2007 5:00:00 AM,0.009253904,2.941714,-70.20172,97.53476,0.008639481,127.4593,6.971243,9556.154,0,6910.836,6910.836,4750,0,1399.591,6910.836,140.1222,0,0,9683.613,0,0,7395.318,7025.552,64088.84,0,7153.011,0,-7153.011,21985.95,28.92887,0,12380,101.9675,28556.15,127.4593
11/13/2007 6:00:00 AM,0.03768164,15.26453,-77.41803,83.30768,0.0353876,522.0776,6.928292,9391.303,0,9502.727,9502.727,0,0,0,9502.727,104.3214,0,0,9913.38,117.2886,111.4241,0,0,56935.83,6437.71,404.7891,0,-404.7891,22369.96,29.43415,0,15148.65,417.6621,9391.303,6959.788
11/13/2007 7:00:00 AM,0.03594615,27.93249,-84.40425,69.12955,0.03388687,499.9372,11.23071,21000,0,8580.934,8580.934,0,0,0,8580.934,250.5547,1.81899E-12,0,21499.94,0,0,12419.07,11798.11,56531.04,6802.021,12298.05,0,-12298.05,34036.92,44.78541,0,19939.03,399.9498,21000,7301.958
11/13/2007 8:00:00 AM,0.07090188,40.75335,-91.91326,55.13173,0.06689146,986.858,8.661856,16472.77,0,9580.699,9580.699,0,0,0,9580.699,182.2375,0,0,17459.62,0,0,6892.066,6547.462,44232.99,17870.27,7534.32,0,-7534.32,41184.6,54.19025,0,18775.15,789.4864,16472.77,18857.12
11/13/2007 9:00:00 AM,0.1623848,53.49746,-101.3016,41.56856,0.1533598,2262.537,7.591473,11895.34,0,6096.485,6096.485,0,0,0,6096.485,232.2301,0,0,14157.87,0,0,5798.852,5508.909,36698.67,24651.15,7771.446,0,-7771.446,48557.24,63.89109,0,12653.8,1810.029,11895.34,26913.69
11/13/2007 10:00:00 AM,0.1823181,65.67424,-116.1407,29.11532,0.1722588,2541.355,11.50566,21000,0,8872.023,8872.023,0,0,0,8872.023,265.3437,0,0,23541.36,0,0,12127.98,11521.58,28927.22,31645.46,14062.93,0,-14062.93,61898.51,81.4454,0,20259.23,2033.084,21000,34186.81
11/13/2007 11:00:00 AM,0.2114597,75.38627,-148.705,20.01888,0.199864,2948.619,10.76758,21000,0,8312.054,8312.054,0,0,0,8312.054,288.1192,145.1339,0,23948.62,0,0,12542.81,11915.67,14864.29,44302.09,14864.29,0,-14864.29,76000.02,100,0,19643.26,2358.895,21000,47250.71
11/13/2007 12:00:00 PM,0.22187,75.76063,151.7011,19.69807,0.209724,3094.084,15.08987,21000,0,11337.44,11337.44,0,0,0,11337.44,212.5179,12756.65,0,24094.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22971.18,2475.267,21000,60774.04
11/13/2007 1:00:00 PM,0.1638657,66.34681,117.3577,28.45174,0.1548,2283.784,12.2458,21000,0,8331.731,8331.731,0,0,0,8331.731,279.4591,14952.05,0,23283.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19664.9,1827.027,21000,59963.74
11/13/2007 2:00:00 PM,0.2251158,54.23514,101.9648,40.79665,0.2126969,3137.944,13.39988,21000,0,7513.816,7513.816,0,0,0,7513.816,321.2475,16624.13,0,24137.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18765.2,2510.355,21000,60817.9
11/13/2007 3:00:00 PM,0.1138797,41.50597,92.3932,54.32037,0.1074599,1585.37,10.94841,21000,0,3927.249,3927.249,0,0,0,3927.249,575.0939,18658.12,0,22585.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14819.97,1268.296,21000,59265.32
11/13/2007 4:00:00 PM,0.07798649,28.68232,84.8214,68.3017,0.0734887,1084.188,11.38659,21000,0,7613.999,7613.999,0,0,0,7613.999,290.0472,14470.19,0,22084.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18875.4,867.3503,21000,58764.14
11/13/2007 5:00:00 PM,0.05520885,16.00018,77.82809,82.47347,0.05176897,763.7541,12.68499,21000,0,6472.998,6472.998,0,0,0,6472.998,336.2237,15290.76,0,21763.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17620.3,611.0033,21000,58443.71
11/13/2007 6:00:00 PM,0.006168235,3.651323,70.64242,96.70054,0.005785326,85.35163,13.51181,21000,0,5822.802,5822.802,0,0,0,5822.802,362.1169,15262.55,0,21085.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16905.08,68.2813,21000,57765.31
11/13/2007 7:00:00 PM,0,0,62.65083,90,0,0,13.83699,21000,0,8907.493,8907.493,0,0,0,8907.493,235.7566,12092.51,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20298.24,0,21000,57679.96
11/13/2007 8:00:00 PM,0,0,53.2075,90,0,0,13.24835,21000,0,10912.31,10912.31,0,0,0,10912.31,192.4431,10087.69,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22503.54,0,21000,57679.96
11/13/2007 9:00:00 PM,0,0,41.57821,90,0,0,13.13763,21000,0,6995.333,6995.333,0,0,0,6995.333,300.2001,14004.67,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18194.87,0,21000,57679.96
11/13/2007 10:00:00 PM,0,0,27.10671,90,0,0,9.117456,18194.03,0,8241.84,8241.84,0,0,0,8241.84,220.752,9952.189,0,18194.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18163.04,0,18194.03,57679.96
11/13/2007 11:00:00 PM,0,0,9.827971,90,0,0,6.144368,6859.394,0,7891.928,7891.928,0,0,0,7891.928,86.91657,0,0,6859.394,1086.878,1032.535,0,0,0,57679.96,0,1086.878,1086.878,74854.34,98.49254,0,12110.82,0,6859.394,57679.96
11/14/2007 12:00:00 AM,0,0,-8.661595,90,0,0,4.060946,1040.058,0,11572.41,11572.41,0,0,0,11572.41,8.987392,0,1.81899E-12,1040.058,11086.69,10532.35,0,0,1207.643,56593.08,0,11086.69,11086.69,63167.95,83.11571,0,13249.68,0,1040.058,56593.08
11/14/2007 1:00:00 AM,0,0,-26.00254,90,0,0,2.391764,0,0,13724.75,13724.75,4750,0,1399.591,13724.75,0,0,1.81899E-12,0,9447.1,8974.745,0,0,13526.19,45506.39,0,9447.1,9447.1,53209.83,70.01292,0,15097.22,0,19000,45506.39
11/14/2007 2:00:00 AM,0,0,-40.61359,90,0,0,3.006395,13.96519,0,9443.674,9443.674,0,0,0,9443.674,0.1478788,0,1.81899E-12,13.96519,9926.009,9429.708,0,0,24022.96,36059.29,0,9926.009,9926.009,42746.9,56.24591,0,10395.02,0,13.96519,36059.29
11/14/2007 3:00:00 AM,0,0,-52.37916,90,0,0,3.047396,18.58047,0,10328.6,10328.6,0,0,0,10328.6,0.1798933,0,1.81899E-12,18.58047,10852.66,10310.02,0,0,35051.86,26133.28,0,10852.66,10852.66,31307.2,41.19367,0,11370.75,0,18.58047,26133.28
11/14/2007 4:00:00 AM,0,0,-61.92281,90,0,0,3.966472,883.0652,0,6534.381,6534.381,0,0,0,6534.381,13.51414,0,9.09495E-13,883.0652,5948.754,5651.316,0,0,47110.37,15280.62,0,5948.754,5948.754,25036.66,32.94297,0,7629.352,0,883.0652,15280.62
11/14/2007 5:00:00 AM,0.03944114,3.042329,-69.97308,97.55916,0.02339092,345.0891,6.093697,6664.857,0,10155.54,10155.54,0,0,0,10155.54,69.02584,0,0,7009.946,3674.402,3490.682,0,0,53720.09,9331.871,0,3329.312,3329.312,21527.26,28.32533,0,14503.52,276.0713,6664.857,9676.96
11/14/2007 6:00:00 AM,0.225852,15.35044,-77.17516,83.35275,0.1324315,1953.778,3.8335,700.7049,0,8396.07,8396.07,4750,0,1399.591,8396.07,31.61578,0,0,2654.483,3100.385,2945.365,0,0,57419.33,6002.559,0,1146.606,1146.606,20318.62,26.73503,0,9586.029,1563.023,19700.71,7956.337
11/14/2007 7:00:00 AM,0.3178289,28.00932,-84.13545,69.19621,0.2788319,4113.641,3.669281,441.1935,0,9206.485,9206.485,4750,0,1399.591,9206.485,49.4742,0,0,4554.834,4226.623,4015.292,0,0,58693.34,4855.952,0,112.9818,112.9818,20199.53,26.57833,0,10347.73,3290.913,19441.19,8969.593
11/14/2007 8:00:00 AM,0.5245937,40.82795,-91.59877,55.22382,0.4778633,7049.976,6.21543,7072.157,0,7177.026,7177.026,0,0,0,7177.026,196.7686,0,0,14122.13,110.3877,104.8683,0,0,58818.88,4742.97,6939.588,0,-6939.588,26783,35.24079,0,11430.81,5639.98,7072.157,11792.95
11/14/2007 9:00:00 AM,0.7068164,53.58077,-100.9058,41.69461,0.6684324,9861.467,5.585075,4845.586,0,9139.799,9139.799,0,0,0,9139.799,160.9122,0,0,14707.05,4520.224,4294.213,0,0,51879.29,10988.6,5341.243,0,-5341.243,31850.15,41.90808,0,12476.57,7889.173,4845.586,20850.07
11/14/2007 10:00:00 AM,0.4646578,65.78961,-115.6024,29.29196,0.4423009,6525.32,5.864926,5869.707,0,12608.37,12608.37,0,0,0,12608.37,98.30792,0,0,12395.03,7093.329,6738.663,0,0,46538.04,15795.72,0,568.0095,568.0095,31251.42,41.12028,0,16804.06,5220.256,5869.707,22321.04
11/14/2007 11:00:00 AM,0.7049785,75.5872,-148.1147,20.25924,0.6829933,10076.28,7.737336,12595.24,0,12092.72,12092.72,0,0,0,12092.72,187.4808,0,0,22671.53,0,0,502.5239,477.3977,47169.16,15227.71,10553.68,0,-10553.68,41263.52,54.29409,0,19599.62,8061.028,12595.24,25303.99
11/14/2007 12:00:00 PM,1.028866,75.99883,151.3965,19.91554,1.010176,14903.25,5.025213,3151.057,0,8043.737,8043.737,0,0,0,8043.737,224.4517,0,0,18054.3,5150.189,4892.68,0,0,36615.48,24726.02,9753.057,0,-9753.057,50516.08,66.46851,0,10423.64,11922.6,3151.057,39629.27
11/14/2007 1:00:00 PM,0.8284371,66.52231,116.914,28.57661,0.8028284,11844.23,5.488856,4548.955,0,11139.84,11139.84,0,0,0,11139.84,147.1582,0,0,16393.18,6937.771,6590.882,0,0,26862.43,33503.77,4906.457,0,-4906.457,55170.75,72.59309,0,14528.3,9475.382,4548.955,45348
11/14/2007 2:00:00 PM,0.6259458,54.38202,101.6191,40.86007,0.5939659,8762.853,6.270214,7232.971,0,11546.63,11546.63,0,0,0,11546.63,138.5324,0,0,15995.82,4540.693,4313.659,0,0,21955.97,37919.59,4222.159,0,-4222.159,59176.25,77.86346,0,16317.78,7010.282,7232.971,46682.44
11/14/2007 3:00:00 PM,0.4562602,41.64449,92.11579,54.34561,0.4226661,6235.646,7.935832,13466.81,0,10535.45,10535.45,0,0,0,10535.45,187.011,0,0,19702.45,0,0,2931.357,2784.79,17733.81,41719.53,9020.435,0,-9020.435,67733.78,89.12338,0,18322.4,4988.516,13466.81,47955.17
11/14/2007 4:00:00 PM,0.4500651,28.82234,84.58583,68.29971,0.3641491,5372.336,6.597847,8267.601,0,9022.802,9022.802,0,0,0,9022.802,151.1719,0,0,13639.94,794.9484,755.201,0,0,8713.375,49837.92,4577.388,0,-4577.388,72076.27,94.83718,0,14058.88,4297.869,8267.601,55210.25
11/14/2007 5:00:00 PM,0.2421801,16.14774,77.6187,82.44918,0.1452023,2142.188,6.021022,6385.84,0,12121.63,12121.63,0,0,0,12121.63,70.35381,0,0,8528.028,6037.671,5735.788,0,0,4135.986,53957.57,0,3895.484,3895.484,67970.07,89.43429,0,16526.71,1713.75,6385.84,56099.76
11/14/2007 6:00:00 PM,0.05112685,3.811063,70.45033,96.65557,0.02431116,358.6656,7.89255,13242.08,0,9014.159,9014.159,0,0,0,9014.159,150.882,0,0,13600.75,0,0,4227.92,4016.525,8464.302,50062.09,4375.19,0,-4375.19,72120.74,94.8957,0,16536.62,286.9324,13242.08,50420.75
11/14/2007 7:00:00 PM,0,0,62.47234,90,0,0,6.412762,7651.411,0,7769.591,7769.591,0,0,0,7769.591,98.47894,0,0,7651.411,124.4002,118.1802,0,0,4089.112,53999.75,0,124.4002,124.4002,71989.62,94.72316,0,12372.25,0,7651.411,53999.75
11/14/2007 8:00:00 PM,0,0,53.0448,90,0,0,5.876626,5904.036,0,8186.397,8186.397,0,0,0,8186.397,72.12007,0,0,5904.036,2402.486,2282.362,0,0,4227.334,53875.36,0,2402.486,2402.486,69457.17,91.391,0,11957.05,0,5904.036,53875.36
11/14/2007 9:00:00 PM,0,0,41.44246,90,0,0,8.21067,14672.51,0,10393.44,10393.44,0,0,0,10393.44,141.1709,0,0,14672.51,0,0,4279.072,4065.119,6896.763,51472.87,4065.119,0,-4065.119,73313.68,96.46535,0,18769.04,0,14672.51,51472.87
11/14/2007 10:00:00 PM,0,0,27.02155,90,0,0,12.17048,21000,0,12514.74,12514.74,0,0,0,12514.74,167.8021,5504.583,0,21000,0,0,2980.678,2831.644,2831.644,55131.48,2831.644,0,-2831.644,76000.02,100,0,24266.21,0,21000,55131.48
11/14/2007 11:00:00 PM,0,0,9.823915,90,0,0,11.16971,21000,0,12904.15,12904.15,0,0,0,12904.15,162.7383,8095.846,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24694.57,0,21000,57679.96
11/15/2007 12:00:00 AM,0,0,-8.569733,90,0,0,9.356195,19014.65,0,9173.819,9173.819,0,0,0,9173.819,207.2709,9840.834,0,19014.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19598.53,0,19014.65,57679.96
11/15/2007 1:00:00 AM,0,0,-25.84142,90,0,0,9.059108,18022.75,0,6996.282,6996.282,0,0,0,6996.282,257.6047,11026.47,0,18022.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16707.29,0,18022.75,57679.96
11/15/2007 2:00:00 AM,0,0,-40.41644,90,0,0,5.566502,4776.879,0,10372.7,10372.7,0,0,0,10372.7,46.05241,0,0,4776.879,5890.339,5595.822,0,0,0,57679.96,0,5890.339,5890.339,69791.05,91.83031,0,13798.41,0,4776.879,57679.96
11/15/2007 3:00:00 AM,0,0,-52.16763,90,0,0,6.716644,8750.438,0,4849.781,4849.781,0,0,0,4849.781,180.4296,0,0,8750.438,0,0,3900.657,3705.625,6544.821,51789.62,3705.625,0,-3705.625,73306.52,96.45592,0,9709.979,0,8750.438,51789.62
11/15/2007 4:00:00 AM,0,0,-61.70473,90,0,0,7.445311,11202.23,0,7429.452,7429.452,0,0,0,7429.452,150.7814,784.1535,0,11202.23,0,0,2988.628,2839.197,2839.197,55124.68,2839.197,0,-2839.197,76000.02,100,0,13773.51,0,11202.23,55124.68
11/15/2007 5:00:00 AM,0.06237439,3.13741,-69.74749,97.58668,0.00577704,85.22938,6.835056,9107.958,0,8377.976,8377.976,0,0,0,8377.976,109.7304,815.2117,0,9193.188,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13769.75,68.1835,9107.958,57765.18
11/15/2007 6:00:00 AM,0.2787237,15.43082,-76.93565,83.40075,0.1345418,1984.911,9.111365,18176.15,0,8017.873,8017.873,0,0,0,8017.873,251.4515,12143.19,0,20161.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17907.73,1587.929,18176.15,59664.87
11/15/2007 7:00:00 AM,0.4493605,28.0805,-83.87042,69.26554,0.3561094,5253.725,7.151812,10211.23,0,5101,5101,0,0,0,5101,303.1751,10363.96,0,15464.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10716.72,4202.98,10211.23,62933.68
11/15/2007 8:00:00 AM,0.6397051,40.8966,-91.28848,55.31818,0.5707077,8419.723,9.87061,20309.08,0,9151.276,9151.276,0,0,0,9151.276,313.9322,19577.53,0,28728.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20220.94,6735.778,20309.08,66099.68
11/15/2007 9:00:00 AM,0.9539271,53.65755,-100.5144,41.82225,0.8972168,13236.75,10.54974,21000,0,8859.318,8859.318,0,0,0,8859.318,386.449,25377.43,0,34236.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20245.25,10589.4,21000,70916.7
11/15/2007 10:00:00 AM,1.012487,65.89743,-115.0662,29.46861,0.9798027,14455.15,13.73231,21000,0,8022.505,8022.505,0,0,0,8022.505,441.9461,27432.64,0,35455.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19324.76,11564.12,21000,72135.11
11/15/2007 11:00:00 AM,1.176435,75.78032,-147.5082,20.49595,1.152633,17004.93,10.90386,21000,0,8189.423,8189.423,0,0,0,8189.423,464.0734,29815.51,0,38004.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19508.37,13603.95,21000,74684.89
11/15/2007 12:00:00 PM,1.127849,76.23298,151.1032,20.1275,1.105332,16307.09,11.46447,21000,0,11144.73,11144.73,0,0,0,11144.73,334.7509,26162.36,0,37307.09,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22759.21,13045.67,21000,73987.05
11/15/2007 1:00:00 PM,1.010984,66.69573,116.4799,28.69715,0.9795902,14452.02,10.44926,21000,0,9039.705,9039.705,0,0,0,9039.705,392.1811,26412.31,0,35452.02,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20443.68,11561.61,21000,72131.97
11/15/2007 2:00:00 PM,0.8749805,54.52802,101.2817,40.91971,0.8253753,12176.86,11.72361,21000,0,9758.045,9758.045,0,0,0,9758.045,339.995,23418.82,0,33176.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21233.85,9741.491,21000,69856.82
11/15/2007 3:00:00 PM,0.7209607,41.78272,91.84561,54.36733,0.6437967,9498.013,12.53178,21000,0,6573.325,6573.325,0,0,0,6573.325,463.9663,23924.69,0,30498.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17730.66,7598.41,21000,67177.97
11/15/2007 4:00:00 PM,0.5566984,28.96227,84.35682,68.2944,0.4384097,6467.912,11.14802,21000,0,10842.25,10842.25,0,0,0,10842.25,253.3414,16625.66,0,27467.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22426.48,5174.33,21000,64147.87
11/15/2007 5:00:00 PM,0.3072175,16.29516,77.41554,82.42177,0.1571662,2318.692,12.44441,21000,0,11651.69,11651.69,0,0,0,11651.69,200.1314,11667,0,23318.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23316.86,1854.953,21000,59998.65
11/15/2007 6:00:00 PM,0.06470431,3.970435,70.26447,96.60767,0.01375049,202.8627,5.283353,3945.609,0,7103.074,7103.074,0,0,0,7103.074,58.40388,0,9.09495E-13,4148.471,3323.648,3157.466,0,0,0,57679.96,0,3120.785,3120.785,72710.42,95.67159,0,9786.186,162.2902,3945.609,57882.82
11/15/2007 7:00:00 PM,0,0,62.3003,90,0,0,3.393348,194.1458,0,8246.165,8246.165,0,0,0,8246.165,2.354377,0,0,194.1458,8475.81,8052.02,0,0,3467.539,54559.17,0,8475.81,8475.81,63776.13,83.91595,0,9167.854,0,194.1458,54559.17
11/15/2007 8:00:00 PM,0,0,52.8889,90,0,0,4.362278,1697.031,0,6653.78,6653.78,0,0,0,6653.78,25.50476,9.09495E-13,0,1697.031,5217.631,4956.75,0,0,12885.11,46083.36,0,5217.631,5217.631,58276.27,76.67928,0,8167.674,0,1697.031,46083.36
11/15/2007 9:00:00 PM,0,0,41.31375,90,0,0,4.090343,1113.05,0,11215.34,11215.34,0,0,0,11215.34,9.924355,0,0,1113.05,10633.99,10102.29,0,0,18682.47,40865.73,0,10633.99,10633.99,47067.05,61.93032,0,12893.4,0,1113.05,40865.73
11/15/2007 10:00:00 PM,0,0,26.94305,90,0,0,6.629823,8397.566,0,11107.91,11107.91,0,0,0,11107.91,75.5999,0,0,8397.566,2852.99,2710.34,0,0,30498.02,30231.74,0,2852.99,2852.99,44059.74,57.97333,0,16417.48,0,8397.566,30231.74
11/15/2007 11:00:00 PM,0,0,9.82485,90,0,0,3.786349,626.1926,0,10411.91,10411.91,0,0,0,10411.91,6.014197,0,0,626.1926,10300.75,9785.716,0,0,33668,27378.75,0,10300.75,10300.75,33201.79,43.68656,0,11766.2,0,626.1926,27378.75
11/16/2007 12:00:00 AM,0,0,-8.475638,90,0,0,2.750553,0,0,7117.587,7117.587,0,0,0,7117.587,0,0,0,0,7492.197,7117.587,0,0,45113.29,17078,0,7492.197,7492.197,25304.32,33.29516,0,7829.346,0,0,17078
11/16/2007 1:00:00 AM,0,0,-25.68047,90,0,0,4.334823,1647.434,0,9599.863,9599.863,4750,0,1399.591,9599.863,17.16101,0,0,1647.434,3370.978,3202.429,0,0,53437.95,9585.802,0,3370.978,3370.978,21751,28.61973,0,11383.57,0,20647.43,9585.802
11/16/2007 2:00:00 AM,0,0,-40.22091,90,0,0,2.725293,0,0,8843.063,8843.063,4750,0,1399.591,8843.063,0,0,0,0,4308.488,4093.063,0,0,57183.48,6214.823,0,4308.488,4308.488,17209.46,22.64402,0,9727.37,0,19000,6214.823
11/16/2007 3:00:00 AM,0,0,-51.95849,90,0,0,3.165521,62.81784,0,7260.494,7260.494,5386.657,0,1549.827,7260.494,0.8652006,4.54747E-13,0,62.81784,1906.335,1811.019,0,0,61970.69,1906.335,0,1906.335,1906.335,15200,20,0,8017.952,0,19062.82,1906.335
11/16/2007 4:00:00 AM,0,0,-61.48946,90,0,0,5.371181,4203.517,0,10634.13,10634.13,6430.614,0,1796.175,10634.13,39.52855,0,1.81899E-12,4203.517,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13799.3,0,23203.52,0
11/16/2007 5:00:00 AM,0.01527445,3.226955,-69.52504,97.61729,0.01416466,208.9731,3.450349,232.6437,0,10487.89,10487.89,10056.72,0,2651.849,10487.89,4.210729,0,0,441.6167,208.9731,198.5244,0,0,64088.84,0,1.93268E-12,0,-1.93268E-12,15200,20,0,11653,167.1784,19232.64,208.9731
11/16/2007 6:00:00 AM,0.09169151,15.50567,-76.69962,83.45161,0.08522806,1257.38,3.344093,160.8791,0,9575.696,9575.696,8220.307,0,2218.499,9575.696,14.81103,0,1.81899E-12,1418.259,1257.38,1194.511,0,0,64088.84,1.72565E-12,0,0,0,15200,20,0,10613.71,1005.904,19160.88,1257.38
11/16/2007 7:00:00 AM,0.2320851,28.14605,-83.60928,69.33745,0.2144613,3163.975,4.435492,1832.894,0,7045.304,7045.304,4750,0,1399.591,7045.304,70.9248,0,0,4996.868,486.7482,462.4108,0,0,64088.84,1.72565E-12,2677.226,0,-2677.226,17739.84,23.34189,0,8666.281,2531.18,20832.89,3163.975
11/16/2007 8:00:00 AM,0.4412849,40.95935,-90.98258,55.41471,0.4073909,6010.289,6.599199,8273.099,0,6694.052,6694.052,0,0,0,6694.052,213.3743,0,0,14283.39,0,0,1579.047,1500.094,61411.61,2409.504,7510.383,0,-7510.383,24864.82,32.71686,0,11500.01,4808.231,8273.099,8419.792
11/16/2007 9:00:00 AM,0.8101554,53.72787,-100.1278,41.95131,0.7606998,11222.7,9.242443,18578.05,0,9831.618,9831.618,0,0,0,9831.618,303.1114,0,0,29800.75,0,0,8746.435,8309.112,53901.23,9168.849,19531.81,0,-19531.81,43394.32,57.09778,0,20103.81,8978.158,18578.05,20391.55
11/16/2007 10:00:00 AM,0.6101819,65.99774,-114.5326,29.64508,0.5844081,8621.845,8.784535,16888.39,0,10779.18,10779.18,0,0,0,10779.18,236.6621,0,0,25510.24,0,0,6109.21,5803.75,34369.42,26747.48,14425.59,0,-14425.59,57079.64,75.10477,0,20301.29,6897.476,16888.39,35369.32
11/16/2007 11:00:00 AM,0.658853,75.96553,-146.8862,20.72887,0.6348022,9365.315,11.44428,21000,0,9813.087,9813.087,0,0,0,9813.087,309.437,51.63943,0,30365.32,0,0,11135.27,10578.51,19943.83,39730.51,19943.83,0,-19943.83,76000.02,100,0,21294.4,7492.252,21000,49095.83
11/16/2007 12:00:00 PM,0.8348613,76.46307,150.8219,20.33388,0.8124713,11986.49,14.58166,21000,0,9164.751,9164.751,0,0,0,9164.751,359.9278,23821.74,0,32986.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20581.23,9589.191,21000,69666.45
11/16/2007 1:00:00 PM,0.9903326,66.86712,116.0556,28.81329,0.9574059,14124.73,16.13116,21000,0,7707.971,7707.971,0,0,0,7707.971,455.6936,27416.76,0,35124.73,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18978.77,11299.78,21000,71804.69
11/16/2007 2:00:00 PM,0.7956727,54.67318,100.9529,40.97552,0.749511,11057.63,17.65268,21000,0,9370.32,9370.32,0,0,0,9370.32,342.1188,22687.31,0,32057.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20807.35,8846.104,21000,68737.59
11/16/2007 3:00:00 PM,0.4705385,41.92064,91.58277,54.38552,0.4338448,6400.566,17.54392,21000,0,12210.61,12210.61,0,0,0,12210.61,224.3996,15189.96,0,27400.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23931.67,5120.453,21000,64080.52
11/16/2007 4:00:00 PM,0.3259256,29.10208,84.13445,68.28578,0.2872686,4238.11,14.35913,21000,0,9833.054,9833.054,0,0,0,9833.054,256.666,15405.06,0,25238.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21316.36,3390.488,21000,61918.07
11/16/2007 5:00:00 PM,0.07507403,16.4424,77.2187,82.39124,0.0702199,1035.963,14.63763,21000,0,11866.04,11866.04,0,0,0,11866.04,185.7061,10169.92,0,22035.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23552.65,828.7704,21000,58715.92
11/16/2007 6:00:00 PM,0.03178146,4.129371,70.08489,96.55692,0.0280191,413.3693,8.955643,17599.46,0,9984.407,9984.407,0,0,0,9984.407,180.4097,8028.426,0,18012.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19782.58,330.6955,17599.46,58093.32
11/16/2007 7:00:00 PM,0,0,62.13473,90,0,0,11.95001,21000,0,8051.657,8051.657,0,0,0,8051.657,260.8159,12948.34,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19356.82,0,21000,57679.96
11/16/2007 8:00:00 PM,0,0,52.73978,90,0,0,13.46485,21000,0,9485.017,9485.017,0,0,0,9485.017,221.4018,11514.98,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20933.52,0,21000,57679.96
11/16/2007 9:00:00 PM,0,0,41.19204,90,0,0,11.00888,21000,0,6648.841,6648.841,0,0,0,6648.841,315.8445,14351.16,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17813.72,0,21000,57679.96
11/16/2007 10:00:00 PM,0,0,26.87113,90,0,0,8.721276,16674.07,0,11606.26,11606.26,0,0,0,11606.26,143.6645,5067.816,0,16674.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21103.92,0,16674.07,57679.96
11/16/2007 11:00:00 PM,0,0,9.830687,90,0,0,8.566316,16149.18,0,8850.464,8850.464,0,0,0,8850.464,182.467,7298.712,0,16149.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17810.1,0,16149.18,57679.96
11/17/2007 12:00:00 AM,0,0,-8.379374,90,0,0,8.916503,17422.72,0,6000.682,6000.682,0,0,0,6000.682,290.3457,11422.04,0,17422.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15312.11,0,17422.72,57679.96
11/17/2007 1:00:00 AM,0,0,-25.51972,90,0,0,7.494502,11391.63,0,7916.91,7916.91,0,0,0,7916.91,143.8899,3474.722,0,11391.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14404.42,0,11391.63,57679.96
11/17/2007 2:00:00 AM,0,0,-40.02704,90,0,0,10.92537,21000,0,10767.45,10767.45,0,0,0,10767.45,195.0323,10232.55,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22344.2,0,21000,57679.96
11/17/2007 3:00:00 AM,0,0,-51.75179,90,0,0,11.58643,21000,0,6142.417,6142.417,0,0,0,6142.417,341.8849,14857.58,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17256.66,0,21000,57679.96
11/17/2007 4:00:00 AM,0,0,-61.27706,90,0,0,8.069133,14158.93,0,7104.507,7104.507,0,0,0,7104.507,199.2951,7054.425,0,14158.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14894.42,0,14158.93,57679.96
11/17/2007 5:00:00 AM,0.02887275,3.310966,-69.30581,97.65099,0.02480374,365.9326,5.299014,3991.596,0,9238.655,9238.655,0,0,0,9238.655,47.16626,0,0,4357.529,5523.22,5247.059,0,0,0,57679.96,0,5157.288,5157.288,70563.76,92.84703,0,12158.32,292.7461,3991.596,58045.89
11/17/2007 6:00:00 AM,0.1117013,15.57501,-76.46716,83.50529,0.1020749,1505.924,7.111316,10092.36,0,6144.07,6144.07,0,0,0,6144.07,188.772,0,0,11598.29,0,0,3948.292,3750.878,5730.319,52522.67,5256.802,0,-5256.802,75550.8,99.40892,0,11804.66,1204.739,10092.36,54028.59
11/17/2007 7:00:00 AM,0.2883334,28.206,-83.35216,69.41186,0.2578838,3804.592,5.168193,3602.957,0,8274.147,8274.147,0,0,0,8274.147,89.52643,0,0,7407.549,4917.042,4671.19,0,0,473.5178,57253.79,0,1112.451,1112.451,74378.17,97.866,0,10903.04,3043.673,3602.957,61058.38
11/17/2007 8:00:00 AM,0.1912612,41.01625,-90.68128,55.51329,0.180418,2661.729,4.219809,1434.511,0,9254.521,9254.521,0,0,0,9254.521,44.26204,0,0,4096.24,8231.589,7820.009,0,0,1709.574,56141.34,0,5569.86,5569.86,68507.02,90.1408,0,10897.23,2129.383,1434.511,58803.07
11/17/2007 9:00:00 AM,0.4556625,53.79178,-99.74624,42.08166,0.4312452,6362.214,2.433109,0,0,5430.059,5430.059,0,0,0,5430.059,117.1666,0,0,6362.214,5715.852,5430.059,0,0,7898.308,50571.48,646.3622,0,-646.3622,69120.22,90.94763,0,5973.065,5089.771,0,56933.69
11/17/2007 10:00:00 AM,0.7259909,66.09059,-114.0024,29.82118,0.6973019,10287.38,4.097318,1130.369,0,8926.166,8926.166,0,0,0,8926.166,127.9133,0,0,11417.75,8206.102,7795.796,0,0,7251.946,51153.2,2081.28,0,-2081.28,71094.69,93.54562,0,10383.97,8229.905,1130.369,61440.59
11/17/2007 11:00:00 AM,0.5895862,76.14275,-146.2493,20.95789,0.5649973,8335.475,4.348105,1671.429,0,8329.378,8329.378,0,0,0,8329.378,120.1399,0,0,10006.9,7008.367,6657.949,0,0,5170.666,53026.36,1327.107,0,-1327.107,72353.7,95.20221,0,9998.03,6668.379,1671.429,61361.83
