Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 12:00:00 PM,0.155859,76.68908,150.5534,20.53461,0.1472167,2171.907,5.530009,4669.756,0,5347.685,5347.685,0,0,0,5347.685,127.9369,0,0,6841.663,713.6087,677.9283,0,0,3843.559,54220.75,1458.298,0,-1458.298,73737.16,97.02256,0,8217.331,1737.525,4669.756,56392.66
11/17/2007 1:00:00 PM,0.2604696,67.0365,115.6416,28.92495,0.2462068,3632.319,7.905152,13307.51,0,6563.259,6563.259,0,0,0,6563.259,258.1009,7991.308,0,16939.83,0,0,0,0,2385.261,55533.22,2385.261,0,-2385.261,76000.02,100,0,13873.34,2905.855,13307.51,59165.54
11/17/2007 2:00:00 PM,0.3478765,54.81749,100.6328,41.02743,0.329091,4855.12,9.466363,19380.26,0,8857.037,8857.037,0,0,0,8857.037,273.6285,15378.34,0,24235.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19432.87,3884.096,19380.26,62535.08
11/17/2007 3:00:00 PM,0.3227097,42.05823,91.32738,54.40015,0.3034217,4476.418,11.08201,21000,0,6768.934,6768.934,0,0,0,6768.934,376.3727,18707.48,0,25476.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17945.83,3581.135,21000,62156.38
11/17/2007 4:00:00 PM,0.3291116,29.24171,83.91876,68.27386,0.2893409,4268.682,9.108135,18166.67,0,8599.265,8599.265,0,0,0,8599.265,260.8985,13836.08,0,22435.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18542.52,3414.945,18166.67,61948.64
11/17/2007 5:00:00 PM,0.210914,16.5894,77.02821,82.35766,0.1483775,2189.031,8.57131,16166.09,0,7374.779,7374.779,0,0,0,7374.779,248.8904,10980.34,0,18355.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16195.3,1751.225,16166.09,59868.99
11/17/2007 6:00:00 PM,0.04202517,4.287802,69.91161,96.50333,0.03230214,476.5574,6.688338,8635.391,0,8187.644,8187.644,0,0,0,8187.644,111.289,924.3041,0,9111.948,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13324.1,381.2459,8635.391,58156.51
11/17/2007 7:00:00 PM,0,0,61.97564,90,0,0,4.334235,1646.372,0,9679.285,9679.285,0,0,0,9679.285,17.00923,0,1.81899E-12,1646.372,8455.698,8032.913,0,0,0,57679.96,0,8455.698,8455.698,67086.93,88.27225,0,11470.4,0,1646.372,57679.96
11/17/2007 8:00:00 PM,0,0,52.59744,90,0,0,4.54774,2061.065,0,9596.469,9596.469,0,0,0,9596.469,21.47733,0,1.81899E-12,2061.065,7932.004,7535.404,0,0,9395.22,49224.26,0,7932.004,7932.004,58725.86,77.27085,0,11586.65,0,2061.065,49224.26
11/17/2007 9:00:00 PM,0,0,41.07727,90,0,0,8.066907,14147.38,0,10202.43,10202.43,0,0,0,10202.43,138.6667,0,0,14147.38,0,0,3944.943,3747.696,18208.56,41292.25,3747.696,0,-3747.696,62281.24,81.94898,0,18296.36,0,14147.38,41292.25
11/17/2007 10:00:00 PM,0,0,26.80569,90,0,0,7.024608,9760.976,0,7238.984,7238.984,0,0,0,7238.984,134.839,0,0,9760.976,0,0,2521.992,2395.892,14460.86,44665.18,2395.892,0,-2395.892,64554.18,84.93969,0,12843.37,0,9760.976,44665.18
11/17/2007 11:00:00 PM,0,0,9.841334,90,0,0,6.538595,8026.781,0,7999.938,7999.938,0,0,0,7999.938,100.3355,0,0,8026.781,0,0,26.84233,25.50021,12064.97,46821.48,25.50021,0,-25.50021,64578.37,84.97153,0,12813.32,0,8026.781,46821.48
11/18/2007 12:00:00 AM,0,0,-8.280999,90,0,0,7.567011,11768.27,0,8305.476,8305.476,0,0,0,8305.476,141.6929,0,0,11768.27,0,0,3462.796,3289.656,12039.47,46844.43,3289.656,0,-3289.656,67699.21,89.0779,0,15020.16,0,11768.27,46844.43
11/18/2007 1:00:00 AM,0,0,-25.35922,90,0,0,10.59212,21000,0,7498.73,7498.73,0,0,0,7498.73,280.0474,4290.939,0,21000,0,0,9210.33,8749.813,8749.813,49805.12,8749.813,0,-8749.813,76000.02,100,0,18748.6,0,21000,49805.12
11/18/2007 2:00:00 AM,0,0,-39.83488,90,0,0,7.798604,12844.26,0,7669.192,7669.192,0,0,0,7669.192,167.4786,5175.065,0,12844.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14858.24,0,12844.26,57679.96
11/18/2007 3:00:00 AM,0,0,-51.54757,90,0,0,6.249089,7170.961,0,7135.944,7135.944,0,0,0,7135.944,100.4907,35.01661,0,7170.961,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11435.02,0,7170.961,57679.96
11/18/2007 4:00:00 AM,0,0,-61.06762,90,0,0,8.107743,14300.64,0,5190.536,5190.536,0,0,0,5190.536,275.5137,9110.103,0,14300.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12859.91,0,14300.64,57679.96
11/18/2007 5:00:00 AM,0.02609479,3.389446,-69.08988,97.68771,0.02329008,343.6014,8.951438,17580.48,0,8176.418,8176.418,0,0,0,8176.418,219.2168,9747.663,0,17924.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17784.3,274.8811,17580.48,58023.56
11/18/2007 6:00:00 AM,0.1369967,15.63886,-76.2384,83.56172,0.1195106,1763.154,7.209313,10380.03,0,9748.403,9748.403,0,0,0,9748.403,124.5659,2394.779,0,12143.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15913.26,1410.524,10380.03,59443.11
11/18/2007 7:00:00 AM,0.2928597,28.26039,-83.09921,69.48869,0.2608317,3848.083,5.621647,4994.228,0,9373.117,9373.117,0,0,0,9373.117,94.33693,0,0,8842.311,4609.357,4378.89,0,0,0,57679.96,0,761.2745,761.2745,75197.56,98.94414,0,12807.54,3078.466,4994.228,61528.04
11/18/2007 8:00:00 AM,0.5074075,41.06734,-90.38477,55.61382,0.4602209,6789.696,6.10616,6712.707,0,5067.026,5067.026,0,0,0,5067.026,266.4759,7589.517,0,13502.4,0,0,0,0,845.8605,56918.68,845.8605,0,-845.8605,76000.02,100,0,8930.082,5431.757,6712.707,63708.38
11/18/2007 9:00:00 AM,0.9465831,53.84935,-99.37006,42.21314,0.8832044,13030.02,5.778284,5615.466,0,10624.86,10624.86,0,0,0,10624.86,175.4892,7756.974,0,18645.49,5273.05,5009.398,0,0,0,57679.96,0,0,0,76000.02,100,0,14495.08,10424.02,5615.466,70709.98
11/18/2007 10:00:00 AM,0.9647588,66.17604,-113.4762,29.99675,0.9271523,13678.39,5.976762,6215.917,0,9171.349,9171.349,0,0,0,9171.349,216.918,10567.41,0,19894.31,3110.98,2955.431,0,0,0,57679.96,0,0,0,76000.02,100,0,13196.44,10942.71,6215.917,71358.35
11/18/2007 11:00:00 AM,0.7893696,76.31187,-145.5983,21.18288,0.7640826,11272.6,8.738029,16730.83,0,10396.02,10396.02,0,0,0,10396.02,269.367,17607.42,0,28003.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19801.03,9018.083,16730.83,68952.56
11/18/2007 12:00:00 PM,0.6741662,76.91098,150.2987,20.72966,0.6489342,9573.807,10.206,20795.17,0,8343.876,8343.876,0,0,0,8343.876,363.9672,22025.1,0,30368.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19575.85,7659.045,20795.17,67253.77
11/18/2007 1:00:00 PM,0.8253622,67.2039,115.2382,29.03204,0.7937669,11710.54,9.860926,20293.78,0,8166.975,8166.975,0,0,0,8166.975,391.8748,23837.34,0,32004.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19130.56,9368.434,20293.78,69390.5
11/18/2007 2:00:00 PM,0.829559,54.96096,100.3216,41.07542,0.7775064,11470.65,10.62856,21000,0,6337.299,6337.299,0,0,0,6337.299,512.3736,26133.35,0,32470.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17471.03,9176.519,21000,69150.6
11/18/2007 3:00:00 PM,0.3770782,42.19548,91.07954,54.41121,0.3524957,5200.413,7.697002,12431.31,0,8882.288,8882.288,0,0,0,8882.288,198.5043,8749.435,0,17631.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15986.17,4160.33,12431.31,62880.37
11/18/2007 4:00:00 PM,0.2604947,29.38115,83.70986,68.25864,0.2390123,3526.177,5.846327,5815.128,0,5419.713,5419.713,0,0,0,5419.713,172.3579,3921.592,0,9341.306,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,8869.249,2820.942,5815.128,61206.13
11/18/2007 5:00:00 PM,0.2243006,16.73611,76.84412,82.32104,0.1497046,2208.61,5.766335,5580.404,0,2466.809,2466.809,0,0,0,2466.809,315.7526,5322.206,0,7789.015,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,5503.692,1766.888,5580.404,59888.57
11/18/2007 6:00:00 PM,0.065626,4.445659,69.74468,96.447,0.02040164,300.988,6.627212,8386.95,0,9554.989,9554.989,0,0,0,9554.989,90.92567,6.82121E-13,0,8687.938,1229.515,1168.039,0,0,0,57679.96,0,928.5272,928.5272,75021.26,98.71217,0,14703.96,240.7904,8386.95,57980.95
11/18/2007 7:00:00 PM,0,0,61.82304,90,0,0,4.529805,2024.606,0,10871.79,10871.79,0,0,0,10871.79,18.62256,0,3.63798E-12,2024.606,9312.83,8847.188,0,0,1031.697,56751.43,0,9312.83,9312.83,65204.68,85.79561,0,12971.28,0,2024.606,56751.43
11/18/2007 8:00:00 PM,0,0,52.46186,90,0,0,4.924991,2914.51,0,6458.125,6458.125,0,0,0,6458.125,45.12935,0,9.09495E-13,2914.51,3730.121,3543.615,0,0,11379.29,47438.6,0,3730.121,3730.121,61272.79,80.62207,0,8561.192,0,2914.51,47438.6
11/18/2007 9:00:00 PM,0,0,40.96941,90,0,0,6.170293,6939.659,0,10052.69,10052.69,0,0,0,10052.69,69.03284,0,0,6939.659,3276.878,3113.034,0,0,15523.86,43708.48,0,3276.878,3276.878,57818.65,76.07716,0,14527.79,0,6939.659,43708.48
11/18/2007 10:00:00 PM,0,0,26.74667,90,0,0,7.213664,10392.8,0,10437.18,10437.18,0,0,0,10437.18,99.57481,0,0,10392.8,46.71343,44.37776,0,0,19164.84,40431.6,0,46.71343,46.71343,57769.41,76.01237,0,16677.29,0,10392.8,40431.6
11/18/2007 11:00:00 PM,0,0,9.856707,90,0,0,9.138647,18256.23,0,4147.436,4147.436,0,0,0,4147.436,440.1813,0,0,18256.23,0,0,14108.8,13403.36,19216.74,40384.89,13403.36,0,-13403.36,70484.95,92.74334,0,13690.3,0,18256.23,40384.89
11/19/2007 12:00:00 AM,0,0,-8.180578,90,0,0,6.829838,9092.643,0,7406.035,7406.035,0,0,0,7406.035,122.7734,0,0,9092.643,0,0,1686.607,1602.277,5813.386,52447.91,1602.277,0,-1602.277,72005.01,94.74341,0,12692.96,0,9092.643,52447.91
11/19/2007 1:00:00 AM,0,0,-25.199,90,0,0,7.363179,10887,0,8291.193,8291.193,0,0,0,8291.193,131.308,0,0,10887,0,0,2595.806,2466.016,4211.109,53889.96,2466.016,0,-2466.016,74344.48,97.82166,0,14563.81,0,10887,53889.96
11/19/2007 2:00:00 AM,0,0,-39.64446,90,0,0,11.17954,21000,0,13788.65,13788.65,0,0,0,13788.65,152.2992,5374.413,0,21000,0,0,1836.94,1745.093,1745.093,56109.37,1745.093,0,-1745.093,76000.02,100,0,25667.51,0,21000,56109.37
11/19/2007 3:00:00 AM,0,0,-51.34589,90,0,0,8.777446,16864.37,0,9811.913,9811.913,0,0,0,9811.913,171.8765,7052.457,0,16864.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19225.29,0,16864.37,57679.96
11/19/2007 4:00:00 AM,0,0,-60.86119,90,0,0,6.43893,7728.227,0,9079.667,9079.667,0,0,0,9079.667,85.11575,0,0,7728.227,1422.569,1351.44,0,0,0,57679.96,0,1422.569,1422.569,74500.5,98.02695,0,13851.75,0,7728.227,57679.96
11/19/2007 5:00:00 AM,0.05261533,3.462403,-68.87734,97.72742,0.01797776,265.2282,5.133278,3492.604,0,11233.18,11233.18,0,0,0,11233.18,33.45296,0,1.81899E-12,3757.833,8147.977,7740.578,0,0,1580.632,56257.39,0,7882.749,7882.749,66191.35,87.09386,0,14102.8,212.1825,3492.604,56522.62
11/19/2007 6:00:00 AM,0.1379457,15.69725,-76.01341,83.62086,0.1201113,1772.016,4.522735,2010.236,0,9760.603,9760.603,0,0,0,9760.603,38.75019,0,0,3782.252,8158.28,7750.366,0,0,10339.24,48374.64,0,6386.264,6386.264,59459.64,78.23635,0,11741.78,1417.613,2010.236,50146.66
11/19/2007 7:00:00 AM,0.2681604,28.30926,-82.85055,69.56786,0.2428044,3582.123,3.896882,788.7602,0,9738.076,9738.076,0,0,0,9738.076,44.88446,0,1.81899E-12,4370.883,9420.333,8949.316,0,0,17435.09,41988.38,0,5838.209,5838.209,53305.62,70.13896,0,11106.26,2865.699,788.7602,45570.5
11/19/2007 8:00:00 AM,0.405161,41.11268,-90.09323,55.71618,0.3755175,5540.056,2.419205,0,0,9577.011,9577.011,0,0,0,9577.011,57.84743,0,0,5540.056,10081.06,9577.011,0,0,23921.99,36150.16,0,4541.009,4541.009,48518.98,63.84075,0,10534.71,4432.044,0,41690.22
11/19/2007 9:00:00 AM,0.7503129,53.90064,-98.99959,42.34561,0.7006918,10337.39,1.774395,0,0,10149.96,10149.96,0,0,0,10149.96,101.8467,0,0,10337.39,10684.16,10149.96,0,0,28967.55,31609.16,0,346.7695,346.7695,48153.45,63.35979,0,11164.95,8269.915,0,41946.55
11/19/2007 10:00:00 AM,0.954205,66.25414,-112.9547,30.1716,0.915014,13499.31,0.9917581,0,0,10241.72,10241.72,0,0,0,10241.72,131.8071,0,0,13499.31,10780.75,10241.72,0,0,29352.86,31262.39,2718.56,0,-2718.56,50732.5,66.75328,0,11265.89,10799.45,0,44761.7
11/19/2007 11:00:00 AM,0.7542465,76.47282,-144.934,21.40375,0.7279802,10739.98,2.157545,0,0,11759.92,11759.92,0,0,0,11759.92,91.32699,0,0,10739.98,12378.87,11759.92,0,0,26634.29,33709.09,0,1638.883,1638.883,49004.97,64.48021,0,12935.91,8591.985,0,44449.07
11/19/2007 12:00:00 PM,0.8919652,77.12875,150.0585,20.91896,0.865109,12763.06,2.60007,0,0,6833.412,6833.412,0,0,0,6833.412,186.7744,0,0,12763.06,7193.065,6833.412,0,0,28455.28,32070.21,5569.996,0,-5569.996,54289.13,71.43305,0,7516.753,10210.45,0,44833.27
11/19/2007 1:00:00 PM,0.7627721,67.36934,114.8457,29.13452,0.7317209,10795.17,2.862761,0,0,8812.4,8812.4,0,0,0,8812.4,122.4998,0,0,10795.17,9276.211,8812.4,0,0,22885.28,37083.2,1518.958,0,-1518.958,55730.14,73.32912,0,9693.641,8636.136,0,47878.38
11/19/2007 2:00:00 PM,0.7728201,55.1036,100.0194,41.11943,0.7238778,10679.46,5.92742,6053.083,0,6809.261,6809.261,0,0,0,6809.261,245.7321,0,0,16732.54,795.9771,756.1783,0,0,21366.32,38450.27,9883.482,0,-9883.482,65106.44,85.66635,0,10516.73,8543.567,6053.083,49129.73
11/19/2007 3:00:00 PM,0.6818103,42.33236,90.83936,54.41869,0.6038494,8908.664,6.697802,8673.855,0,10830.49,10830.49,0,0,0,10830.49,162.3427,0,0,17582.52,2270.145,2156.638,0,0,11482.84,47345.4,6638.52,0,-6638.52,71404.29,93.953,0,16250.47,7126.932,8673.855,56254.07
11/19/2007 4:00:00 PM,0.3535028,29.52035,83.5078,68.24015,0.3048543,4497.553,9.70505,19983.16,0,13134.6,13134.6,0,0,0,13134.6,186.3835,6483.546,0,24480.71,0,0,365.0176,346.7667,4844.32,53320.07,4844.32,0,-4844.32,76000.02,100,0,24439.63,3598.043,19983.16,57817.62
11/19/2007 5:00:00 PM,0.2484393,16.88248,76.6665,82.28142,0.1501384,2215.01,8.608752,16292.9,0,11815.65,11815.65,0,0,0,11815.65,156.639,6692.262,0,18507.91,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21143.66,1772.008,16292.9,59894.96
11/19/2007 6:00:00 PM,0.06421615,4.60287,69.58411,96.38795,0.02438236,359.7159,7.390593,10992.22,0,13349.53,13349.53,0,0,0,13349.53,85.03622,0,0,11351.93,2481.379,2357.31,0,0,0,57679.96,0,2121.663,2121.663,73763.59,97.05733,0,20180.59,287.7728,10992.22,58039.67
11/19/2007 7:00:00 PM,0,0,61.67695,90,0,0,4.77139,2587.747,0,8910.334,8910.334,0,0,0,8910.334,29.04208,0,1.81899E-12,2587.747,6655.355,6322.588,0,0,2357.403,55558.29,0,6655.355,6655.355,66748.23,87.82659,0,11095.24,0,2587.747,55558.29
11/19/2007 8:00:00 PM,0,0,52.33302,90,0,0,5.53473,4683.615,0,10309.2,10309.2,0,0,0,10309.2,45.4314,0,0,4683.615,5921.671,5625.588,0,0,9752.242,48902.94,0,5921.671,5921.671,60506.23,79.61345,0,13681.93,0,4683.615,48902.94
11/19/2007 9:00:00 PM,0,0,40.86839,90,0,0,4.789336,2632.327,0,9067.543,9067.543,0,0,0,9067.543,29.03021,0,0,2632.327,6773.912,6435.216,0,0,16331.88,42981.27,0,6773.912,6773.912,53365.91,70.21828,0,11290.46,0,2632.327,42981.27
11/19/2007 10:00:00 PM,0,0,26.69396,90,0,0,3.582248,350.0591,0,10245.47,10245.47,0,0,0,10245.47,3.41672,0,1.81899E-12,350.0591,10416.22,9895.412,0,0,23858.45,36207.36,0,10416.22,10416.22,42386.24,55.77136,0,11445.05,0,350.0591,36207.36
11/19/2007 11:00:00 PM,0,0,9.876714,90,0,0,2.980493,11.04957,0,8224.661,8224.661,0,0,0,8224.661,0.1343469,0,1.81899E-12,11.04957,8645.907,8213.611,0,0,35432.03,25791.13,0,8645.907,8645.907,33272.66,43.7798,0,9052.652,0,11.04957,25791.13
11/20/2007 12:00:00 AM,0,0,-8.078174,90,0,0,4.56652,2099.239,0,8576.972,8576.972,0,0,0,8576.972,24.47529,0,0,2099.239,6818.666,6477.732,0,0,45038.59,17145.22,0,6818.666,6818.666,26085.15,34.32256,0,10484.29,0,2099.239,17145.22
11/20/2007 1:00:00 AM,0,0,-25.0391,90,0,0,5.357034,4161.975,0,7355.194,7355.194,0,0,0,7355.194,56.58553,0,9.09495E-13,4161.975,3361.283,3193.219,0,0,52614.89,10326.56,0,3361.283,3361.283,22542.05,29.66059,0,10171.7,0,4161.975,10326.56
11/20/2007 2:00:00 AM,0,0,-39.45584,90,0,0,8.894483,17323.29,0,7943.959,7943.959,0,0,0,7943.959,218.0686,0,0,17323.29,0,0,9379.325,8910.359,56349.64,6965.276,8910.359,0,-8910.359,30995.16,40.78309,0,17400,0,17323.29,6965.276
11/20/2007 3:00:00 AM,0,0,-51.1468,90,0,0,8.572203,16169.11,0,9055.733,9055.733,0,0,0,9055.733,178.5511,0,0,16169.11,0,0,7113.379,6757.71,47439.29,14984.6,6757.71,0,-6757.71,37406.09,49.21852,0,18045.86,0,16169.11,14984.6
11/20/2007 4:00:00 AM,0,0,-60.65784,90,0,0,6.607491,8306.799,0,7380.354,7380.354,0,0,0,7380.354,112.5528,0,0,8306.799,0,0,926.4446,880.1224,40681.57,21066.54,880.1224,0,-880.1224,38241.04,50.31715,0,12271.79,0,8306.799,21066.54
11/20/2007 5:00:00 AM,0.04123175,3.529848,-68.66827,97.7701,0.02708081,399.5265,3.536149,308.3443,0,9632.504,9632.504,0,0,0,9632.504,7.348773,0,0,707.8708,9814.904,9324.159,0,0,39801.45,21858.65,0,9415.378,9415.378,28316.36,37.25837,0,10749.93,319.6212,308.3443,22258.18
11/20/2007 6:00:00 AM,0.09716236,15.7502,-75.79231,83.68262,0.09004486,1328.443,3.606986,372.4442,0,9565.815,9565.815,0,0,0,9565.815,17.78089,0,0,1700.887,9677.232,9193.371,0,0,50262.98,12443.27,0,8348.79,8348.79,19515.96,25.6789,0,10708.62,1062.754,372.4442,13771.71
11/20/2007 7:00:00 AM,0.2446266,28.35265,-82.60632,69.64928,0.2244032,3310.649,4.575105,2116.69,0,9050.746,9050.746,4750,0,1399.591,9050.746,59.96565,0,0,5427.339,2299.007,2184.056,0,0,59539.42,4094.481,1011.642,0,-1011.642,20475.69,26.9417,0,11014.17,2648.519,21116.69,7405.13
11/20/2007 8:00:00 AM,0.6003877,41.15233,-89.80685,55.82026,0.5311189,7835.663,5.774018,5602.949,0,3309.4,3309.4,0,0,0,3309.4,406.0739,0,0,13438.61,0,0,2293.549,2178.871,58527.77,5004.959,10014.53,0,-10014.53,29976.31,39.44251,0,6441.814,6268.53,5602.949,12840.62
11/20/2007 9:00:00 AM,0.68167,53.94573,-98.63512,42.47893,0.6374422,9404.264,7.904246,13302.81,0,4930.519,4930.519,0,0,0,4930.519,460.5412,0,0,22707.07,0,0,8372.288,7953.674,48513.24,14018.04,17357.94,0,-17357.94,46443.5,61.10986,0,12074.97,7523.411,13302.81,23422.3
11/20/2007 10:00:00 AM,0.7364242,66.32497,-112.4386,30.34556,0.7042546,10389.96,11.63388,21000,0,10036.44,10036.44,0,0,0,10036.44,312.7598,0,0,31389.96,0,0,10963.56,10415.38,31155.3,29640.18,20805.34,0,-20805.34,66181.17,87.08047,0,21540.09,8311.964,21000,40030.14
11/20/2007 11:00:00 AM,0.8786633,76.62555,-144.2573,21.62037,0.850133,12542.12,10.09601,20645.97,0,9854.463,9854.463,0,0,0,9854.463,336.7823,12983.66,0,33188.09,0,0,0,0,10349.97,48364.98,10349.97,0,-10349.97,76000.02,100,0,21162.89,10033.69,20645.97,60907.1
11/20/2007 12:00:00 PM,0.3045014,77.34236,149.8337,21.10248,0.2879344,4247.932,11.65827,21000,0,5151.817,5151.817,0,0,0,5151.817,490.0781,20096.11,0,25247.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16167,3398.345,21000,61927.89
11/20/2007 1:00:00 PM,0.38592,67.53285,114.4646,29.2323,0.3655722,5393.332,15.21348,21000,0,9058.44,9058.44,0,0,0,9058.44,291.3673,17334.89,0,26393.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20464.28,4314.666,21000,63073.29
11/20/2007 2:00:00 PM,0.4518013,55.24542,99.72646,41.15942,0.4272948,6303.933,14.28114,21000,0,8659.543,8659.543,0,0,0,8659.543,315.3045,18644.39,0,27303.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20025.5,5043.146,21000,63983.89
11/20/2007 3:00:00 PM,0.6035937,42.46887,90.60691,54.42257,0.5390294,7952.368,12.64985,21000,0,5959.097,5959.097,0,0,0,5959.097,485.8516,22993.27,0,28952.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17055.01,6361.895,21000,65632.32
11/20/2007 4:00:00 PM,0.3651487,29.65927,83.31264,68.21838,0.3118843,4601.268,13.92566,21000,0,7809.774,7809.774,0,0,0,7809.774,327.8106,17791.49,0,25601.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19090.75,3681.014,21000,62281.22
11/20/2007 5:00:00 PM,0.2079602,17.02844,76.49538,82.23883,0.1512651,2231.633,16.59171,21000,0,9626.893,9626.893,0,0,0,9626.893,241.3202,13604.74,0,23231.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21089.58,1785.307,21000,59911.59
11/20/2007 6:00:00 PM,0.02649558,4.759364,69.42996,96.32627,0.02441569,360.2078,18.42813,21000,0,8298.002,8298.002,0,0,0,8298.002,257.4138,13062.21,0,21360.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19627.8,288.1662,21000,58040.16
11/20/2007 7:00:00 PM,0,0,61.53737,90,0,0,14.46887,21000,0,3747.291,3747.291,0,0,0,3747.291,560.4049,17252.71,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14622.02,0,21000,57679.96
11/20/2007 8:00:00 PM,0,0,52.21091,90,0,0,13.16971,21000,0,10224.26,10224.26,0,0,0,10224.26,205.3938,10775.74,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21746.69,0,21000,57679.96
11/20/2007 9:00:00 PM,0,0,40.77417,90,0,0,12.26375,21000,0,6836.678,6836.678,0,0,0,6836.678,307.1667,14163.32,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18020.35,0,21000,57679.96
11/20/2007 10:00:00 PM,0,0,26.64751,90,0,0,17.77418,21000,0,7674.738,7674.738,0,0,0,7674.738,273.625,13325.26,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18942.21,0,21000,57679.96
11/20/2007 11:00:00 PM,0,0,9.901268,90,0,0,13.54786,21000,0,6369.125,6369.125,0,0,0,6369.125,329.7156,14630.88,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17506.04,0,21000,57679.96
11/21/2007 12:00:00 AM,0,0,-7.973849,90,0,0,9.572395,19667.64,0,8383,8383,0,0,0,8383,234.6133,11284.64,0,19667.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19055.12,0,19667.64,57679.96
11/21/2007 1:00:00 AM,0,0,-24.87958,90,0,0,9.123778,18212.59,0,9398.464,9398.464,0,0,0,9398.464,193.7826,8814.124,0,18212.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19444.6,0,18212.59,57679.96
11/21/2007 2:00:00 AM,0,0,-39.26904,90,0,0,6.820584,9065.479,0,9836.704,9836.704,0,0,0,9836.704,92.15971,0,0,9065.479,811.8163,771.2255,0,0,0,57679.96,0,811.8163,811.8163,75144.29,98.87404,0,15353.11,0,9065.479,57679.96
11/21/2007 3:00:00 AM,0,0,-50.95037,90,0,0,8.55943,16125.86,0,7423.603,7423.603,0,0,0,7423.603,217.2241,7752.76,0,16125.86,0,0,949.4928,902.0182,902.0182,56868.14,902.0182,0,-902.0182,76000.02,100,0,16228.89,0,16125.86,56868.14
11/21/2007 4:00:00 AM,0,0,-60.45764,90,0,0,4.971422,3008.842,0,8693.288,8693.288,0,0,0,8693.288,34.61109,0,1.81899E-12,3008.842,5983.628,5684.446,0,0,0,57679.96,0,5983.628,5983.628,69692.72,91.70093,0,11067.04,0,3008.842,57679.96
11/21/2007 5:00:00 AM,0.04205259,3.591794,-68.46275,97.81569,0.02733836,403.3262,4.128812,1208.568,0,10572.09,10572.09,0,0,0,10572.09,15.24669,1.81899E-12,0,1611.894,9856.342,9363.524,0,0,6648.476,51696.33,0,9453.016,9453.016,59728.36,78.58994,0,12233.59,322.6609,1208.568,52099.66
11/21/2007 6:00:00 AM,0.2360564,15.79774,-75.5752,83.74698,0.1297178,1913.743,2.16352,0,0,10185.38,10185.38,0,0,0,10185.38,18.78912,0,0,1913.743,10721.45,10185.38,0,0,17151.83,42243.31,0,8807.711,8807.711,50444.22,66.37396,0,11203.92,1530.995,0,44157.05
11/21/2007 7:00:00 AM,0.313372,28.3906,-82.36665,69.73287,0.2735938,4036.363,3.179981,69.36009,0,8599.98,8599.98,0,0,0,8599.98,47.74107,0,0,4105.723,8979.601,8530.621,0,0,26938.17,33435.6,0,4943.238,4943.238,45233.59,59.51787,0,9494.659,3229.091,69.36009,37471.96
11/21/2007 8:00:00 AM,0.4169351,41.18635,-89.52582,55.92595,0.3847833,5676.755,2.726824,0,0,7573.191,7573.191,0,0,0,7573.191,74.95856,0,0,5676.755,7971.781,7573.191,0,0,32430.66,28492.37,0,2295.025,2295.025,42814.42,56.33475,0,8330.511,4541.404,0,34169.12
11/21/2007 9:00:00 AM,0.3603779,53.9847,-98.27695,42.61296,0.3406005,5024.922,5.232645,3796.703,0,10245.26,10245.26,0,0,0,10245.26,86.10445,0,0,8821.624,6787.956,6448.558,0,0,34980.69,26197.34,0,1763.034,1763.034,40956.02,53.88949,0,13168.14,4019.938,3796.703,31222.26
11/21/2007 10:00:00 AM,0.4177085,66.38863,-111.9284,30.51849,0.3959767,5841.894,9.667697,19898.82,0,7492.402,7492.402,0,0,0,7492.402,343.5576,0,0,25740.71,0,0,12406.42,11786.1,36939.61,24434.3,17627.99,0,-17627.99,57679.4,75.89394,0,18191.05,4673.515,19898.82,30276.2
11/21/2007 11:00:00 AM,0.5813234,76.76998,-143.5694,21.83266,0.5553935,8193.789,7.754864,12666.48,0,8116.684,8116.684,0,0,0,8116.684,257.0049,0,0,20860.27,0,0,4549.801,4322.311,19311.62,40299.5,12516.1,0,-12516.1,69553.22,91.51737,0,15261.59,6555.031,12666.48,48493.29
11/21/2007 12:00:00 PM,0.995746,77.5518,149.6252,21.28016,0.9637297,14218.02,8.122728,14354.78,0,8633.18,8633.18,0,0,0,8633.18,330.965,13144.1,0,28572.8,0,0,0,0,6795.52,51563.99,6795.52,0,-6795.52,76000.02,100,0,16673.89,11374.42,14354.78,65782.02
11/21/2007 1:00:00 PM,1.005901,67.69446,114.0951,29.32533,0.9625925,14201.25,8.219194,14703.31,0,7511.913,7511.913,0,0,0,7511.913,384.7829,21392.64,0,28904.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15614.76,11361,14703.31,71881.2
11/21/2007 2:00:00 PM,0.9172926,55.3864,99.44291,41.19538,0.8534617,12591.23,7.123958,10129.47,0,10761.12,10761.12,0,0,0,10761.12,211.1369,11926.33,0,22720.7,664.8918,631.6473,0,0,0,57679.96,0,0,0,76000.02,100,0,16901.96,10072.98,10129.47,70271.18
11/21/2007 3:00:00 PM,0.6750481,42.60497,90.38231,54.42286,0.5956662,8787.938,6.218925,7082.417,0,6368.498,6368.498,0,0,0,6368.498,249.2009,9501.855,0,15870.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10546.56,7030.35,7082.417,66467.89
11/21/2007 4:00:00 PM,0.4302425,29.79787,83.12447,68.19338,0.3487635,5145.351,6.654703,8498.686,0,8675.119,8675.119,0,0,0,8675.119,157.2778,4959.631,0,13644.04,185.7193,176.4333,0,0,0,57679.96,0,0,0,76000.02,100,0,13791.97,4116.281,8498.686,62825.31
11/21/2007 5:00:00 PM,0.2419405,17.17394,76.33081,82.19333,0.1527631,2253.733,7.546798,11663.28,0,10966.81,10966.81,0,0,0,10966.81,126.9012,2950.199,0,13917.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17895.13,1802.986,11663.28,59933.69
11/21/2007 6:00:00 PM,0.07393593,4.915069,69.28223,96.26201,0.02004597,295.7407,9.974231,20472.83,0,9178.269,9178.269,0,0,0,9178.269,226.2798,11590.3,0,20768.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20332.51,236.5925,20472.83,57975.7
11/21/2007 7:00:00 PM,0,0,61.40432,90,0,0,11.97297,21000,0,6387.902,6387.902,0,0,0,6387.902,328.7464,14612.1,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17526.69,0,21000,57679.96
11/21/2007 8:00:00 PM,0,0,52.09551,90,0,0,9.764674,20117.78,0,5239.345,5239.345,0,0,0,5239.345,383.9752,14878.44,0,20117.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15822.17,0,20117.78,57679.96
11/21/2007 9:00:00 PM,0,0,40.6867,90,0,0,9.259972,18645.33,0,8785.307,8785.307,0,0,0,8785.307,212.2331,9860.024,0,18645.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18986.5,0,18645.33,57679.96
11/21/2007 10:00:00 PM,0,0,26.60721,90,0,0,8.580081,16195.8,0,7658.984,7658.984,0,0,0,7658.984,211.4614,8536.812,0,16195.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16522.78,0,16195.8,57679.96
11/21/2007 11:00:00 PM,0,0,9.930282,90,0,0,5.197441,3693.326,0,6293.891,6293.891,0,0,0,6293.891,58.68113,0,9.09495E-13,3693.326,2737.437,2600.565,0,0,0,57679.96,0,2737.437,2737.437,73114.5,96.20328,0,8769.942,0,3693.326,57679.96
11/22/2007 12:00:00 AM,0,0,-7.867668,90,0,0,6.839826,9121.961,0,8650.188,8650.188,0,0,0,8650.188,105.4539,0,0,9121.961,0,0,471.7725,448.1839,3041.596,54942.52,448.1839,0,-448.1839,73539.69,96.76273,0,14076.19,0,9121.961,54942.52
11/22/2007 1:00:00 AM,0,0,-24.72048,90,0,0,8.080359,14201.7,0,6303.368,6303.368,0,0,0,6303.368,225.3033,5168.423,0,14201.7,0,0,2729.908,2593.412,2593.412,55345.89,2593.412,0,-2593.412,76000.02,100,0,14034.55,0,14201.7,55345.89
11/22/2007 2:00:00 AM,0,0,-39.08413,90,0,0,5.022346,3141.995,0,6198.987,6198.987,0,0,0,6198.987,50.68562,0,0,3141.995,3217.887,3056.992,0,0,0,57679.96,0,3217.887,3217.887,72608.06,95.53691,0,8389.883,0,3141.995,57679.96
11/22/2007 3:00:00 AM,0,0,-50.75665,90,0,0,4.424023,1809.58,0,9260.533,9260.533,0,0,0,9260.533,19.54078,0,0,1809.58,7843.108,7450.953,0,0,3575.43,54462.07,0,7843.108,7843.108,64340.7,84.65881,0,11091.38,0,1809.58,54462.07
11/22/2007 4:00:00 AM,0,0,-60.26066,90,0,0,4.895725,2855.053,0,11385.98,11385.98,0,0,0,11385.98,25.07517,0,0,2855.053,8979.92,8530.924,0,0,12290,46618.96,0,8979.92,8979.92,54875.04,72.20398,0,13952.1,0,2855.053,46618.96
11/22/2007 5:00:00 AM,0.06157869,3.648259,-68.26086,97.86415,0.01198872,176.8711,2.611278,0,0,8325.403,8325.403,0,0,0,8325.403,2.124475,0,1.81899E-12,176.8711,8763.582,8325.403,0,0,22267.68,37639.04,0,8586.711,8586.711,45823.85,60.29453,0,9157.943,141.4969,0,37815.91
11/22/2007 6:00:00 AM,0.256681,15.83989,-75.36218,83.81384,0.1266599,1868.63,1.958271,0,0,11141.6,11141.6,0,0,0,11141.6,16.77164,0,0,1868.63,11728,11141.6,0,0,31808.47,29052.33,0,9859.372,9859.372,35431.16,46.61993,0,12255.76,1494.904,0,30920.96
11/22/2007 7:00:00 AM,0.4802969,28.42316,-82.13165,69.81855,0.3648311,5382.399,3.898935,791.5434,0,6248.898,6248.898,0,0,0,6248.898,98.8005,0,0,6173.943,5744.584,5457.355,0,0,42763.33,19192.96,0,362.1849,362.1849,35049.38,46.1176,0,7269.56,4305.919,791.5434,24575.36
11/22/2007 8:00:00 AM,0.7877587,41.21481,-89.25031,56.03314,0.6829706,10075.95,6.703702,8697.835,0,11639.46,11639.46,0,0,0,11639.46,161.2943,0,0,18773.79,3096.449,2941.627,0,0,43165.76,18830.77,6979.501,0,-6979.501,41670.72,54.82988,0,17152.33,8060.761,8697.835,28906.72
11/22/2007 9:00:00 AM,0.9608017,54.01764,-97.92539,42.74755,0.8875235,13093.74,8.286854,14975.05,0,9220.784,9220.784,0,0,0,9220.784,304.4079,-9.09495E-13,0,28068.79,0,0,5754.266,5466.552,36186.26,25112.32,18560.3,0,-18560.3,59278.56,77.99809,0,17630.39,10475,14975.05,38206.07
11/22/2007 10:00:00 AM,0.99893,66.44518,-111.4249,30.69021,0.9519103,14043.65,5.534876,4684.044,0,10957.91,10957.91,0,0,0,10957.91,170.9058,0,0,18727.7,6604.066,6273.863,0,0,17625.96,41816.59,7439.584,0,-7439.584,66336.37,87.28468,0,14395.72,11234.92,4684.044,55860.24
11/22/2007 11:00:00 AM,0.9765622,76.90607,-142.8713,22.04052,0.9427572,13908.61,5.619477,4985.411,0,9455.102,9455.102,0,0,0,9455.102,199.8289,0,0,18894.02,4704.938,4469.691,0,0,10186.38,48512.22,9203.675,0,-9203.675,75067.74,98.77332,0,12893.32,11126.89,4985.411,62420.83
11/22/2007 12:00:00 PM,1.072889,77.75701,149.434,21.45196,1.036828,15296.45,4.074987,1074.922,0,9038.955,9038.955,0,0,0,9038.955,181.1201,5930.552,0,16371.37,8383.192,7964.033,0,0,982.7013,56795.52,982.7013,0,-982.7013,76000.02,100,0,10480.31,12237.16,1074.922,72091.97
11/22/2007 1:00:00 PM,1.051776,67.85417,113.7377,29.41356,1.004598,14820.96,5.368429,4195.437,0,9143.255,9143.255,0,0,0,9143.255,207.9827,9612.726,0,19016.39,5208.23,4947.818,0,0,0,57679.96,0,0,0,76000.02,100,0,12155.3,11856.76,4195.437,72500.91
11/22/2007 2:00:00 PM,0.9286516,55.52656,99.1689,41.22725,0.8622581,12721,8.195135,14616.38,0,10359.23,10359.23,0,0,0,10359.23,263.894,16978.16,0,27337.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18703.34,10176.8,14616.38,70400.95
11/22/2007 3:00:00 PM,0.7232196,42.74065,90.16564,54.41954,0.634562,9361.771,9.98021,20482.28,0,8962.434,8962.434,0,0,0,8962.434,332.9905,20881.62,0,29844.05,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20099.81,7489.417,20482.28,67041.73
11/22/2007 4:00:00 PM,0.484777,29.9361,82.94332,68.16515,0.3800389,5606.761,9.617265,19784.95,0,8915.865,8915.865,0,0,0,8915.865,284.7924,16475.85,0,25391.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19699.93,4485.408,19784.95,63286.71
11/22/2007 5:00:00 PM,0.2980791,17.31892,76.17283,82.14495,0.155389,2292.474,8.160062,14489.66,0,6564.02,6564.02,0,0,0,6564.02,255.6686,10218.12,0,16782.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14465.25,1833.979,14489.66,59972.43
11/22/2007 6:00:00 PM,0.1042045,5.06991,69.14095,96.19524,0.006441659,95.03459,7.545083,11654.37,0,10468.12,10468.12,0,0,0,10468.12,112.2399,1281.286,0,11749.4,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17342.11,76.02767,11654.37,57774.99
11/22/2007 7:00:00 PM,0,0,61.27779,90,0,0,4.878751,2820.567,0,10579.69,10579.69,0,0,0,10579.69,26.66021,0,1.81899E-12,2820.567,8167.497,7759.122,0,0,0,57679.96,0,8167.497,8167.497,67390.72,88.67198,0,13047.94,0,2820.567,57679.96
11/22/2007 8:00:00 PM,0,0,51.9868,90,0,0,7.305017,10663.77,0,6500.574,6500.574,0,0,0,6500.574,164.0435,0,0,10663.77,0,0,4163.194,3955.034,9074.997,49512.46,3955.034,0,-3955.034,71142.79,93.60892,0,12482.51,0,10663.77,49512.46
11/22/2007 9:00:00 PM,0,0,40.60592,90,0,0,7.962777,13606.71,0,9019.111,9019.111,0,0,0,9019.111,150.8653,0,0,13606.71,0,0,4587.601,4358.221,5119.962,53071.99,4358.221,0,-4358.221,75277.37,99.04914,0,16724.38,0,13606.71,53071.99
11/22/2007 10:00:00 PM,0,0,26.57298,90,0,0,9.681194,19929.3,0,8970.639,8970.639,0,0,0,8970.639,222.1614,10156.82,0,19929.3,0,0,801.8336,761.7419,761.7419,56994.39,761.7419,0,-761.7419,76000.02,100,0,19832.35,0,19929.3,56994.39
11/22/2007 11:00:00 PM,0,0,9.963666,90,0,0,7.353609,10850.27,0,8344.419,8344.419,0,0,0,8344.419,130.0303,2505.85,0,10850.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14604,0,10850.27,57679.96
11/23/2007 12:00:00 AM,0,0,-7.759695,90,0,0,5.402459,4295.342,0,9207.582,9207.582,0,0,0,9207.582,46.65006,0,0,4295.342,5170.778,4912.239,0,0,0,57679.96,0,5170.778,5170.778,70549.54,92.82832,0,12276.01,0,4295.342,57679.96
11/23/2007 1:00:00 AM,0,0,-24.56184,90,0,0,4.67406,2345.971,0,6766.096,6766.096,0,0,0,6766.096,34.67244,0,9.09495E-13,2345.971,4652.764,4420.125,0,0,5745.309,52509.18,0,4652.764,4652.764,65645.09,86.37511,0,8615.691,0,2345.971,52509.18
11/23/2007 2:00:00 AM,0,0,-38.90115,90,0,0,3.238489,95.83186,0,5188.771,5188.771,0,0,0,5188.771,1.846908,0,9.09495E-13,95.83186,5360.989,5092.939,0,0,10915.05,47856.41,0,5360.989,5360.989,59994.11,78.93961,0,5755.564,0,95.83186,47856.41
11/23/2007 3:00:00 AM,0,0,-50.56569,90,0,0,3.479849,257.3985,0,7987.905,7987.905,0,0,0,7987.905,3.222353,0,9.09495E-13,257.3985,8137.375,7730.506,0,0,16871.7,42495.43,0,8137.375,8137.375,51416.57,67.65337,0,8915.395,0,257.3985,42495.43
11/23/2007 4:00:00 AM,0,0,-60.06697,90,0,0,2.63361,0,0,5944.804,5944.804,0,0,0,5944.804,0,0,9.09495E-13,0,6257.688,5944.804,0,0,25913.23,34358.05,0,6257.688,6257.688,44820.39,58.97418,0,6539.284,0,0,34358.05
11/23/2007 5:00:00 AM,0.05515939,3.699262,-68.06269,97.91545,0.01902476,280.6746,3.89651,788.2562,0,9227.631,9227.631,0,0,0,9227.631,11.58402,0,1.81899E-12,1068.931,8883.553,8439.375,0,0,32866.21,28100.36,0,8602.878,8602.878,35752.16,47.0423,0,10544.52,224.5397,788.2562,28381.04
11/23/2007 6:00:00 AM,0.2335679,15.87671,-75.15334,83.88314,0.1292555,1906.922,3.67626,452.2213,0,7721.753,7721.753,0,0,0,7721.753,30.55192,0,9.09495E-13,2359.144,7652.139,7269.532,0,0,42424.97,19497.48,0,5745.217,5745.217,29696.16,39.07389,0,8720.04,1525.538,452.2213,21404.41
11/23/2007 7:00:00 AM,0.4355179,28.45039,-81.90147,69.90621,0.3381219,4988.354,3.240596,96.78538,0,6960.451,6960.451,0,0,0,6960.451,73.05762,0,9.09495E-13,5085.14,7224.911,6863.666,0,0,48808.54,13752.27,0,2236.557,2236.557,27338.63,35.97187,0,7704.889,3990.684,96.78538,18740.62
11/23/2007 8:00:00 AM,0.611995,41.23777,-88.98048,56.14171,0.5360737,7908.762,0.9615861,0,0,6086.997,6086.997,0,0,0,6086.997,129.9288,0,0,7908.762,6407.365,6086.997,0,0,51293.61,11515.71,1501.396,0,-1501.396,28762.98,37.84602,0,6695.697,6327.009,0,19424.47
11/23/2007 9:00:00 AM,0.9144266,54.04462,-97.58072,42.88257,0.8429008,12435.42,2.821069,0,0,7282.809,7282.809,0,0,0,7282.809,170.7503,0,0,12435.42,7666.115,7282.809,0,0,49792.21,12866.97,4769.305,0,-4769.305,33287.54,43.79938,0,8011.09,9948.336,0,25302.39
11/23/2007 10:00:00 AM,1.010989,66.49472,-110.9286,30.86057,0.9614694,14184.68,8.518929,15988.69,0,6375.897,6375.897,0,0,0,6375.897,473.2411,0,0,30173.36,0,0,9612.788,9132.148,45022.91,17159.34,23316.83,0,-23316.83,55407.82,72.90501,0,15007.83,11347.74,15988.69,31344.02
11/23/2007 11:00:00 AM,1.073594,77.03378,-142.1644,22.24386,1.034894,15267.92,9.71028,19994.97,0,6599.953,6599.953,0,0,0,6599.953,534.2899,6618,0,35262.88,0,0,6777.015,6438.164,21706.08,38144.48,21706.08,0,-21706.08,76000.02,100,0,17257.43,12214.33,19994.97,53412.4
11/23/2007 12:00:00 PM,1.129398,77.95798,149.261,21.61784,1.089551,16074.28,10.45461,21000,0,10396.92,10396.92,0,0,0,10396.92,356.5892,26677.36,0,37074.28,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21936.61,12859.42,21000,73754.23
11/23/2007 1:00:00 PM,1.107048,68.01202,113.3928,29.49692,1.055442,15571.06,9.663637,19889.65,0,8166.256,8166.256,0,0,0,8166.256,434.2347,27294.46,0,35460.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18927.71,12456.85,19889.65,73251.02
11/23/2007 2:00:00 PM,0.9371125,55.66587,98.90459,41.25502,0.8684001,12811.61,8.622357,16338.98,0,6581.245,6581.245,0,0,0,6581.245,442.9344,22569.35,0,29150.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15408.86,10249.29,16338.98,70491.57
11/23/2007 3:00:00 PM,0.7189163,42.87586,89.95701,54.41262,0.6296291,9288.997,8.007145,13837.08,0,10992.7,10992.7,0,0,0,10992.7,210.3766,12133.38,0,23126.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19010.51,7431.197,13837.08,66968.95
11/23/2007 4:00:00 PM,0.5320125,30.07392,82.76927,68.13372,0.4101934,6051.634,8.342895,15240.79,0,6651.436,6651.436,0,0,0,6651.436,320.1177,14640.99,0,21292.42,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14936.98,4841.307,15240.79,63731.59
11/23/2007 5:00:00 PM,0.2391664,17.46332,76.02148,82.09373,0.1553656,2292.128,9.304383,18815.79,0,5280.089,5280.089,0,0,0,5280.089,399.7644,15827.83,0,21107.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15215.99,1833.703,18815.79,59972.09
11/23/2007 6:00:00 PM,0.07185676,5.223814,69.00615,96.12601,0.02750502,405.785,7.182107,10300.17,0,6609.363,6609.363,0,0,0,6609.363,161.9816,4096.588,0,10705.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12420.38,324.628,10300.17,58085.74
11/23/2007 7:00:00 PM,0,0,61.15779,90,0,0,5.028973,3162.942,0,8990.798,8990.798,0,0,0,8990.798,35.17977,0,0,3162.942,6134.585,5827.856,0,0,0,57679.96,0,6134.585,6134.585,69533.59,91.49155,0,11471.35,0,3162.942,57679.96
11/23/2007 8:00:00 PM,0,0,51.88475,90,0,0,9.315227,18857.41,0,10380.03,10380.03,0,0,0,10380.03,181.67,1302.42,0,18857.41,0,0,7174.954,6816.206,6816.206,51545.37,6816.206,0,-6816.206,76000.02,100,0,20846.74,0,18857.41,51545.37
11/23/2007 9:00:00 PM,0,0,40.53176,90,0,0,10.26235,20862.9,0,6459.121,6459.121,0,0,0,6459.121,322.999,14403.77,0,20862.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17536.48,0,20862.9,57679.96
11/23/2007 10:00:00 PM,0,0,26.54474,90,0,0,10.61785,21000,0,8650.979,8650.979,0,0,0,8650.979,242.7471,12349.02,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20016.08,0,21000,57679.96
11/23/2007 11:00:00 PM,0,0,10.00133,90,0,0,11.31857,21000,0,7658.194,7658.194,0,0,0,7658.194,274.2161,13341.81,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18924.01,0,21000,57679.96
11/24/2007 12:00:00 AM,0,0,-7.649996,90,0,0,12.00039,21000,0,8892.994,8892.994,0,0,0,8892.994,236.1409,12107.01,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20282.29,0,21000,57679.96
11/24/2007 1:00:00 AM,0,0,-24.40371,90,0,0,11.51107,21000,0,7732.545,7732.545,0,0,0,7732.545,271.5794,13267.46,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19005.8,0,21000,57679.96
11/24/2007 2:00:00 AM,0,0,-38.72015,90,0,0,9.675022,19915.36,0,10276.17,10276.17,0,0,0,10276.17,193.8014,9639.189,0,19915.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21261.47,0,19915.36,57679.96
11/24/2007 3:00:00 AM,0,0,-50.37756,90,0,0,6.306197,7338.598,0,6116.48,6116.48,0,0,0,6116.48,119.9807,1222.117,0,7338.598,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10397.43,0,7338.598,57679.96
11/24/2007 4:00:00 AM,0,0,-59.87663,90,0,0,6.487575,7871.02,0,9027.075,9027.075,0,0,0,9027.075,87.19347,0,0,7871.02,1216.9,1156.055,0,0,0,57679.96,0,1216.9,1216.9,74717.29,98.3122,0,13865.29,0,7871.02,57679.96
11/24/2007 5:00:00 AM,0.05902528,3.744826,-67.86832,97.96953,0.01587009,234.1334,7.199083,10350,0,10311,10311,0,0,0,10311,102.6489,0,0,10584.13,0,0,38.99388,37.04418,1352.111,56463.05,271.1776,0,-271.1776,74974.55,98.6507,0,16517.1,187.3067,10350,56697.19
11/24/2007 6:00:00 AM,0.2975332,15.90821,-74.94879,83.95483,0.128575,1896.883,7.270616,10559.98,0,9185.104,9185.104,0,0,0,9185.104,135.6202,2190.822,0,12456.86,0,0,0,0,1080.934,56707.12,1080.934,0,-1080.934,76000.02,100,0,15383.6,1517.507,10559.98,58604
11/24/2007 7:00:00 AM,0.601963,28.47233,-81.67621,69.99579,0.4462148,6583.062,8.555867,16113.79,0,6909.293,6909.293,0,0,0,6909.293,328.4974,15787.56,0,22696.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15657.12,5266.449,16113.79,64263.02
11/24/2007 8:00:00 AM,0.7824209,41.25531,-88.71651,56.25156,0.6743326,9948.512,9.540864,19582.18,0,7536.849,7536.849,0,0,0,7536.849,391.8175,21993.84,0,29530.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18081.62,7958.81,19582.18,67628.47
11/24/2007 9:00:00 AM,0.9633802,54.06575,-97.2432,43.01788,0.8857555,13067.66,11.20686,21000,0,10516.84,10516.84,0,0,0,10516.84,323.9343,23550.82,0,34067.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22068.53,10454.13,21000,70747.62
11/24/2007 10:00:00 AM,1.105236,66.53737,-110.4401,31.02943,1.048943,15475.18,12.06387,21000,0,7635.571,7635.571,0,0,0,7635.571,477.7008,28839.61,0,36475.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18899.13,12380.15,21000,73155.14
11/24/2007 11:00:00 AM,1.173825,77.15308,-141.4499,22.4426,1.129547,16664.35,13.85125,21000,0,11833.04,11833.04,0,0,0,11833.04,318.2982,25831.31,0,37664.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23516.35,13331.48,21000,74344.31
11/24/2007 12:00:00 PM,1.117931,78.15466,149.1072,21.77777,1.076633,15883.7,15.36864,21000,0,7444.026,7444.026,0,0,0,7444.026,495.4805,29439.67,0,36883.7,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18688.43,12706.96,21000,73563.66
11/24/2007 1:00:00 PM,1.163883,68.16801,113.0606,29.57537,1.107628,16340.98,12.05943,21000,0,9192.03,9192.03,0,0,0,9192.03,406.2321,28148.95,0,37340.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20611.23,13072.78,21000,74020.94
11/24/2007 2:00:00 PM,1.038687,55.80435,98.65013,41.27865,0.960283,14167.17,12.47443,21000,0,6492.57,6492.57,0,0,0,6492.57,541.6526,28674.61,0,35167.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17641.83,11333.74,21000,71847.13
11/24/2007 3:00:00 PM,0.767848,43.01059,89.75648,54.4021,0.6701284,9886.487,12.89153,21000,0,6427.353,6427.353,0,0,0,6427.353,480.5475,24459.13,0,30886.49,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17570.09,7909.19,21000,67566.45
11/24/2007 4:00:00 PM,0.4718418,30.21128,82.60238,68.09911,0.3714868,5480.591,19.20973,21000,0,8443.879,8443.879,0,0,0,8443.879,313.607,18036.71,0,26480.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19788.27,4384.473,21000,63160.55
11/24/2007 5:00:00 PM,0.3401937,17.60708,75.87679,82.03974,0.1696753,2503.241,14.28927,21000,0,7234.35,7234.35,0,0,0,7234.35,324.8839,16268.89,0,23503.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18457.79,2002.593,21000,60183.2
11/24/2007 6:00:00 PM,0.09046245,5.376707,68.87784,96.05441,0.01276596,188.3379,12.65504,21000,0,10297.59,10297.59,0,0,0,10297.59,205.7602,10890.75,0,21188.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21827.35,150.6703,21000,57868.29
11/24/2007 7:00:00 PM,0,0,61.04432,90,0,0,10.48661,21000,0,5815.804,5815.804,0,0,0,5815.804,361.0851,15184.2,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16897.38,0,21000,57679.96
11/24/2007 8:00:00 PM,0,0,51.78933,90,0,0,10.10907,20664.18,0,6989.605,6989.605,0,0,0,6989.605,295.6416,13674.58,0,20664.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18020.66,0,20664.18,57679.96
11/24/2007 9:00:00 PM,0,0,40.46419,90,0,0,10.50731,21000,0,6527.853,6527.853,0,0,0,6527.853,321.6984,14472.15,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17680.64,0,21000,57679.96
11/24/2007 10:00:00 PM,0,0,26.52242,90,0,0,7.957757,13580.65,0,10037.72,10037.72,0,0,0,10037.72,135.2961,3542.927,0,13580.65,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17831.82,0,13580.65,57679.96
11/24/2007 11:00:00 PM,0,0,10.0432,90,0,0,7.155678,10222.58,0,8224.556,8224.556,0,0,0,8224.556,124.2935,1998.029,0,10222.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14158.3,0,10222.58,57679.96
11/25/2007 12:00:00 AM,0,0,-7.538636,90,0,0,3.442597,227.4082,0,9498.861,9498.861,0,0,0,9498.861,2.394058,0,0,227.4082,9759.424,9271.453,0,0,0,57679.96,0,9759.424,9759.424,65712.68,86.46404,0,10562.45,0,227.4082,57679.96
11/25/2007 1:00:00 AM,0,0,-24.24615,90,0,0,3.501185,276.7059,0,8585.76,8585.76,0,0,0,8585.76,3.222847,0,1.81899E-12,276.7059,8746.372,8309.054,0,0,10843.8,47920.53,0,8746.372,8746.372,56493.19,74.33314,0,9582.688,0,276.7059,47920.53
11/25/2007 2:00:00 AM,0,0,-38.54117,90,0,0,3.453751,234.9413,0,9918.546,9918.546,0,0,0,9918.546,2.368707,0,0,234.9413,10193.27,9683.604,0,0,20562,39174.16,0,10193.27,10193.27,45748.55,60.19544,0,11027.87,0,234.9413,39174.16
11/25/2007 3:00:00 AM,0,0,-50.19231,90,0,0,1.308652,0,0,11504.03,11504.03,0,0,0,11504.03,0,0,0,0,12109.5,11504.03,0,0,31887.85,28980.89,0,12109.5,12109.5,32984.01,43.4,0,12654.43,0,0,28980.89
11/25/2007 4:00:00 AM,0,0,-59.68972,90,0,0,0.8324,0,0,9785.836,9785.836,0,0,0,9785.836,0,0,0,0,10300.88,9785.836,0,0,45342.86,16871.39,0,10300.88,10300.88,22125.93,29.11305,0,10764.42,0,0,16871.39
11/25/2007 5:00:00 AM,0.06785914,3.784975,-67.67782,98.02634,0.008722485,128.6839,1.30469,0,0,7956.056,7956.056,4750,0,1399.591,7956.056,1.617433,0,0,128.6839,3374.795,3206.056,0,0,56788.28,6570.507,0,3246.112,3246.112,18704.22,24.61082,0,8751.661,102.9471,19000,6699.191
11/25/2007 6:00:00 AM,0.299606,15.93445,-74.74861,84.02882,0.1277801,1885.156,2.373444,0,0,7247.294,7247.294,4750,0,1399.591,7247.294,26.01186,0,9.09495E-13,1885.156,2628.731,2497.294,0,0,60395.07,3324.396,0,743.575,743.575,17920.43,23.5795,0,7972.024,1508.125,19000,5209.551
11/25/2007 7:00:00 AM,0.49179,28.48905,-81.456,70.08717,0.3673522,5419.592,2.509527,0,0,10271.91,10271.91,4750,0,1399.591,10271.91,52.76129,0,0,5419.592,5812.537,5521.91,0,0,61221.26,2580.821,0,392.9451,392.9451,17506.23,23.0345,0,11299.1,4335.673,19000,8000.413
11/25/2007 8:00:00 AM,0.6580442,41.2675,-88.45856,56.36257,0.5690967,8395.954,2.840101,0,0,10066.94,10066.94,4750,0,1399.591,10066.94,83.40125,0,0,8395.954,5596.78,5316.941,0,0,61657.87,2187.875,2799.175,0,-2799.175,20161.76,26.52862,0,11073.63,6716.764,19000,10583.83
11/25/2007 9:00:00 AM,0.7509617,54.08112,-96.91312,43.15334,0.6926858,10219.28,5.869004,5881.672,0,6607.728,6607.728,0,0,0,6607.728,243.6685,0,0,16100.95,764.2695,726.056,0,0,58858.69,4707.132,9455.01,0,-9455.01,29131.57,38.331,0,10209.34,8175.423,5881.672,14926.41
11/25/2007 10:00:00 AM,1.002672,66.57323,-109.9602,31.19664,0.9499353,14014.51,5.134958,3497.915,0,12126.72,12126.72,0,0,0,12126.72,144.4119,0,0,17512.43,9082.951,8628.804,0,0,49403.68,13216.64,4931.562,0,-4931.562,33810.06,44.48691,0,15088.35,11211.61,3497.915,27231.15
11/25/2007 11:00:00 AM,1.222389,77.26396,-140.7294,22.63665,1.174251,17323.87,5.977709,6219.552,0,8317.971,8317.971,0,0,0,8317.971,283.0429,0,0,23543.42,2208.862,2098.418,0,0,44472.12,17655.05,15115.01,0,-15115.01,48149.41,63.35448,0,12259.54,13859.1,6219.552,34978.92
11/25/2007 12:00:00 PM,1.151302,78.34703,148.9736,21.9317,1.106944,16330.88,7.622797,12058.04,0,10671.92,10671.92,0,0,0,10671.92,266.0151,0,0,28388.92,0,0,1386.124,1316.818,29357.11,31258.56,17647.69,0,-17647.69,64891.48,85.38351,0,17768.13,13064.7,12058.04,47589.43
11/25/2007 1:00:00 PM,1.106268,68.32215,112.7415,29.64886,1.051076,15506.65,8.993422,17770.06,0,9860.248,9860.248,0,0,0,9860.248,337.4836,11707.05,0,33276.72,0,0,0,0,11709.42,47141.48,11709.42,0,-11709.42,76000.02,100,0,19731.3,12405.32,17770.06,62648.13
11/25/2007 2:00:00 PM,0.9403022,55.94197,98.40569,41.29813,0.8681753,12808.3,6.223803,7096.733,0,9396.573,9396.573,0,0,0,9396.573,211.8329,10387.41,0,19905.03,2420.885,2299.841,0,0,0,57679.96,0,0,0,76000.02,100,0,13884.6,10246.64,7096.733,70488.26
11/25/2007 3:00:00 PM,0.8213509,43.1448,89.56417,54.38799,0.7148248,10545.9,7.18549,10310.1,0,11061.86,11061.86,0,0,0,11061.86,188.5396,9754.564,0,20855.99,791.3341,751.7674,0,0,0,57679.96,0,0,0,76000.02,100,0,17323.1,8436.719,10310.1,68225.85
11/25/2007 4:00:00 PM,0.6345448,30.34813,82.4427,68.06136,0.4837823,7137.3,4.368077,1707.508,0,7266.499,7266.499,0,0,0,7266.499,121.7204,1285.731,0,8844.808,5851.569,5558.99,0,0,0,57679.96,0,0,0,76000.02,100,0,8846.902,5709.84,1707.508,64817.25
11/25/2007 5:00:00 PM,0.376112,17.75012,75.73881,81.98301,0.1855053,2736.782,4.060222,1038.259,0,8265.557,8265.557,0,0,0,8265.557,45.67196,0,0,3775.042,7607.682,7227.297,0,0,0,57679.96,0,4870.899,4870.899,70865.63,93.24424,0,9611.242,2189.426,1038.259,60416.74
11/25/2007 6:00:00 PM,0.08536634,5.528513,68.75604,95.98049,0.01964692,289.8535,4.862516,2787.584,0,9460.187,9460.187,0,0,0,9460.187,32.53041,0,0,3077.438,7023.792,6672.603,0,0,5412.111,52809.05,0,6733.939,6733.939,63767.44,83.90451,0,11800,231.8828,2787.584,53098.91
11/25/2007 7:00:00 PM,0,0,60.93736,90,0,0,4.041161,990.9319,0,8600.325,8600.325,0,0,0,8600.325,11.52203,0,0,990.9319,8009.888,7609.394,0,0,12894.26,46075.12,0,8009.888,8009.888,55324.28,72.79509,0,9955.824,0,990.9319,46075.12
11/25/2007 8:00:00 PM,0,0,51.70052,90,0,0,5.634532,5046.599,0,10648.14,10648.14,0,0,0,10648.14,47.39417,0,0,5046.599,5896.363,5601.545,0,0,21794.14,38065.23,0,5896.363,5896.363,49108.96,64.61705,0,14236.26,0,5046.599,38065.23
11/25/2007 9:00:00 PM,0,0,40.40313,90,0,0,6.948101,9467.333,0,9235.83,9235.83,0,0,0,9235.83,102.5066,0,0,9467.333,0,0,231.503,219.9278,28345.65,32168.87,219.9278,0,-219.9278,49317.61,64.89158,0,14893.08,0,9467.333,32168.87
11/25/2007 10:00:00 PM,0,0,26.50591,90,0,0,3.400389,198.9011,0,9954.801,9954.801,0,0,0,9954.801,1.998042,0,0,198.9011,10269.37,9755.9,0,0,28125.73,32366.8,0,10269.37,10269.37,38492.74,50.64833,0,11049.73,0,198.9011,32366.8
11/25/2007 11:00:00 PM,0,0,10.08918,90,0,0,3.341209,158.9315,0,9739.64,9739.64,0,0,0,9739.64,1.631801,0,1.81899E-12,158.9315,10084.96,9580.708,0,0,39536.14,22097.43,0,10084.96,10084.96,27862.27,36.66087,0,10793.07,0,158.9315,22097.43
