Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 12:00:00 AM,0,0,-7.425682,90,0,0,3.678073,455.087,0,6738.153,6738.153,0,0,0,6738.153,6.753884,0,9.09495E-13,455.087,6613.753,6283.065,0,0,50741.64,12012.48,0,6613.753,6613.753,20890.76,27.48783,0,7639.511,0,455.087,12012.48
11/26/2007 1:00:00 AM,0,0,-24.0892,90,0,0,2.450879,0,0,8022.367,8022.367,4750,0,1399.591,8022.367,0,0,0,0,3444.597,3272.367,0,0,58090.26,5398.724,0,3444.597,3444.597,17259.83,22.7103,0,8824.604,0,19000,5398.724
11/26/2007 2:00:00 AM,0,0,-38.36428,90,0,0,3.065863,20.65926,0,6651.39,6651.39,4774.31,0,1405.328,6651.39,0.3106007,2.27374E-13,0,20.65926,1954.127,1856.421,0,0,61917.59,1954.127,0,1954.127,1954.127,15200,20,0,7326.858,0,19020.66,1954.127
11/26/2007 3:00:00 AM,0,0,-50.01,90,0,0,2.221267,0,0,6476.708,6476.708,6476.708,0,1807.052,6476.708,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7124.379,0,19000,0
11/26/2007 4:00:00 AM,0,0,-59.50631,90,0,0,4.841464,2744.813,0,9519.479,9519.479,6774.667,0,1877.363,9519.479,28.83365,0,0,2744.813,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11843.83,0,21744.81,0
11/26/2007 5:00:00 AM,0.06140268,3.819738,-67.49127,98.08583,0.0146858,216.6614,4.014115,947.629,0,6324.33,6324.33,5170.872,0,1498.907,6324.33,18.40971,0,0,1164.29,216.6614,205.8283,0,0,64088.84,0,0,0,0,15200,20,0,7430.577,173.3291,19947.63,216.6614
11/26/2007 6:00:00 AM,0.2120052,15.95547,-74.5529,84.10504,0.1321369,1949.432,5.538654,4695.133,0,7117.713,7117.713,4750,0,1399.591,7117.713,93.35252,0,0,6644.565,0,0,2327.42,2211.049,64088.84,0,4160.48,0,-4160.48,19146.98,25.19339,0,10177.05,1559.545,23695.13,1949.432
11/26/2007 7:00:00 AM,0.5186051,28.5006,-81.24095,70.18029,0.3832064,5653.492,4.240648,1477.307,0,7511.144,7511.144,4750,0,1399.591,7511.144,94.93625,0,0,7130.799,1351.408,1283.837,0,0,59928.36,3744.433,4302.084,0,-4302.084,23228.3,30.56354,0,9000.912,4522.793,20477.31,9397.925
11/26/2007 8:00:00 AM,0.6133789,41.27442,-88.2068,56.47463,0.5331875,7866.181,3.569819,338.812,0,8997.582,8997.582,4750,0,1399.591,8997.582,91.19109,0,0,8204.993,4114.495,3908.77,0,0,55626.27,7616.309,3751.687,0,-3751.687,26787.46,35.24665,0,10066.75,6292.945,19338.81,15482.49
11/26/2007 9:00:00 AM,0.7722313,54.09083,-96.59074,43.28883,0.7100174,10474.97,2.847652,0,0,7379.52,7379.52,0,0,0,7379.52,141.9466,0,0,10474.97,7767.916,7379.52,0,0,51874.59,10992.83,2707.059,0,-2707.059,29355.6,38.62578,0,8117.472,8379.979,0,21467.8
11/26/2007 10:00:00 AM,1.037582,66.6024,-109.4894,31.36206,0.9811491,14475.01,2.311267,0,0,7602.556,7602.556,0,0,0,7602.556,190.3967,0,0,14475.01,8002.69,7602.556,0,0,49167.53,13429.18,6472.325,0,-6472.325,35495.79,46.70498,0,8362.811,11580.01,0,27904.2
11/26/2007 11:00:00 AM,1.034646,77.36642,-140.0042,22.82594,0.9922268,14638.44,1.198384,0,0,8546.629,8546.629,0,0,0,8546.629,171.2774,0,0,14638.44,8996.452,8546.629,0,0,42695.2,19254.27,5641.993,0,-5641.993,40848.25,53.74769,0,9401.292,11710.76,0,33892.72
11/26/2007 12:00:00 PM,0.7939654,78.53503,148.8611,22.07959,0.7609991,11227.11,0.90536,0,0,8489,8489,0,0,0,8489,132.2548,0,0,11227.11,8935.79,8489,0,0,37053.21,24332.07,2291.324,0,-2291.324,43021.99,56.60788,0,9337.9,8981.69,0,35559.18
11/26/2007 1:00:00 PM,0.8098188,68.47446,112.4359,29.71735,0.76947,11352.09,1.726045,0,0,11420.52,11420.52,0,0,0,11420.52,99.40074,0,1.81899E-12,11352.09,12021.61,11420.52,0,0,34761.89,26394.26,0,669.5184,669.5184,42316.26,55.67928,0,12562.58,9081.669,0,37746.34
11/26/2007 2:00:00 PM,0.8516901,56.07872,98.17142,41.31345,0.7859828,11595.7,1.763735,0,0,9557.361,9557.361,0,0,0,9557.361,121.3274,0,0,11595.7,10060.38,9557.361,0,0,35505.8,25724.74,1535.321,0,-1535.321,43772.79,57.59577,0,10513.1,9276.562,0,37320.44
11/26/2007 3:00:00 PM,0.7315445,43.27846,89.38014,54.37029,0.6366907,9393.177,1.867837,0,0,8588.436,8588.436,0,0,0,8588.436,109.3701,0,0,9393.177,9040.458,8588.436,0,0,33970.48,27106.53,352.7184,0,-352.7184,44107.41,58.03605,0,9447.278,7514.541,0,36499.7
11/26/2007 4:00:00 PM,0.5172495,30.48443,82.29028,68.02049,0.3983671,5877.16,2.301486,0,0,9670.667,9670.667,0,0,0,9670.667,60.77305,0,0,5877.16,10179.65,9670.667,0,0,33617.76,27423.97,0,4302.49,4302.49,39572.19,52.06866,0,10637.73,4701.728,0,33301.13
11/26/2007 5:00:00 PM,0.2997409,17.8924,75.60757,81.92359,0.1588887,2344.104,4.167208,1303.904,0,6505.211,6505.211,0,0,0,6505.211,56.07825,0,9.09495E-13,3648.008,5475.06,5201.307,0,0,38398.3,23121.48,0,3130.956,3130.956,36271.87,47.72614,0,7807.684,1875.283,1303.904,25465.59
11/26/2007 6:00:00 PM,0.08199465,5.679155,68.64078,95.90434,0.02576287,380.0829,5.179845,3639.783,0,10525.79,10525.79,0,0,0,10525.79,38.19065,0,1.81899E-12,4019.866,7248.423,6886.002,0,0,41877.14,19990.53,0,6868.341,6868.341,29032,38.2,0,13398.25,304.0663,3639.783,20370.61
11/26/2007 7:00:00 PM,0,0,60.83693,90,0,0,5.345119,4126.985,0,10516.07,10516.07,0,0,0,10516.07,39.24457,0,0,4126.985,6725.349,6389.082,0,0,49508.63,13122.19,0,6725.349,6725.349,21942.86,28.87218,0,13631.17,0,4126.985,13122.19
11/26/2007 8:00:00 PM,0,0,51.61828,90,0,0,3.369083,177.7573,0,9864.896,9864.896,4750,0,1399.591,9864.896,1.801917,0,0,177.7573,5196.988,4937.139,0,0,56981.24,6396.838,0,5196.988,5196.988,16464.76,21.66415,0,10940.26,0,19177.76,6396.838
11/26/2007 9:00:00 PM,0,0,40.34852,90,0,0,4.19549,1374.129,0,6765.041,6765.041,4750,0,1399.591,6765.041,20.31221,0,0,1374.129,674.6442,640.9119,0,0,62755.67,1199.85,0,674.6442,674.6442,15753.62,20.72844,0,8128.61,0,20374.13,1199.85
11/26/2007 10:00:00 PM,0,0,26.49513,90,0,0,3.677448,454.0989,0,7774.945,7774.945,6821.9,0,1888.509,7774.945,5.840542,0,0,454.0989,525.2061,498.9457,0,0,63505.28,525.2061,0,525.2061,525.2061,15200,20,0,8779.489,0,19454.1,525.2061
11/26/2007 11:00:00 PM,0,0,10.13918,90,0,0,3.775882,609.6531,0,8233.755,8233.755,7624.102,0,2077.809,8233.755,7.404315,0,0,609.6531,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9361.957,0,19609.65,0
11/27/2007 12:00:00 AM,0,0,-7.3112,90,0,0,6.634232,8415.482,0,8153.999,8153.999,4750,0,1399.591,8153.999,103.2068,0,0,8415.482,0,0,5011.483,4760.91,64088.84,0,4760.91,0,-4760.91,19716.6,25.94289,0,13177.14,0,27415.48,0
11/27/2007 1:00:00 AM,0,0,-23.93291,90,0,0,7.665966,12282.28,0,6067.146,6067.146,0,0,0,6067.146,202.4392,0,0,12282.28,0,0,6215.138,5904.381,59327.93,4284.818,5904.381,0,-5904.381,25317.99,33.31313,0,12815,0,12282.28,4284.818
11/27/2007 2:00:00 AM,0,0,-38.18951,90,0,0,5.189169,3669.035,0,8168.784,8168.784,0,0,0,8168.784,44.91532,9.09495E-13,0,3669.035,4736.578,4499.749,0,0,53423.55,9598.762,0,4736.578,4736.578,20325.2,26.74367,0,10820.18,0,3669.035,9598.762
11/27/2007 3:00:00 AM,0,0,-49.83069,90,0,0,6.802511,9012.424,0,8404.066,8404.066,4750,0,1399.591,8404.066,107.2389,0,0,9012.424,0,0,5358.358,5090.44,58686.41,4862.184,5090.44,0,-5090.44,25154.41,33.0979,0,13750.68,0,28012.42,4862.184
11/27/2007 4:00:00 AM,0,0,-59.32647,90,0,0,6.928476,9392.01,0,7980.52,7980.52,0,0,0,7980.52,117.6867,0,0,9392.01,0,0,1411.49,1340.916,53595.97,9443.579,1340.916,0,-1340.916,26426.51,34.77172,0,13474.58,0,9392.01,9443.579
11/27/2007 5:00:00 AM,0.06997553,3.849145,-67.30877,98.14795,0.008054982,118.8361,5.596719,4892.913,0,9697.146,9697.146,0,0,0,9697.146,51.68271,0,0,5011.749,5057.089,4804.234,0,0,52255.06,10650.4,0,4938.252,4938.252,21221.14,27.92255,0,13113.32,95.06892,4892.913,10769.24
11/27/2007 6:00:00 AM,0.2529679,15.97131,-74.36175,84.18344,0.1229648,1814.116,6.369775,7525.227,0,9231.039,9231.039,4750,0,1399.591,9231.039,101.1732,0,0,9339.342,0,0,3044.188,2891.978,57742,5712.151,4706.094,0,-4706.094,25685.73,33.79701,0,13916.76,1451.292,26525.23,7526.267
11/27/2007 7:00:00 AM,0.4671813,28.50705,-81.03117,70.27503,0.3500471,5164.288,4.981789,3029.904,0,7609.511,7609.511,0,0,0,7609.511,107.6836,0,0,8194.191,4820.639,4579.607,0,0,53035.91,9947.636,343.6489,0,-343.6489,26011.75,34.22598,0,9885.414,4131.431,3029.904,15111.92
11/27/2007 8:00:00 AM,0.7213078,41.27615,-87.96137,56.58763,0.6171172,9104.407,7.959144,13587.85,0,6791.348,6791.348,0,0,0,6791.348,334.1348,0,0,22692.25,0,0,6796.5,6456.674,52692.26,10256.92,15561.08,0,-15561.08,40774.29,53.65036,0,14264.41,7283.526,13587.85,19361.33
11/27/2007 9:00:00 AM,0.7141888,54.09497,-96.2763,43.42421,0.6581823,9710.246,7.086496,9998.513,0,11993.24,11993.24,0,0,0,11993.24,164.3322,0,0,19708.76,2099.712,1994.727,0,0,37131.18,24261.89,7610.534,0,-7610.534,47994.27,63.15034,0,18191.82,7768.197,9998.513,33972.14
11/27/2007 10:00:00 AM,0.7813781,66.62502,-109.0282,31.52556,0.7397549,10913.7,6.414056,7655.211,0,7686.578,7686.578,0,0,0,7686.578,241.5757,0,0,18568.91,33.01687,31.36603,0,0,29520.65,31111.37,10880.68,0,-10880.68,58316.59,76.73234,0,12282.84,8730.956,7655.211,42025.07
11/27/2007 11:00:00 AM,0.9573786,77.46049,-139.2761,23.0104,0.9166787,13523.87,3.812303,667.2085,0,7048.763,7048.763,0,0,0,7048.763,201.3273,0,0,14191.08,6717.425,6381.554,0,0,18639.97,40903.98,6806.449,0,-6806.449,64773.75,85.22861,0,8087.243,10819.1,667.2085,54427.86
11/27/2007 12:00:00 PM,1.085616,78.71863,148.7707,22.22143,1.040509,15350.77,6.42172,7677.708,0,8141.062,8141.062,0,0,0,8141.062,282.8682,3029.504,0,23028.47,487.7412,463.3542,0,0,11833.52,47029.79,11833.52,0,-11833.52,76000.02,100,0,12794.02,12280.61,7677.708,62380.55
11/27/2007 1:00:00 PM,0.8150915,68.62494,112.1442,29.78079,0.7734831,11411.29,3.416135,209.5361,0,10101.75,10101.75,0,0,0,10101.75,115.0378,998.4372,0,11620.83,10412.86,9892.212,0,0,0,57679.96,0,0,0,76000.02,100,0,11216.69,9129.034,209.5361,69091.25
11/27/2007 2:00:00 PM,0.8046685,56.21458,97.94746,41.32457,0.7427755,10958.26,5.886262,5932.312,0,9980.671,9980.671,0,0,0,9980.671,169.2328,6696.829,0,16890.57,4261.431,4048.359,0,0,0,57679.96,0,0,0,76000.02,100,0,13944.89,8766.607,5932.312,68638.22
11/27/2007 3:00:00 PM,0.7154468,43.41153,89.20448,54.349,0.6223025,9180.906,4.459122,1880.928,0,11884.65,11884.65,0,0,0,11884.65,93.07668,0,0,11061.83,10530.23,10003.72,0,0,0,57679.96,0,1349.323,1349.323,74577.7,98.12854,0,14013.57,7344.725,1880.928,66860.86
11/27/2007 4:00:00 PM,0.5298112,30.62011,82.14516,67.97654,0.4060816,5990.972,7.391929,10997.35,0,11030.84,11030.84,0,0,0,11030.84,154.0075,4456.474,0,16988.32,35.25066,33.48812,0,0,1499.248,56330.63,1499.248,0,-1499.248,76000.02,100,0,17632.59,4792.777,10997.35,62321.61
11/27/2007 5:00:00 PM,0.3193573,18.03383,75.48309,81.86155,0.1631964,2407.656,7.834342,12989.51,0,9200.224,9200.224,0,0,0,9200.224,167.3564,6196.94,0,15397.17,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16615,1926.125,12989.51,60087.61
11/27/2007 6:00:00 PM,0.1008345,5.828559,68.53204,95.82601,0.01180237,174.1217,6.40901,7640.399,0,9827.717,9827.717,0,0,0,9827.717,79.51513,0,0,7814.521,2302.439,2187.317,0,0,0,57679.96,0,2128.317,2128.317,73756.57,97.0481,0,14630.69,139.2974,7640.399,57854.08
11/27/2007 7:00:00 PM,4.44433E-07,0,60.743,90,0,0,9.293338,18773.4,0,6302.225,6302.225,0,0,0,6302.225,297.8852,9981.912,0,18773.4,0,0,2489.26,2364.797,2364.797,55551.64,2364.797,0,-2364.797,76000.02,100,0,16319.14,0,18773.4,55551.64
11/27/2007 8:00:00 PM,0,0,51.54259,90,0,0,10.73923,21000,0,8808.175,8808.175,0,0,0,8808.175,238.4149,12191.83,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20188.99,0,21000,57679.96
11/27/2007 9:00:00 PM,0,0,40.30031,90,0,0,10.05776,20592.63,0,7630.128,7630.128,0,0,0,7630.128,269.8857,12962.5,0,20592.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18689.46,0,20592.63,57679.96
11/27/2007 10:00:00 PM,0,0,26.49002,90,0,0,11.55445,21000,0,9312.087,9312.087,0,0,0,9312.087,225.5134,11687.91,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20743.29,0,21000,57679.96
11/27/2007 11:00:00 PM,0,0,10.19312,90,0,0,11.15282,21000,0,11172.64,11172.64,0,0,0,11172.64,187.9591,9827.356,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22789.91,0,21000,57679.96
11/28/2007 12:00:00 AM,0,0,-7.195256,90,0,0,10.25423,20853.14,0,8820.616,8820.616,0,0,0,8820.616,236.4136,12032.52,0,20853.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20129.25,0,20853.14,57679.96
11/28/2007 1:00:00 AM,0,0,-23.77735,90,0,0,8.00223,13811.56,0,11311.33,11311.33,0,0,0,11311.33,122.1037,2500.223,0,13811.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19348.25,0,13811.56,57679.96
11/28/2007 2:00:00 AM,0,0,-38.01694,90,0,0,6.580172,8195.765,0,11477.08,11477.08,0,0,0,11477.08,71.40982,0,0,8195.765,3454.02,3281.319,0,0,0,57679.96,0,3454.02,3454.02,72359.16,95.2094,0,16722.68,0,8195.765,57679.96
11/28/2007 3:00:00 AM,0,0,-49.65445,90,0,0,4.004838,935.057,0,7080.136,7080.136,0,0,0,7080.136,13.20677,0,9.09495E-13,935.057,6468.504,6145.08,0,0,3837.8,54225.94,0,6468.504,6468.504,65540.76,86.23782,0,8255.679,0,935.057,54225.94
11/28/2007 4:00:00 AM,0,0,-59.15025,90,0,0,2.42677,0,0,8652.712,8652.712,0,0,0,8652.712,0,0,0,0,9108.118,8652.712,0,0,11025.03,47757.43,0,9108.118,9108.118,55939.96,73.60519,0,9517.983,0,0,47757.43
11/28/2007 5:00:00 AM,0.06093674,3.87323,-67.13037,98.21264,0.01597759,235.7194,3.306439,135.448,0,7507.735,7507.735,0,0,0,7507.735,4.943799,0,9.09495E-13,371.1674,7760.302,7372.287,0,0,21145.16,38649.31,0,7524.583,7524.583,48008.35,63.16887,0,8326.232,188.5755,135.448,38885.03
11/28/2007 6:00:00 AM,0.2345702,15.98203,-74.17525,84.26392,0.1259757,1858.535,4.334716,1647.24,0,7588.592,7588.592,0,0,0,7588.592,46.19797,0,9.09495E-13,3505.776,6254.055,5941.352,0,0,29505.81,31124.73,0,4395.52,4395.52,43375.07,57.07244,0,9171.072,1486.828,1647.24,32983.27
11/28/2007 7:00:00 AM,0.4155644,28.50846,-80.82679,70.37132,0.3228298,4762.748,4.452145,1866.745,0,7740.242,7740.242,0,0,0,7740.242,85.64968,0,0,6629.493,6182.628,5873.497,0,0,34389.72,26729.21,0,1419.881,1419.881,41878.38,55.10312,0,9447.639,3810.198,1866.745,31491.96
11/28/2007 8:00:00 AM,0.7816572,41.27277,-87.72243,56.70146,0.6661009,9827.07,6.442953,7740.036,0,9454.664,9454.664,0,0,0,9454.664,185.8036,0,0,17567.11,1804.872,1714.628,0,0,35967.36,25309.33,8022.198,0,-8022.198,49488.91,65.11697,0,14270.15,7861.656,7740.036,35136.4
11/28/2007 9:00:00 AM,0.9079107,54.09365,-95.97004,43.55935,0.8278852,12213.89,3.730153,537.3879,0,9312.21,9312.21,0,0,0,9312.21,136.9308,0,0,12751.28,9236.654,8774.821,0,0,27945.16,32529.31,2977.239,0,-2977.239,52313.36,68.83336,0,10512.12,9771.114,537.3879,44743.2
11/28/2007 10:00:00 AM,1.15204,66.6412,-108.5771,31.68701,1.085312,16011.74,3.854297,731.0514,0,10099.38,10099.38,0,0,0,10099.38,165.7804,0,0,16742.79,9861.394,9368.324,0,0,24967.93,35208.82,6150.342,0,-6150.342,58148.09,76.51063,0,11474.84,12809.39,731.0514,51220.56
11/28/2007 11:00:00 AM,1.191346,77.54617,-138.5465,23.18996,1.13886,16801.74,6.472244,7826.018,0,8263.05,8263.05,0,0,0,8263.05,298.0469,0,0,24627.76,460.0331,437.0314,0,0,18817.58,40744.13,16341.71,0,-16341.71,73651.2,96.90945,0,13002.36,13441.39,7826.018,57545.88
11/28/2007 12:00:00 PM,1.145435,78.89777,148.7034,22.35717,1.096205,16172.45,9.878613,20321.72,0,10945.77,10945.77,0,0,0,10945.77,333.4089,23072.54,0,36494.18,0,0,0,0,2475.873,55451.67,2475.873,0,-2475.873,76000.02,100,0,22201.21,12937.96,20321.72,71624.12
11/28/2007 1:00:00 PM,0.9868745,68.77358,111.8667,29.83916,0.9335352,13772.56,9.000239,17800.85,0,8824.374,8824.374,0,0,0,8824.374,357.7978,22749.04,0,31573.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18607.24,11018.05,17800.85,71452.52
11/28/2007 2:00:00 PM,0.991807,56.34955,97.73396,41.33149,0.9110112,13440.26,8.527514,16017.77,0,9398.778,9398.778,0,0,0,9398.778,313.424,20059.25,0,29458.03,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18347.54,10752.21,16017.77,71120.22
11/28/2007 3:00:00 PM,0.8492653,43.54397,89.03728,54.32416,0.7348627,10841.52,10.54146,21000,0,7506.562,7506.562,0,0,0,7506.562,424.1825,24334.96,0,31841.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18757.22,8673.217,21000,68521.48
11/28/2007 4:00:00 PM,0.6200419,30.75513,82.00742,67.92954,0.4705178,6941.608,7.769445,12725.75,0,7422.415,7422.415,0,0,0,7422.415,264.9725,12244.94,0,19667.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14527.53,5553.286,12725.75,64621.56
11/28/2007 5:00:00 PM,0.2967492,18.17436,75.3654,81.79693,0.160754,2371.624,5.291615,3969.87,0,7202.42,7202.42,0,0,0,7202.42,88.04671,0,9.09495E-13,6341.494,3402.685,3232.551,0,0,0,57679.96,0,1031.061,1031.061,74913.18,98.56995,0,9907.598,1897.299,3969.87,60051.58
11/28/2007 6:00:00 PM,0.08569309,5.976646,68.42986,95.7456,0.02769728,408.6214,6.43073,7704.156,0,9914.485,9914.485,0,0,0,9914.485,81.82751,0,0,8112.777,2326.663,2210.33,0,0,1145.623,56648.89,0,1918.041,1918.041,72891.39,95.90971,0,14758.01,326.8971,7704.156,57057.52
11/28/2007 7:00:00 PM,1.73765E-05,0,60.65558,90,0,0,7.540856,11632.41,0,11239.53,11239.53,0,0,0,11239.53,103.4956,5.68434E-14,0,11632.41,0,0,392.8878,373.2434,3276.78,54730.86,373.2434,0,-373.2434,73245.48,96.37561,0,18179.68,0,11632.41,54730.86
11/28/2007 8:00:00 PM,0,0,51.4734,90,0,0,8.548989,16090.49,0,11491.32,11491.32,0,0,0,11491.32,140.023,1542.816,0,16090.49,0,0,3056.354,2903.537,2903.537,55066.77,2903.537,0,-2903.537,76000.02,100,0,20685.7,0,16090.49,55066.77
11/28/2007 9:00:00 PM,0,0,40.25844,90,0,0,12.12533,21000,0,6207.252,6207.252,0,0,0,6207.252,338.3139,14792.75,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17327.98,0,21000,57679.96
11/28/2007 10:00:00 PM,0,0,26.49047,90,0,0,10.45213,21000,0,11854.71,11854.71,0,0,0,11854.71,177.1448,9145.29,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23540.18,0,21000,57679.96
11/28/2007 11:00:00 PM,0,0,10.25091,90,0,0,10.01085,20527.21,0,7373.559,7373.559,0,0,0,7373.559,278.3895,13153.65,0,20527.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18374.52,0,20527.21,57679.96
11/29/2007 12:00:00 AM,0,0,-7.077919,90,0,0,8.001489,13807.71,0,14918.67,14918.67,0,0,0,14918.67,92.55326,0,0,13807.71,1169.426,1110.955,0,0,0,57679.96,0,1169.426,1169.426,74767.33,98.37805,0,23314.39,0,13807.71,57679.96
11/29/2007 1:00:00 AM,0,0,-23.62255,90,0,0,6.290931,7293.785,0,11376.18,11376.18,0,0,0,11376.18,64.11455,0,0,7293.785,4297.255,4082.393,0,0,1299.362,56510.53,0,4297.255,4297.255,70237.62,92.41792,0,16160.69,0,7293.785,56510.53
11/29/2007 2:00:00 AM,0,0,-37.8466,90,0,0,7.141335,10180.48,0,8140.619,8140.619,0,0,0,8140.619,125.0578,0,0,10180.48,0,0,2039.86,1937.867,6074.09,52213.27,1937.867,0,-1937.867,72076.05,94.83689,0,14044.92,0,10180.48,52213.27
11/29/2007 3:00:00 AM,0,0,-49.48133,90,0,0,7.541215,11634.28,0,10210.7,10210.7,0,0,0,10210.7,113.942,0,0,11634.28,0,0,1423.578,1352.399,4136.223,53957.36,1352.399,0,-1352.399,73359.05,96.52505,0,17048.91,0,11634.28,53957.36
11/29/2007 4:00:00 AM,0,0,-58.97774,90,0,0,3.865774,746.6043,0,11750.26,11750.26,0,0,0,11750.26,6.353941,0,0,746.6043,11582.79,11003.65,0,0,2783.824,55174.52,0,11582.79,11582.79,61149.71,80.46014,0,13298.58,0,746.6043,55174.52
11/29/2007 5:00:00 AM,0.0086918,3.892027,-66.95617,98.27985,0.008135685,120.0268,5.21723,3751.438,0,11585.44,11585.44,0,0,0,11585.44,33.41663,0,0,3871.464,8246.32,7834.004,0,0,15653.59,43591.72,0,8126.293,8126.293,52583.85,69.18926,0,14619.7,96.02142,3751.438,43711.75
11/29/2007 6:00:00 AM,0.1216002,15.98766,-73.9935,84.34643,0.109517,1615.718,7.716446,12510.34,0,9503.011,9503.011,0,0,0,9503.011,148.6482,0,0,14126.06,0,0,3007.329,2856.963,24682.81,35465.43,4472.681,0,-4472.681,56827,74.77236,0,16708.48,1292.574,12510.34,37081.15
11/29/2007 7:00:00 AM,0.2080788,28.50489,-80.62789,70.46906,0.1933146,2851.995,6.583258,8208.31,0,14190.8,14190.8,0,0,0,14190.8,77.93994,0,1.81899E-12,11060.3,6297.363,5982.495,0,0,20210.13,39490.84,0,3445.368,3445.368,53195.27,69.99376,0,19714.04,2281.596,8208.31,42342.84
11/29/2007 8:00:00 AM,0.2038832,41.26437,-87.49011,56.816,0.1921526,2834.851,4.993189,3053.066,0,8591.952,8591.952,0,0,0,8591.952,68.52827,0,0,5887.917,5830.407,5538.887,0,0,24038.31,36045.47,0,2995.556,2995.556,50037.68,65.83904,0,10977.68,2267.881,3053.066,38880.32
11/29/2007 9:00:00 AM,0.4848029,54.08699,-95.67219,43.69413,0.4551651,6715.108,3.872665,755.943,0,11074.36,11074.36,0,0,0,11074.36,67.46262,0,0,7471.051,10861.49,10318.42,0,0,27366.71,33049.92,0,4146.381,4146.381,45667.01,60.08815,0,12559.76,5372.086,755.943,39765.03
11/29/2007 10:00:00 AM,0.6736972,66.65108,-108.1368,31.84628,0.6377126,9408.253,6.982762,9600.367,0,11029.9,11029.9,0,0,0,11029.9,172.3372,0,0,19008.62,1504.772,1429.534,0,0,31973.8,28903.54,7903.48,0,-7903.48,53164.91,69.95381,0,16933.07,7526.602,9600.367,38311.79
11/29/2007 11:00:00 AM,0.9853604,77.62351,-137.8173,23.36455,0.9407218,13878.58,4.66799,2330.892,0,10976.09,10976.09,0,0,0,10976.09,147.6798,0,0,16209.48,9100.214,8645.203,0,0,24070.32,36016.67,4778.371,0,-4778.371,57698.07,75.9185,0,13239.15,11102.87,2330.892,49895.25
11/29/2007 12:00:00 PM,0.6120717,79.07239,148.6603,22.48679,0.5830568,8601.91,1.821787,0,0,12693.85,12693.85,0,0,0,12693.85,67.76437,0,0,8601.91,13361.95,12693.85,0,0,19291.95,40317.2,0,4760.042,4760.042,52680.54,69.31649,0,13963.24,6881.528,0,48919.11
11/29/2007 1:00:00 PM,0.4441255,68.92041,111.6037,29.89241,0.4206994,6206.631,3.096477,31.57938,0,9444.658,9444.658,0,0,0,9444.658,66.05014,0,0,6238.21,9908.504,9413.079,0,0,24580.88,35557.16,0,3701.873,3701.873,48778.43,64.18212,0,10404.91,4965.305,31.57938,41763.79
11/29/2007 2:00:00 PM,0.3210305,56.48359,97.53108,41.3342,0.3031886,4472.979,4.955505,2976.505,0,9202.694,9202.694,0,0,0,9202.694,80.94895,0,0,7449.484,6553.883,6226.189,0,0,28694.08,31855.29,0,2080.904,2080.904,46584.96,61.29599,0,11611.22,3578.384,2976.505,36328.27
11/29/2007 3:00:00 PM,0.4048087,43.67574,88.87862,54.29577,0.3754604,5539.214,5.420235,4347.522,0,9973.716,9973.716,0,0,0,9973.716,99.12791,0,0,9886.736,5922.309,5626.193,0,0,31006.19,29774.38,0,383.0946,383.0946,46181.14,60.76465,0,13144.85,4431.372,4347.522,35313.6
11/29/2007 4:00:00 PM,0.3307028,30.88942,81.8771,67.87954,0.2912727,4297.183,6.012662,6353.747,0,8952.644,8952.644,0,0,0,8952.644,118.9697,0,0,10650.93,2735.68,2598.896,0,0,31431.85,29391.29,1561.502,0,-1561.502,47662.51,62.71382,0,13024.78,3437.746,6353.747,33688.47
11/29/2007 5:00:00 PM,0.1793357,18.31392,75.25454,81.72979,0.1508799,2225.951,5.8423,5803.312,0,9795.667,9795.667,0,0,0,9795.667,81.96749,0,0,8029.263,4202.479,3992.355,0,0,29870.35,30796.64,0,1976.528,1976.528,45579.07,59.97245,0,13676.89,1780.76,5803.312,33022.59
11/29/2007 6:00:00 PM,0.06254774,6.123341,68.33424,95.66315,0.0449175,662.6734,5.57846,4818.701,0,7536.384,7536.384,0,0,0,7536.384,72.73215,0,9.09495E-13,5481.375,2860.719,2717.684,0,0,32066.49,28820.11,0,2198.046,2198.046,43262.12,56.92384,0,10699.37,530.1387,4818.701,29482.79
11/29/2007 7:00:00 PM,4.25801E-05,0,60.57465,90,0,0,8.258116,14843.94,0,10220.89,10220.89,0,0,0,10220.89,145.2314,0,0,14843.94,0,0,4623.048,4391.896,34508.77,26622.07,4391.896,0,-4391.896,47428.64,62.4061,0,18664.95,0,14843.94,26622.07
11/29/2007 8:00:00 PM,0,0,51.41069,90,0,0,9.204258,18448.83,0,9732.308,9732.308,0,0,0,9732.308,189.5627,0,0,18448.83,0,0,8716.522,8280.696,30116.87,30574.77,8280.696,0,-8280.696,55284.4,72.74261,0,19929.95,0,18448.83,30574.77
11/29/2007 9:00:00 PM,0,0,40.22283,90,0,0,7.339643,10796.66,0,14263.11,14263.11,0,0,0,14263.11,75.69643,0,0,10796.66,3648.89,3466.445,0,0,21836.17,38027.4,0,3648.89,3648.89,51438.13,67.68174,0,21087.75,0,10796.66,38027.4
11/29/2007 10:00:00 PM,0,0,26.4964,90,0,0,5.669243,5187.677,0,9567.051,9567.051,0,0,0,9567.051,54.2244,0,0,5187.677,4609.868,4379.375,0,0,25890.5,34378.51,0,4609.868,4609.868,46578.91,61.28802,0,13117.59,0,5187.677,34378.51
11/29/2007 11:00:00 PM,0,0,10.31247,90,0,0,4.711131,2438.059,0,11559.39,11559.39,0,0,0,11559.39,21.09159,0,-1.81899E-12,2438.059,9601.401,9121.331,0,0,31012.57,29768.64,0,9601.401,9601.401,36458.14,47.97123,0,13934.36,0,2438.059,29768.64
11/30/2007 12:00:00 AM,0,0,-6.959255,90,0,0,7.066298,9920.99,0,11360.81,11360.81,0,0,0,11360.81,87.3264,0,0,9920.99,1515.604,1439.824,0,0,41680.8,20167.24,0,1515.604,1515.604,34860.55,45.86914,0,17457.39,0,9920.99,20167.24
11/30/2007 1:00:00 AM,0,0,-23.46859,90,0,0,4.068288,1058.287,0,11417.88,11417.88,0,0,0,11417.88,9.268689,0,1.81899E-12,1058.287,10904.83,10359.59,0,0,43364.8,18651.63,0,10904.83,10904.83,23365.85,30.74454,0,13088.81,0,1058.287,18651.63
11/30/2007 2:00:00 AM,0,0,-37.67856,90,0,0,2.051185,0,0,8260.354,8260.354,4750,0,1399.591,8260.354,0,0,0,0,3695.11,3510.354,0,0,55481.28,7746.804,0,3695.11,3695.11,19470.86,25.61955,0,9086.39,0,19000,7746.804
11/30/2007 3:00:00 AM,0,0,-49.31141,90,0,0,4.153434,1269.704,0,11067.69,11067.69,5948.879,0,1682.497,11067.69,11.47217,0,0,1269.704,4051.695,3849.11,0,0,59586.96,4051.695,0,4051.695,4051.695,15200,20,0,12809.31,0,20269.7,4051.695
11/30/2007 4:00:00 AM,0,0,-58.809,90,0,0,5.64416,5085.731,0,8489.358,8489.358,4750,0,1399.591,8489.358,59.90713,0,0,5085.731,0,0,1346.372,1279.054,64088.84,0,1279.054,0,-1279.054,16413.42,21.5966,0,11881.16,0,24085.73,0
11/30/2007 5:00:00 AM,0.05541323,3.905575,-66.78623,98.34951,0.02194031,323.6881,5.953157,6128.606,0,12948.25,12948.25,5418.549,0,1557.353,12948.25,49.8314,4.54747E-13,0,6452.294,1474.836,1401.095,0,0,62809.79,1151.148,0,1151.148,1151.148,15200,20,0,17307.38,258.9505,25128.61,1474.836
11/30/2007 6:00:00 AM,0.09926166,15.98827,-73.81657,84.43087,0.09178161,1354.065,5.029688,3165.201,0,7755.284,7755.284,4750,0,1399.591,7755.284,58.27339,0,0,4519.267,0,0,159.9176,151.9217,64088.84,0,1505.987,0,-1505.987,16628.71,21.87988,0,10113.41,1083.252,22165.2,1354.065
11/30/2007 7:00:00 AM,0.1353059,28.49642,-80.43459,70.56815,0.127149,1875.845,6.925936,9382.258,0,16046.7,16046.7,4750,0,1399.591,16046.7,70.15837,0,0,11258.1,2015.201,1914.441,0,0,62582.85,1355.388,0,139.3563,139.3563,16481.81,21.68659,0,22342.5,1500.676,28382.26,3231.233
11/30/2007 8:00:00 AM,0.3770361,41.25103,-87.26456,56.93116,0.3488374,5146.442,7.449456,11218.15,0,9556.575,9556.575,4750,0,1399.591,9556.575,171.239,0,0,16364.59,0,0,6411.571,6090.992,62737.69,1216.032,11237.43,0,-11237.43,27142.58,35.71391,0,16121.31,4117.154,30218.15,6362.474
11/30/2007 9:00:00 AM,0.7647064,54.07507,-95.38297,43.82843,0.6983619,10303.02,4.979373,3024.997,0,9126.88,9126.88,0,0,0,9126.88,146.0304,0,0,13328.02,6423.035,6101.883,0,0,51500.26,11329.72,3879.984,0,-3879.984,30823.46,40.55717,0,11552.07,8242.415,3024.997,21632.74
11/30/2007 10:00:00 AM,0.827898,66.65478,-107.7078,32.00326,0.7798426,11505.11,3.05655,19.61088,0,10920.33,10920.33,0,0,0,10920.33,105.5346,0,0,11524.72,11474.44,10900.72,0,0,47620.27,14821.71,30.6694,0,-30.6694,30852.55,40.59546,0,12022.17,9204.091,19.61088,26326.82
11/30/2007 11:00:00 AM,0.5065047,77.69257,-137.0901,23.53411,0.4808538,7094.096,5.782996,5629.294,0,8967.725,8967.725,0,0,0,8967.725,141.8798,0,0,12723.39,3514.137,3338.43,0,0,47589.61,14849.31,3579.959,0,-3579.959,34248.8,45.0642,0,12679.14,5675.276,5629.294,21943.41
11/30/2007 12:00:00 PM,0.7707896,79.24244,148.6424,22.61025,0.7356974,10853.84,10.73996,21000,0,7632.135,7632.135,0,0,0,7632.135,417.3647,0,0,31853.84,0,0,13367.86,12699.47,44009.65,18071.27,23553.31,0,-23553.31,56593.43,74.46502,0,18895.35,8683.068,21000,28925.11
11/30/2007 1:00:00 PM,0.7208203,69.0654,111.3556,29.94051,0.6829227,10075.24,10.52179,21000,0,9066.705,9066.705,0,0,0,9066.705,342.7402,1005.825,0,31075.24,0,0,10927.47,10381.1,20456.34,39269.25,20456.34,0,-20456.34,76000.02,100,0,20473.38,8060.194,21000,49344.49
11/30/2007 2:00:00 PM,0.6073975,56.61668,97.33894,41.33269,0.5670836,8366.254,8.927837,17473.9,0,8904.368,8904.368,0,0,0,8904.368,290.1964,16935.79,0,25840.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18531.76,6693.003,17473.9,66046.21
11/30/2007 3:00:00 PM,0.3290887,43.8068,88.72857,54.26385,0.3086237,4553.164,9.070278,18055.54,0,11012.55,11012.55,0,0,0,11012.55,205.2995,11596.16,0,22608.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21141.57,3642.531,18055.54,62233.12
11/30/2007 4:00:00 PM,0.20015,31.02294,81.75422,67.82657,0.1874254,2765.111,6.388774,7580.999,0,9049.619,9049.619,0,0,0,9049.619,114.3265,1219.194,0,10346.11,1545.916,1468.62,0,0,0,57679.96,0,0,0,76000.02,100,0,13745.08,2212.088,7580.999,60445.07
11/30/2007 5:00:00 PM,0.07926342,18.45243,75.15053,81.66019,0.07416973,1094.235,5.002808,3080.246,0,8052.938,8052.938,0,0,0,8052.938,51.83799,0,9.09495E-13,4174.481,5234.412,4972.691,0,0,0,57679.96,0,4140.177,4140.177,71635.88,94.25773,0,10398.35,875.3882,3080.246,58774.19
11/30/2007 6:00:00 PM,0.05518335,6.268564,68.24518,95.57877,0.04514069,665.9662,5.363697,4181.541,0,7268.571,7268.571,0,0,0,7268.571,66.69134,0,0,4847.507,3249.505,3087.03,0,0,4600.197,53539.78,0,2583.539,2583.539,68912.59,90.67445,0,10086.2,532.7729,4181.541,54205.75
11/30/2007 7:00:00 PM,0.00012568,0,60.50019,90,0,0,2.966827,9.511274,0,9086.443,9086.443,0,0,0,9086.443,0.1046754,0,0,9.511274,9554.665,9076.933,0,0,7470.795,50956.24,0,9554.665,9554.665,58841.09,77.42248,0,9999.844,0,9.511274,50956.24
11/30/2007 8:00:00 PM,0,0,51.35442,90,0,0,3.228648,91.37955,0,11635.61,11635.61,0,0,0,11635.61,0.7853436,0,1.81899E-12,91.37955,12151.83,11544.24,0,0,18087.09,41401.57,0,12151.83,12151.83,46031.95,60.56834,0,12844.87,0,91.37955,41401.57
11/30/2007 9:00:00 PM,0,0,40.19343,90,0,0,6.248534,7169.331,0,6314.35,6314.35,0,0,0,6314.35,113.5403,0,0,7169.331,0,0,854.9811,812.2321,31589.12,29249.75,812.2321,0,-812.2321,46802.5,61.58222,0,10530.45,0,7169.331,29249.75
11/30/2007 10:00:00 PM,0,0,26.50774,90,0,0,3.968388,885.662,0,13950.47,13950.47,0,0,0,13950.47,6.348619,0,1.81899E-12,885.662,13752.43,13064.81,0,0,30776.89,29980.76,0,13752.43,13752.43,32306.16,42.5081,0,15788.35,0,885.662,29980.76
11/30/2007 11:00:00 PM,0,0,10.37771,90,0,0,0.8715125,0,0,7696.596,7696.596,0,0,0,7696.596,0,0,0,0,8101.68,7696.596,0,0,46057.36,16228.33,0,8101.68,8101.68,23766.24,31.27137,0,8466.255,0,0,16228.33
12/01/2007 0:00,0,0,-6.839332,90,0,0,1.000132,0,0,12944.76,12944.76,5224.441,0,1511.548,12944.76,0,0,1.81899E-12,0,8126.649,7720.317,0,0,55059.23,8126.649,0,8126.649,8126.649,15200,20,0,14239.23,0,19000,8126.649
12/01/2007 1:00,0,0,-23.31551,90,0,0,1.962678,0,0,6914.086,6914.086,6914.086,0,1910.263,6914.086,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7605.495,0,19000,0
12/01/2007 2:00,0,0,-37.51288,90,0,0,2.258835,0,0,11694.8,11694.8,11694.8,0,3038.394,11694.8,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12864.28,0,19000,0
12/01/2007 3:00,0,0,-49.14472,90,0,0,1.358567,0,0,9886.831,9886.831,9886.831,0,2611.758,9886.831,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10875.51,0,19000,0
12/01/2007 4:00,0,0,-58.6441,90,0,0,1.833977,0,0,10358.74,10358.74,10358.74,0,2723.118,10358.74,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11394.62,0,19000,0
12/01/2007 5:00,0.0581761,3.913913,-66.62064,98.42157,0.01938985,286.0609,1.781986,0,0,7276.443,7276.443,7004.686,0,1931.642,7276.443,3.931329,0,0,286.0609,286.0609,271.7579,0,0,64088.84,0,0,0,0,15200,20,0,8004.088,228.8488,19000,286.0609
12/01/2007 6:00,0.2164338,15.98391,-73.64455,84.51717,0.1283614,1893.732,2.187289,0,0,7895.395,7895.395,6096.349,0,1717.297,7895.395,23.98528,0,0,1893.732,1893.732,1799.046,0,0,64088.84,0,4.54747E-13,0,-4.54747E-13,15200,20,0,8684.934,1514.986,19000,1893.732
12/01/2007 7:00,0.3609811,28.48312,-80.24699,70.66852,0.2950734,4353.254,2.745255,0,0,5662.582,5662.582,4750,0,1399.591,5662.582,76.87755,0,0,4353.254,960.6125,912.5819,0,0,64088.84,0,3392.642,0,-3392.642,18418.54,24.23492,0,6228.84,3482.603,19000,4353.254
12/01/2007 8:00,0.5900927,41.23284,-87.0459,57.04682,0.5101448,7526.229,1.941024,0,0,10836.23,10836.23,4750,0,1399.591,10836.23,69.45429,0,0,7526.229,6406.561,6086.232,0,0,60696.2,3053.377,1119.668,0,-1119.668,19480.76,25.63257,0,11919.86,6020.983,19000,10579.61
12/01/2007 9:00,0.750463,54.05803,-95.10258,43.96213,0.6849845,10105.66,2.13368,0,0,7075.008,7075.008,4750,0,1399.591,7075.008,142.836,0,0,10105.66,2447.377,2325.008,0,0,59576.53,4061.079,7658.285,0,-7658.285,26746.04,35.19215,0,7782.509,8084.529,19000,14166.74
12/01/2007 10:00,0.9837231,66.65244,-107.2904,32.15783,0.9227008,13612.72,4.890934,2845.318,0,7412.331,7412.331,0,0,0,7412.331,222.0359,0,0,16458.04,4807.382,4567.013,0,0,51918.25,10953.54,8805.337,0,-8805.337,35099.52,46.18357,0,9576.223,10890.18,2845.318,24566.25
12/01/2007 11:00,1.052059,77.75341,-136.3667,23.69859,1.001469,14774.8,5.661255,5155.209,0,9401.967,9401.967,0,0,0,9401.967,211.9771,0,0,19930.01,4470.271,4246.758,0,0,43112.91,18878.34,10304.53,0,-10304.53,44875.26,59.04638,0,12919.77,11819.84,5155.209,33653.14
12/01/2007 12:00,1.024725,79.40785,148.6506,22.72754,0.9768142,14411.06,5.893295,5952.95,0,7311.226,7311.226,0,0,0,7311.226,278.5308,0,0,20364.01,1429.763,1358.275,0,0,32808.38,28152.42,12981.3,0,-12981.3,57190.4,75.25051,0,11018.82,11528.85,5952.95,42563.48
12/01/2007 13:00,1.103293,69.20854,111.1228,29.98344,1.039123,15330.31,8.358591,15315.23,0,9750.827,9750.827,0,0,0,9750.827,314.2865,830.9608,0,30645.54,0,0,4733.438,4496.766,19827.08,39835.59,19827.08,0,-19827.08,76000.02,100,0,18383.52,12264.25,15315.23,55165.9
12/01/2007 14:00,0.9442133,56.74879,97.15771,41.32695,0.8639022,12745.26,9.476757,19408.43,0,2528.964,2528.964,0,0,0,2528.964,1271.417,29624.72,0,32153.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12486.07,10196.21,19408.43,70425.21
12/01/2007 15:00,0.7920049,43.9371,88.5872,54.22843,0.6829526,10075.68,9.311772,18844.15,0,6772.182,6772.182,0,0,0,6772.182,427.0386,22147.65,0,28919.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16871.47,8060.547,18844.15,67755.64
12/01/2007 16:00,0.5966736,31.15561,81.63885,67.77068,0.4515189,6661.314,10.90601,21000,0,10567.75,10567.75,0,0,0,10567.75,261.7522,17093.56,0,27661.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22124.52,5329.051,21000,64341.27
12/01/2007 17:00,0.2836148,18.58983,75.05338,81.5882,0.164427,2425.812,10.07515,20616.88,0,3257.992,3257.992,0,0,0,3257.992,707.2664,19784.69,0,23042.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13892.23,1940.65,20616.88,60105.77
12/01/2007 18:00,0.1091128,6.412239,68.16269,95.49253,0.01421987,209.7875,8.708444,16630.6,0,6415.315,6415.315,0,0,0,6415.315,262.5029,10425.07,0,16840.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15372.15,167.83,16630.6,57889.74
12/01/2007 19:00,0.00018493,0,60.43219,90,0,0,6.586327,8220.78,0,8242.598,8242.598,0,0,0,8242.598,99.73531,0,0,8220.78,22.96564,21.81735,0,0,0,57679.96,0,22.96564,22.96564,75975.8,99.96815,0,13177.25,0,8220.78,57679.96
12/01/2007 20:00,0,0,51.30454,90,0,0,7.59013,11888.36,0,6178.229,6178.229,0,0,0,6178.229,192.4235,5683.275,0,11888.36,0,0,26.86039,25.51737,25.51737,57656.99,25.51737,0,-25.51737,76000.02,100,0,12740.23,0,11888.36,57656.99
12/01/2007 21:00,0,0,40.17018,90,0,0,7.142299,10183.31,0,7731.785,7731.785,0,0,0,7731.785,131.7071,2451.525,0,10183.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13596.62,0,10183.31,57679.96
12/01/2007 22:00,0,0,26.52439,90,0,0,6.578892,8190.562,0,9479.899,9479.899,0,0,0,9479.899,86.39926,0,0,8190.562,1357.196,1289.336,0,0,0,57679.96,0,1357.196,1357.196,74569.41,98.11761,0,14523.17,0,8190.562,57679.96
12/01/2007 23:00,0,0,10.44656,90,0,0,7.395929,11012.7,0,5582.759,5582.759,0,0,0,5582.759,197.2627,3842.577,0,11012.7,0,0,1587.364,1507.996,1507.996,56322.76,1507.996,0,-1507.996,76000.02,100,0,11647.38,0,11012.7,56322.76
12/02/2007 0:00,0,0,-6.718217,90,0,0,3.791927,635.0073,0,8563.591,8563.591,0,0,0,8563.591,7.415199,0,1.81899E-12,635.0073,8345.878,7928.583,0,0,0,57679.96,0,8345.878,8345.878,67202.69,88.42457,0,9737.454,0,635.0073,57679.96
12/02/2007 1:00,0,0,-23.16337,90,0,0,5.403734,4299.085,0,11438.62,11438.62,0,0,0,11438.62,37.58394,0,0,4299.085,7515.304,7139.539,0,0,9273.197,49334.08,0,7515.304,7515.304,59280.86,78.00112,0,14732.03,0,4299.085,49334.08
12/02/2007 2:00,0,0,-37.34961,90,0,0,4.047185,1005.888,0,8558.601,8558.601,0,0,0,8558.601,11.75295,0,0,1005.888,7950.223,7552.712,0,0,17623.54,41818.77,0,7950.223,7950.223,50900.59,66.97445,0,9917.404,0,1005.888,41818.77
12/02/2007 3:00,0,0,-48.98135,90,0,0,5.348571,4137.124,0,12015.7,12015.7,0,0,0,12015.7,34.43099,0,0,4137.124,8293.235,7878.573,0,0,26457.12,33868.55,0,8293.235,8293.235,42158.75,55.47203,0,15285.83,0,4137.124,33868.55
12/02/2007 4:00,0,0,-58.4831,90,0,0,2.192511,0,0,8170.913,8170.913,0,0,0,8170.913,0,0,0,0,8600.961,8170.913,0,0,35671.82,25575.32,0,8600.961,8600.961,33092.54,43.54281,0,8988.004,0,0,25575.32
12/02/2007 5:00,0.06614923,3.917083,-66.45945,98.49596,0.01176452,173.5634,4.176995,1328.205,0,9898.356,9898.356,0,0,0,9898.356,15.1719,0,0,1501.768,9021.212,8570.151,0,0,45228.45,16974.36,0,8847.648,8847.648,23766.3,31.27145,0,11552.29,138.8507,1328.205,17147.92
12/02/2007 6:00,0.2316857,15.97464,-73.47753,84.60527,0.1233189,1819.34,2.938804,6.356792,0,9356.979,9356.979,4750,0,1399.591,9356.979,19.5116,0,0,1825.697,4842.76,4600.622,0,0,55059.16,8126.707,0,3023.42,3023.42,20579.34,27.07807,0,10295.85,1455.472,19006.36,9946.047
12/02/2007 7:00,0.431331,28.46505,-80.06518,70.77005,0.3258943,4807.959,4.371147,1713.054,0,8309.205,8309.205,4750,0,1399.591,8309.205,78.47939,0,0,6521.013,1943.317,1846.151,0,0,58418.52,5103.288,2864.643,0,-2864.643,23296.98,30.65391,0,9996.652,3846.367,20713.05,9911.247
12/02/2007 8:00,0.7460196,41.2099,-86.83425,57.16288,0.6296825,9289.784,4.331522,1641.471,0,10566.3,10566.3,4750,0,1399.591,10566.3,103.454,0,0,10931.26,4394.554,4174.826,0,0,55553.88,7681.466,4895.23,0,-4895.23,27941,36.76447,0,12443.66,7431.827,20641.47,16971.25
12/02/2007 9:00,0.9716916,54.03596,-94.83124,44.0951,0.8788614,12965.95,5.292737,3973.165,0,14380.43,14380.43,0,0,0,14380.43,117.7928,0,0,16939.12,10955.02,10407.26,0,0,50658.65,12087.17,2010.936,0,-2010.936,29848.74,39.27465,0,17805.05,10372.76,3973.165,25053.12
12/02/2007 10:00,0.8990448,66.6442,-106.8851,32.30986,0.8431085,12438.48,6.578907,8190.621,0,10313.28,10313.28,0,0,0,10313.28,200.0246,0,0,20629.11,2234.38,2122.661,0,0,48647.71,13897.02,10204.1,0,-10204.1,39529.21,52.0121,0,15439.92,9950.787,8190.621,26335.5
12/02/2007 11:00,1.175837,77.80611,-135.6488,23.85793,1.117661,16489,7.178666,10290.06,0,10572.63,10572.63,0,0,0,10572.63,253.2867,0,0,26779.06,297.4391,282.5672,0,0,38443.61,23080.71,16191.56,0,-16191.56,54889.87,72.2235,0,16774.92,13191.2,10290.06,39569.71
12/02/2007 12:00,1.150925,79.56857,148.6859,22.83864,1.095578,16163.2,9.084188,18096.37,0,10367.44,10367.44,0,0,0,10367.44,330.4535,1319.617,0,34259.57,0,0,6409.315,6088.85,22252.05,37653.11,22252.05,0,-22252.05,76000.02,100,0,20452.37,12930.56,18096.37,53816.31
12/02/2007 13:00,1.113532,69.34984,110.9057,30.02117,1.047459,15453.3,10.55886,21000,0,8652.281,8652.281,0,0,0,8652.281,421.3143,27801.02,0,36453.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20017.51,12362.64,21000,73133.25
12/02/2007 14:00,1.042787,56.8799,96.9875,41.317,0.9523321,14049.87,15.04636,21000,0,12342.99,12342.99,0,0,0,12342.99,283.9658,22706.88,0,35049.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24077.29,11239.9,21000,71729.83
12/02/2007 15:00,0.8118613,44.06659,88.45458,54.18951,0.6989586,10311.82,13.8674,21000,0,9988.8,9988.8,0,0,0,9988.8,313.4693,21323.02,0,31311.82,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21487.68,8249.459,21000,67991.78
12/02/2007 16:00,0.5167771,31.28739,81.53102,67.71189,0.3964491,5848.863,14.82082,21000,0,10746.34,10746.34,0,0,0,10746.34,249.842,16102.53,0,26848.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22320.97,4679.09,21000,63528.82
12/02/2007 17:00,0.3362076,18.72605,74.96312,81.51386,0.1714006,2528.694,14.97523,21000,0,9130.677,9130.677,0,0,0,9130.677,257.6884,14398.02,0,23528.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20543.74,2022.955,21000,60208.65
12/02/2007 18:00,0.1146247,6.554287,68.08677,95.40449,0.01257497,185.5201,13.50795,21000,0,7620.47,7620.47,0,0,0,7620.47,278.0081,13565.05,0,21185.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18882.52,148.4161,21000,57865.48
12/02/2007 19:00,0.000294876,0,60.37063,90,0,0,12.90033,21000,0,8327.373,8327.373,0,0,0,8327.373,252.1804,12672.63,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19660.11,0,21000,57679.96
12/02/2007 20:00,0,0,51.26102,90,0,0,10.07271,20613.47,0,10131.82,10131.82,0,0,0,10131.82,203.4529,10481.66,0,20613.47,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21451.73,0,20613.47,57679.96
12/02/2007 21:00,0,0,40.153,90,0,0,7.560383,11733.85,0,11068.03,11068.03,0,0,0,11068.03,106.0157,665.8168,0,11733.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18041.76,0,11733.85,57679.96
12/02/2007 22:00,0,0,26.54628,90,0,0,7.712667,12494.98,0,9915.626,9915.626,0,0,0,9915.626,126.013,2579.351,0,12494.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17154.68,0,12494.98,57679.96
12/02/2007 23:00,0,0,10.51892,90,0,0,10.73733,21000,0,8612.776,8612.776,0,0,0,8612.776,243.8238,12387.22,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19974.05,0,21000,57679.96
12/03/2007 0:00,0,0,-6.595981,90,0,0,10.51078,21000,0,10680.31,10680.31,0,0,0,10680.31,196.6234,10319.69,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22248.35,0,21000,57679.96
12/03/2007 1:00,0,0,-23.01224,90,0,0,8.642346,16406.67,0,10346.78,10346.78,0,0,0,10346.78,158.568,6059.899,0,16406.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19584.79,0,16406.67,57679.96
12/03/2007 2:00,0,0,-37.1888,90,0,0,5.692905,5283.848,0,10603.93,10603.93,0,0,0,10603.93,49.82912,0,0,5283.848,5600.091,5320.086,0,0,0,57679.96,0,5600.091,5600.091,70097,92.23288,0,14306.25,0,5283.848,57679.96
12/03/2007 3:00,0,0,-48.82135,90,0,0,6.101827,6696.071,0,6159.557,6159.557,0,0,0,6159.557,108.7103,0,0,6696.071,0,0,536.5148,509.6891,6222.323,52079.87,509.6891,0,-509.6891,70580.53,92.8691,0,10123.55,0,6696.071,52079.87
12/03/2007 4:00,0,0,-58.32608,90,0,0,4.670325,2336.694,0,8388.447,8388.447,0,0,0,8388.447,27.8561,0,0,2336.694,6370.267,6051.753,0,0,5712.634,52538.59,0,6370.267,6370.267,63865.68,84.03378,0,10395.64,0,2336.694,52538.59
12/03/2007 5:00,0.05861979,3.91513,-66.30276,98.57262,0.01897706,279.9709,6.612542,8327.329,0,10146.62,10146.62,0,0,0,10146.62,84.82927,0,0,8607.3,1915.039,1819.287,0,0,12790.71,46168.32,0,1635.068,1635.068,62142.17,81.766,0,15324.94,223.9768,8327.329,46448.29
12/03/2007 6:00,0.2888811,15.96051,-73.31558,84.69507,0.1140296,1682.293,5.515593,4627.438,0,5368.133,5368.133,0,0,0,5368.133,117.5405,0,0,6309.731,779.6783,740.6944,0,0,14607.45,44533.25,902.6143,0,-902.6143,62998.46,82.8927,0,8218.665,1345.834,4627.438,46215.54
12/03/2007 7:00,0.3227375,28.4423,-79.88925,70.87266,0.2745327,4050.215,7.026989,9770.113,0,11175.43,11175.43,0,0,0,11175.43,123.6671,0,0,13820.33,1479.281,1405.318,0,0,13704.84,45345.6,2570.934,0,-2570.934,65437.47,86.10191,0,17178.03,3240.172,9770.113,49395.82
12/03/2007 8:00,0.6827243,41.18228,-86.62975,57.27922,0.5769346,8511.588,9.138467,18255.7,0,8921.068,8921.068,0,0,0,8921.068,300.0458,6574.305,0,26767.29,0,0,2760.331,2622.315,11133.9,47659.45,11133.9,0,-11133.9,76000.02,100,0,18941.03,6809.271,18255.7,56171.03
12/03/2007 9:00,0.8571667,54.00898,-94.56911,44.22724,0.7749663,11433.17,6.326441,7398.022,0,10261.56,10261.56,0,0,0,10261.56,183.5119,8418.92,0,18831.2,3014.254,2863.542,0,0,0,57679.96,0,0,0,76000.02,100,0,14986.73,9146.539,7398.022,69113.13
12/03/2007 10:00,0.8224036,66.6302,-106.4925,32.45927,0.7718976,11387.9,7.109912,10088.24,0,9039.416,9039.416,0,0,0,9039.416,237.5833,12436.73,0,21476.14,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14987.48,9110.32,10088.24,69067.86
12/03/2007 11:00,0.8958232,77.85075,-134.9381,24.01208,0.8514162,12561.05,7.0307,9784.358,0,7227.739,7227.739,0,0,0,7227.739,309.1618,15117.67,0,22345.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12842.69,10048.84,9784.358,70241.01
12/03/2007 12:00,0.9548494,79.72449,148.7493,22.94351,0.9083833,13401.49,8.760898,16808.31,0,8665.657,8665.657,0,0,0,8665.657,348.6152,21544.14,0,30209.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17936.38,10721.19,16808.31,71081.45
12/03/2007 13:00,0.8439611,69.48926,110.7044,30.05367,0.7953414,11733.77,5.572788,4795.647,0,8096.663,8096.663,0,0,0,8096.663,204.151,8259.018,0,16529.42,3474.753,3301.015,0,0,0,57679.96,0,0,0,76000.02,100,0,11304.15,9387.017,4795.647,69413.73
12/03/2007 14:00,0.4891027,57.00997,96.82847,41.30282,0.4599447,6785.621,7.698021,12435.45,0,11816.18,11816.18,0,0,0,11816.18,162.6674,7404.892,0,19221.07,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19215.53,5428.497,12435.45,64465.58
12/03/2007 15:00,0.3967986,44.19523,88.3308,54.14715,0.3684235,5435.398,6.402429,7621.081,0,7077.197,7077.197,0,0,0,7077.197,184.4866,5979.282,0,13056.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11595.46,4348.318,7621.081,63115.36
12/03/2007 16:00,0.360047,31.41821,81.43077,67.65028,0.3105882,4582.146,5.400171,4288.627,0,8456.606,8456.606,0,0,0,8456.606,104.8976,194.8005,0,8870.774,4387.346,4167.979,0,0,0,57679.96,0,0,0,76000.02,100,0,11446.58,3665.717,4288.627,62262.1
12/03/2007 17:00,0.3074716,18.86102,74.87977,81.43726,0.1676359,2473.153,4.944707,2954.566,0,7370.227,7370.227,0,0,0,7370.227,73.64385,0,0,5427.719,4648.064,4415.661,0,0,0,57679.96,0,2174.911,2174.911,73707.46,96.98347,0,9584.533,1978.522,2954.566,60153.11
12/03/2007 18:00,0.08544498,6.69463,68.01741,95.31474,0.04085657,602.762,4.773647,2593.353,0,11570.19,11570.19,0,0,0,11570.19,27.6237,0,1.81899E-12,3196.115,9449.307,8976.841,0,0,2416.568,55505.04,0,8846.545,8846.545,64382.38,84.71364,0,14023.89,482.2096,2593.353,56107.81
12/03/2007 19:00,0.000214961,0,60.31549,90,0,0,3.891172,781.0233,0,6776.845,6776.845,0,0,0,6776.845,11.52488,0,0,781.0233,6311.391,5995.821,0,0,12246.06,46658.5,0,6311.391,6311.391,57729.59,75.95997,0,7845.041,0,781.0233,46658.5
12/03/2007 20:00,0,0,51.22382,90,0,0,3.152395,56.87891,0,8527.198,8527.198,0,0,0,8527.198,0.6670293,0,0,56.87891,8916.126,8470.319,0,0,19258.72,40347.11,0,8916.126,8916.126,48331.17,63.59363,0,9408.357,0,56.87891,40347.11
12/03/2007 21:00,0,0,40.14184,90,0,0,4.183229,1343.686,0,8216.442,8216.442,0,0,0,8216.442,16.35362,0,0,1343.686,7234.48,6872.756,0,0,29165.53,31430.98,0,7234.48,7234.48,40705.36,53.55967,0,9709.93,0,1343.686,31430.98
12/03/2007 22:00,0,0,26.57332,90,0,0,5.760907,5560.234,0,7098.265,7098.265,0,0,0,7098.265,78.3323,0,0,5560.234,1618.98,1538.031,0,0,37203.84,24196.5,0,1618.98,1618.98,38998.8,51.3142,0,10588.21,0,5560.234,24196.5
12/03/2007 23:00,0,0,10.59471,90,0,0,5.141297,3517.951,0,9825.523,9825.523,0,0,0,9825.523,35.80421,0,1.81899E-12,3517.951,6639.55,6307.573,0,0,39002.7,22577.52,0,6639.55,6639.55,32000.1,42.10539,0,12567.05,0,3517.951,22577.52
12/04/2007 0:00,0,0,-6.472689,90,0,0,4.600748,2168.815,0,8921.888,8921.888,0,0,0,8921.888,24.30892,0,1.81899E-12,2168.815,7108.498,6753.073,0,0,46379.98,15937.97,0,7108.498,7108.498,24507.09,32.24616,0,10898.48,0,2168.815,15937.97
12/04/2007 1:00,0,0,-22.86216,90,0,0,4.720231,2460.664,0,8217.568,8217.568,0,0,0,8217.568,29.94395,0,0,2460.664,6059.899,5756.904,0,0,54278.31,8829.476,0,6059.899,6059.899,18119.39,23.8413,0,10269.66,0,2460.664,8829.476
12/04/2007 2:00,0,0,-37.03052,90,0,0,3.356081,168.9761,0,5644.868,5644.868,4750,0,1399.591,5644.868,2.993446,0,0,168.9761,764.0966,725.8917,0,0,61011.53,2769.576,0,764.0966,764.0966,17313.96,22.78153,0,6293.843,0,19168.98,2769.576
12/04/2007 3:00,0,0,-48.66479,90,0,0,8.096413,14259.7,0,9863.003,9863.003,4750,0,1399.591,9863.003,144.5777,0,0,14259.7,0,0,9146.696,8689.361,61860.53,2005.48,8689.361,0,-8689.361,25557.42,33.62817,0,17979.15,0,33259.7,2005.48
12/04/2007 4:00,0,0,-58.1731,90,0,0,6.149617,6878.965,0,12217.6,12217.6,4750,0,1399.591,12217.6,56.30372,0,0,6878.965,619.6188,588.6379,0,0,53171.17,9825.905,0,619.6188,619.6188,24904.28,32.76878,0,16878.85,0,25878.96,9825.905
12/04/2007 5:00,0.07730452,3.908099,-66.15063,98.65149,0.005550445,81.8864,5.365027,4185.446,0,8163.188,8163.188,0,0,0,8163.188,52.27532,0,0,4267.333,4187.096,3977.741,0,0,53859.63,9206.286,0,4105.21,4105.21,20577.01,27.07501,0,11072.23,65.50912,4185.446,9288.173
12/04/2007 6:00,0.2532023,15.94158,-73.15879,84.7865,0.1151816,1699.288,7.025169,9763.13,0,8735.05,8735.05,0,0,0,8735.05,131.2233,0,0,11462.42,0,0,1028.08,976.676,58420.98,5101.077,2675.964,0,-2675.964,23115.65,30.41533,0,14490.12,1359.431,9763.13,6800.365
12/04/2007 7:00,0.5456707,28.41492,-79.7193,70.97626,0.3891076,5740.553,7.16545,10251.27,0,6540.154,6540.154,0,0,0,6540.154,244.5175,0,0,15991.82,0,0,3711.115,3525.559,55745.01,7509.444,9266.112,0,-9266.112,31906.26,41.98191,0,12319.8,4592.442,10251.27,13250
12/04/2007 8:00,0.5856208,41.15009,-86.4325,57.39575,0.503908,7434.217,7.488047,11366.26,0,6882.7,6882.7,0,0,0,6882.7,273.1555,0,0,18800.48,0,0,4483.561,4259.383,46478.9,15848.95,11693.6,0,-11693.6,42999.78,56.57865,0,13254.1,5947.374,11366.26,23283.16
