Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/04/2007 9:00,0.7325912,53.9772,-94.31636,44.35843,0.6667406,9836.507,4.114952,1174.153,0,10006.56,10006.56,0,0,0,10006.56,110.0344,0,0,11010.66,9297.271,8832.407,0,0,34785.3,26373.19,539.236,0,-539.236,43511.35,57.25176,0,11594.29,7869.206,1174.153,36209.69
12/04/2007 10:00,0.6592838,66.61059,-106.1128,32.60595,0.621864,9174.437,8.123698,14358.28,0,8968.053,8968.053,0,0,0,8968.053,262.4061,0,0,23532.72,0,0,5390.23,5120.718,34246.06,26858.5,14295.16,0,-14295.16,57072.92,75.09593,0,17044,7339.55,14358.28,36032.93
12/04/2007 11:00,0.8429749,77.88744,-134.2365,24.16099,0.8007856,11814.09,7.670356,12305.09,0,8228.65,8228.65,0,0,0,8228.65,293.1122,0,0,24119.18,0,0,4076.435,3872.613,19950.91,39724.14,15686.7,0,-15686.7,71954.63,94.67713,0,15204.06,9451.271,12305.09,51538.23
12/04/2007 12:00,1.017985,79.87554,148.8417,23.04214,0.9670717,14267.33,6.460927,7792.795,0,9356.78,9356.78,0,0,0,9356.78,235.7662,8356.823,0,22060.12,1646.3,1563.985,0,0,4264.206,53842.17,4264.206,0,-4264.206,76000.02,100,0,14188.86,11413.86,7792.795,68109.5
12/04/2007 13:00,0.924463,69.62679,110.5195,30.08093,0.8688548,12818.32,5.397159,4279.783,0,9961.515,9961.515,0,0,0,9961.515,171.6416,6837.553,0,17098.11,5980.77,5681.731,0,0,0,57679.96,0,0,0,76000.02,100,0,13097.56,10254.66,4279.783,70498.28
12/04/2007 14:00,0.5575806,57.13896,96.68074,41.28442,0.5217395,7697.288,6.092546,6660.437,0,6192.828,6192.828,0,0,0,6192.828,231.8444,8164.897,0,14357.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,10142.33,6157.831,6660.437,65377.25
12/04/2007 15:00,0.6808501,44.32297,88.2159,54.10135,0.5899095,8703.008,5.963205,6163.868,0,7836.973,7836.973,0,0,0,7836.973,189.7018,6941.844,0,14866.88,1761.164,1673.105,0,0,0,57679.96,0,0,0,76000.02,100,0,11702.6,6962.406,6163.868,66382.96
12/04/2007 16:00,0.4962801,31.548,81.33813,67.58588,0.3845757,5673.692,6.433634,7712.681,0,3682.502,3682.502,0,0,0,3682.502,363.513,9703.871,0,13386.37,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,7907.093,4538.954,7712.681,63353.65
12/04/2007 17:00,0.1955055,18.99465,74.80334,81.35844,0.1605824,2369.093,5.086274,3344.046,0,6311.729,6311.729,0,0,0,6311.729,90.51623,4.54747E-13,0,5713.139,3123.876,2967.682,0,0,0,57679.96,0,754.7838,754.7838,75204.41,98.95314,0,8614.925,1895.274,3344.046,60049.05
12/04/2007 18:00,0.07954839,6.833189,67.95463,95.22337,0.0469363,692.457,3.520874,294.5221,0,10893.96,10893.96,0,0,0,10893.96,9.059872,0,1.81899E-12,986.9791,11157.31,10599.44,0,0,838.6486,56925.17,0,10464.85,10464.85,64173.48,84.43878,0,12130.62,553.9656,294.5221,57617.63
12/04/2007 19:00,0.000385805,0,60.26676,90,0,0,3.30196,132.4231,0,7724.015,7724.015,0,0,0,7724.015,1.714434,0,9.09495E-13,132.4231,7991.149,7591.592,0,0,12466.26,46460.32,0,7991.149,7991.149,55750.07,73.35535,0,8562.628,0,132.4231,46460.32
12/04/2007 20:00,0,0,51.19289,90,0,0,2.701395,0,0,6950.02,6950.02,0,0,0,6950.02,0,0,0,0,7315.811,6950.02,0,0,21345.31,38469.18,0,7315.811,7315.811,48038.53,63.20858,0,7645.022,0,0,38469.18
12/04/2007 21:00,0,0,40.13663,90,0,0,4.148946,1258.561,0,4519.451,4519.451,0,0,0,4519.451,27.84765,0,9.09495E-13,1258.561,3432.516,3260.89,0,0,29473.99,31153.36,0,3432.516,3432.516,44420.34,58.44781,0,5600.677,0,1258.561,31153.36
12/04/2007 22:00,0,0,26.60543,90,0,0,3.317166,142.6932,0,6442.216,6442.216,0,0,0,6442.216,2.214971,0,9.09495E-13,142.6932,6631.077,6299.523,0,0,33287.9,27720.85,0,6631.077,6631.077,37430.57,49.25074,0,7157.785,0,142.6932,27720.85
12/04/2007 23:00,0,0,10.67386,90,0,0,3.81214,666.9499,0,9381.586,9381.586,0,0,0,9381.586,7.109138,0,1.81899E-12,666.9499,9173.301,8714.636,0,0,40655.76,21089.77,0,9173.301,9173.301,27761.06,36.52771,0,10653.22,0,666.9499,21089.77
12/05/2007 0:00,0,0,-6.348412,90,0,0,4.058959,1035.124,0,8717.711,8717.711,0,0,0,8717.711,11.87381,0,0,1035.124,8086.934,7682.587,0,0,50848.32,11916.47,0,8086.934,8086.934,19236.69,25.31143,0,10107.04,0,1035.124,11916.47
12/05/2007 1:00,0,0,-22.71319,90,0,0,3.250101,101.0858,0,10587.09,10587.09,6847.943,0,1894.655,10587.09,0.9548022,0,1.81899E-12,101.0858,3829.536,3638.059,0,0,59833.8,3829.536,0,3829.536,3829.536,15200,20,0,11696.34,0,19101.09,3829.536
12/05/2007 2:00,0,0,-36.87483,90,0,0,2.468455,0,0,9761.71,9761.71,9761.71,0,2582.233,9761.71,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10737.88,0,19000,0
12/05/2007 3:00,0,0,-48.51173,90,0,0,5.596909,4893.685,0,8123.312,8123.312,4750,0,1399.591,8123.312,60.24249,0,0,4893.685,0,0,1520.373,1444.355,64088.84,0,1444.355,0,-1444.355,16570.24,21.80294,0,11382.49,0,23893.69,0
12/05/2007 4:00,0,0,-58.02423,90,0,0,6.482536,7856.23,0,10305.61,10305.61,4750,0,1399.591,10305.61,76.23255,0,0,7856.23,0,0,2300.62,2185.589,62644.48,1299.919,2185.589,0,-2185.589,18643.67,24.53114,0,15264.29,0,26856.23,1299.919
12/05/2007 5:00,0.03979427,3.896039,-66.00312,98.7325,0.02997182,442.1779,8.873293,17227.6,0,9560.917,9560.917,0,0,0,9560.917,184.8126,0,0,17669.78,0,0,7666.682,7283.348,60458.9,3266.949,7725.526,0,-7725.526,25972.75,34.17466,0,19130.81,353.7424,17227.6,3709.127
12/05/2007 6:00,0.2473011,15.91792,-73.00723,84.87948,0.1153793,1702.206,8.968151,17655.95,0,7210.001,7210.001,0,0,0,7210.001,268.4903,0,0,19358.16,0,0,10445.95,9923.651,52733.37,10219.92,11625.86,0,-11625.86,37002,48.68684,0,16758.98,1361.764,17655.95,11922.13
12/05/2007 7:00,0.4435628,28.38302,-79.55541,71.08074,0.3280757,4840.142,9.146228,18278.48,0,6248.675,6248.675,0,0,0,6248.675,369.9764,0,0,23118.63,0,0,12029.81,11428.32,41107.51,20683.19,16268.46,0,-16268.46,52435.62,68.99422,0,16012.79,3872.113,18278.48,25523.34
12/05/2007 8:00,0.6521297,41.11341,-86.24261,57.51236,0.551057,8129.812,9.545544,19594.86,0,8317.105,8317.105,0,0,0,8317.105,333.3452,0,0,27724.67,0,0,11277.76,10713.87,24839.05,35324.81,18843.68,0,-18843.68,70312.3,92.51617,0,18946.25,6503.85,19594.86,43454.62
12/05/2007 9:00,0.8681694,53.94075,-94.07317,44.48855,0.7820882,11538.24,9.302496,18808.54,0,11297.12,11297.12,0,0,0,11297.12,268.624,13054.29,0,30346.79,0,0,0,0,5995.373,52284.12,5995.373,0,-5995.373,76000.02,100,0,21831.11,9230.595,18808.54,63822.36
12/05/2007 10:00,0.729448,66.5855,-105.7464,32.74978,0.6857053,10116.29,13.22521,21000,0,7427.037,7427.037,0,0,0,7427.037,418.9597,23689.26,0,31116.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18669.74,8093.036,21000,67796.25
12/05/2007 11:00,0.7507107,77.91631,-133.5456,24.30461,0.7131271,10520.85,14.01171,21000,0,8894.933,8894.933,0,0,0,8894.933,354.3687,22625.92,0,31520.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20284.43,8416.683,21000,68200.81
12/05/2007 12:00,0.6784175,80.02164,148.964,23.13451,0.6450645,9516.717,11.58564,21000,0,9136.844,9136.844,0,0,0,9136.844,333.9962,21379.87,0,30516.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20550.53,7613.374,21000,67196.67
12/05/2007 13:00,0.2276515,69.7624,110.3512,30.10292,0.2150075,3172.033,7.302892,10655.61,0,4150.13,4150.13,0,0,0,4150.13,333.1858,9677.513,0,13827.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9892.948,2537.626,10655.61,60851.99
12/05/2007 14:00,0.4259574,57.26683,96.54445,41.26181,0.401532,5923.851,9.163556,18329.35,0,13391.35,13391.35,0,0,0,13391.35,181.1109,10861.85,0,24253.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23895.16,4739.081,18329.35,63603.81
12/05/2007 15:00,0.4232024,44.44974,88.10998,54.05215,0.3907975,5765.483,9.032083,17943.42,0,8433.305,8433.305,0,0,0,8433.305,281.1342,15275.6,0,23708.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18248.34,4612.387,17943.42,63445.44
12/05/2007 16:00,0.1653593,31.6767,81.25315,67.51875,0.1554163,2292.876,8.176702,14549.79,0,10496.07,10496.07,0,0,0,10496.07,160.4663,6346.591,0,16842.66,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18820.57,1834.301,14549.79,59972.83
12/05/2007 17:00,0.1698084,19.12689,74.73385,81.27749,0.1486329,2192.799,10.83824,21000,0,6689.588,6689.588,0,0,0,6689.588,346.6999,16503.21,0,23192.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17858.55,1754.239,21000,59872.75
12/05/2007 18:00,0.0876629,6.969886,67.8984,95.13043,0.04358082,642.9532,9.606254,19759.4,0,6445.569,6445.569,0,0,0,6445.569,316.5331,13956.79,0,20402.36,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16969.83,514.3625,19759.4,58322.91
12/05/2007 19:00,0.001081182,0,60.2244,90,0,0,10.66383,21000,0,8089.339,8089.339,0,0,0,8089.339,259.6009,12910.66,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19398.27,0,21000,57679.96
12/05/2007 20:00,0,0,51.16819,90,0,0,9.963028,20455.12,0,7193.918,7193.918,0,0,0,7193.918,284.3391,13261.21,0,20455.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18140.87,0,20455.12,57679.96
12/05/2007 21:00,0,0,40.13729,90,0,0,8.246816,14803.11,0,8260.88,8260.88,0,0,0,8260.88,179.1953,6542.226,0,14803.11,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16488.52,0,14803.11,57679.96
12/05/2007 22:00,0,0,26.64253,90,0,0,5.70414,5329.509,0,9837.596,9837.596,0,0,0,9837.596,54.17492,0,1.81899E-12,5329.509,4745.354,4508.086,0,0,0,57679.96,0,4745.354,4745.354,70997.98,93.41837,0,13486.11,0,5329.509,57679.96
12/05/2007 23:00,0,0,10.75628,90,0,0,9.160673,18320.89,0,6370.499,6370.499,0,0,0,6370.499,287.5896,6400.27,0,18320.89,0,0,5550.122,5272.616,5272.616,52934.6,5272.616,0,-5272.616,76000.02,100,0,16167.99,0,18320.89,52934.6
12/06/2007 0:00,0,0,-6.223217,90,0,0,8.688883,16564.33,0,9193.629,9193.629,0,0,0,9193.629,180.1719,7370.703,0,16564.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18395.16,0,16564.33,57679.96
12/06/2007 1:00,0,0,-22.56541,90,0,0,5.752758,5527.11,0,6176.262,6176.262,0,0,0,6176.262,89.48956,0,0,5527.11,683.3181,649.1522,0,0,0,57679.96,0,683.3181,683.3181,75279.73,99.05226,0,9557.443,0,5527.11,57679.96
12/06/2007 2:00,0,0,-36.72179,90,0,0,8.484451,15871.92,0,6003.829,6003.829,0,0,0,6003.829,264.3633,9068.887,0,15871.92,0,0,799.2024,759.2423,759.2423,56996.64,759.2423,0,-759.2423,76000.02,100,0,14540.17,0,15871.92,56996.64
12/06/2007 3:00,0,0,-48.36223,90,0,0,9.335685,18935.93,0,8691.183,8691.183,0,0,0,8691.183,217.8752,10244.75,0,18935.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19028.27,0,18935.93,57679.96
12/06/2007 4:00,0,0,-57.87954,90,0,0,6.024532,6399.317,0,7596.861,7596.861,0,0,0,7596.861,84.23633,0,0,6399.317,1260.573,1197.545,0,0,0,57679.96,0,1260.573,1260.573,74671.26,98.25163,0,11556.21,0,6399.317,57679.96
12/06/2007 5:00,0.05263228,3.879,-65.86032,98.81558,0.0240751,355.1829,8.000481,13802.48,0,9703.896,9703.896,0,0,0,9703.896,145.8967,2998.103,0,14157.66,0,0,1100.478,1045.454,1400.637,56419.38,1400.637,0,-1400.637,76000.02,100,0,17575.52,284.1463,13802.48,56774.57
12/06/2007 6:00,0.2115497,15.8896,-72.86096,84.97392,0.1254132,1850.236,7.224628,10424.98,0,7913.391,7913.391,0,0,0,7913.391,155.1196,4361.828,0,12275.22,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13917.22,1480.189,10424.98,59530.19
12/06/2007 7:00,0.283552,28.34665,-79.39767,71.18604,0.2500969,3689.71,6.482733,7856.807,0,5427.074,5427.074,0,0,0,5427.074,212.7577,6119.443,0,11546.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9898.185,2951.768,7856.807,61369.66
12/06/2007 8:00,0.7015075,41.07235,-86.06017,57.62894,0.5877567,8671.248,6.31376,7360.797,0,8599.237,8599.237,0,0,0,8599.237,186.4357,7367.626,0,16032.04,1303.621,1238.44,0,0,0,57679.96,0,0,0,76000.02,100,0,13139.56,6936.998,7360.797,66351.2
12/06/2007 9:00,0.8923093,53.89972,-93.83969,44.6175,0.8022057,11835.04,6.233144,7124.156,0,11026.17,11026.17,0,0,0,11026.17,171.9473,7727.657,0,18959.2,4107.383,3902.013,0,0,0,57679.96,0,0,0,76000.02,100,0,15690.86,9468.032,7124.156,69514.99
12/06/2007 10:00,1.024077,66.55508,-105.3938,32.89069,0.9537639,14071,7.362205,10883.26,0,8996.071,8996.071,0,0,0,8996.071,277.3906,15958.19,0,24954.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15337.31,11256.8,10883.26,71750.95
12/06/2007 11:00,1.064667,77.93747,-132.8671,24.44291,1.007376,14861.94,7.821494,12937.29,0,7645.66,7645.66,0,0,0,7645.66,363.5949,20153.57,0,27799.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14878.87,11889.56,12937.29,72541.9
12/06/2007 12:00,1.044183,80.1627,149.1169,23.2206,0.9898446,14603.3,8.469826,15822.38,0,10479.84,10479.84,0,0,0,10479.84,290.3259,19945.85,0,30425.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19439.01,11682.64,15822.38,72283.26
12/06/2007 13:00,0.9738093,69.89606,110.1999,30.11964,0.912827,13467.05,4.683497,2369.413,0,7239.005,7239.005,0,0,0,7239.005,218.7657,8341.164,0,15836.46,5125.886,4869.592,0,0,0,57679.96,0,0,0,76000.02,100,0,9147.612,10773.64,2369.413,71147.01
12/06/2007 14:00,0.9711221,57.39354,96.41972,41.235,0.8835764,13035.51,7.349812,10835.7,0,5752.688,5752.688,0,0,0,5752.688,414.9574,18118.52,0,23871.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11745.81,10428.41,10835.7,70715.47
12/06/2007 15:00,0.6741773,44.57549,88.01307,53.99959,0.5840626,8616.748,3.247658,99.98046,0,9097.727,9097.727,0,0,0,9097.727,95.81216,1.81899E-12,0,8716.729,9471.312,8997.746,0,0,0,57679.96,0,854.5638,854.5638,75099.23,98.81475,0,10057.49,6893.398,99.98046,66296.7
12/06/2007 16:00,0.5344886,31.80424,81.17585,67.44892,0.4073241,6009.303,4.741777,2514.186,0,11108.61,11108.61,0,0,0,11108.61,76.72868,0,0,8523.489,9046.76,8594.422,0,0,949.5153,56825.39,0,3037.457,3037.457,71897.47,94.60191,0,13476.56,4807.442,2514.186,62834.7
12/06/2007 17:00,0.375916,19.25766,74.6713,81.19446,0.1895384,2796.284,4.922915,2910.294,0,8572.364,8572.364,0,0,0,8572.364,66.56948,9.09495E-13,0,5706.578,5960.074,5662.07,0,0,4324.468,53787.93,0,3163.79,3163.79,68562.54,90.21384,0,10884.75,2237.027,2910.294,56584.22
12/06/2007 18:00,0.1320734,7.104641,67.84873,95.03603,0.01025504,151.2939,4.621943,2216.508,0,7120.663,7120.663,0,0,0,7120.663,33.25254,0,9.09495E-13,2367.802,5162.268,4904.155,0,0,7839.79,50624.14,0,5010.974,5010.974,63280.51,83.26381,0,8940.982,121.0352,2216.508,50775.44
12/06/2007 19:00,0.00120331,0,60.1884,90,0,0,4.356903,1687.321,0,8296.253,8296.253,0,0,0,8296.253,20.33835,0,0,1687.321,6956.771,6608.932,0,0,13407.54,45613.17,0,6956.771,6956.771,55947.43,73.61502,0,9969.539,0,1687.321,45613.17
12/06/2007 20:00,0,0,51.14967,90,0,0,5.103493,3398.466,0,7378.056,7378.056,0,0,0,7378.056,46.06181,0,9.09495E-13,3398.466,4189.042,3979.589,0,0,21137.28,38656.4,0,4189.042,4189.042,51531.79,67.80497,0,9815.094,0,3398.466,38656.4
12/06/2007 21:00,0,0,40.14377,90,0,0,3.625423,389.1273,0,8804.443,8804.443,0,0,0,8804.443,4.41967,0,0,389.1273,8858.228,8415.316,0,0,25791.77,34467.36,0,8858.228,8858.228,42194.4,55.51893,0,9879.452,0,389.1273,34467.36
12/06/2007 22:00,0,0,26.68453,90,0,0,3.521869,295.4226,0,8672.031,8672.031,0,0,0,8672.031,3.406614,0,0,295.4226,8817.482,8376.608,0,0,35634.25,25609.13,0,8817.482,8817.482,32899.96,43.28941,0,9686.945,0,295.4226,25609.13
12/06/2007 23:00,0,0,10.84188,90,0,0,4.924466,2913.445,0,7024.616,7024.616,0,0,0,7024.616,41.47478,0,0,2913.445,4327.549,4111.172,0,0,45431.45,16791.65,0,4327.549,4327.549,28338.32,37.28725,0,9183.8,0,2913.445,16791.65
12/07/2007 0:00,0,0,-6.097175,90,0,0,3.313647,140.316,0,9371.619,9371.619,0,0,0,9371.619,1.497244,0,0,140.316,9717.161,9231.304,0,0,50239.84,12464.1,0,9717.161,9717.161,18095.53,23.8099,0,10378.94,0,140.316,12464.1
12/07/2007 1:00,0,0,-22.41887,90,0,0,2.138358,0,0,10768.04,10768.04,8158.445,0,2203.901,10768.04,0,0,0,0,2746.938,2609.591,0,0,61036.69,2746.938,0,2746.938,2746.938,15200,20,0,11844.84,0,19000,2746.938
12/07/2007 2:00,0,0,-36.57145,90,0,0,1.311997,0,0,12356.55,12356.55,12356.55,0,3194.552,12356.55,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13592.21,0,19000,0
12/07/2007 3:00,0,0,-48.21636,90,0,0,1.911012,0,0,7167.957,7167.957,7167.957,0,1970.17,7167.957,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7884.752,0,19000,0
12/07/2007 4:00,0,0,-57.73909,90,0,0,0.6582633,0,0,8607.946,8607.946,8607.946,0,2309.972,8607.946,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9468.74,0,19000,0
12/07/2007 5:00,0.05035108,3.857033,-65.72229,98.90066,0.02560412,377.7407,1.089623,0,0,10028.77,10028.77,9669.92,0,2560.573,10028.77,3.766569,0,0,377.7407,377.7407,358.8537,0,0,64088.84,0,0,0,0,15200,20,0,11031.65,302.1926,19000,377.7407
12/07/2007 6:00,0.1887704,15.85666,-72.72007,85.06976,0.1292697,1907.133,1.109832,0,0,10142.02,10142.02,8330.239,0,2244.44,10142.02,18.80428,0,0,1907.133,1907.133,1811.776,0,0,64088.84,0,0,0,0,15200,20,0,11156.22,1525.706,19000,1907.133
12/07/2007 7:00,0.3968256,28.3059,-79.24615,71.29204,0.3059817,4514.187,1.119691,0,0,11832.24,11832.24,7543.762,0,2058.851,11832.24,38.15158,0,0,4514.187,4514.187,4288.477,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,13015.46,3611.349,19000,4514.187
12/07/2007 8:00,0.499706,41.02699,-85.88531,57.74541,0.4411939,6508.989,3.617516,381.9724,0,9848.951,9848.951,4750,0,1399.591,9848.951,69.96645,0,0,6890.961,4965.241,4716.979,0,0,64088.84,0,1543.748,0,-1543.748,16664.53,21.92701,0,11024.83,5207.191,19381.97,6508.989
12/07/2007 9:00,0.6883507,53.85425,-93.61606,44.74519,0.6272516,9253.921,7.698671,12438.1,0,7699.642,7699.642,0,0,0,7699.642,281.7276,0,0,21692.02,0,0,4738.454,4501.531,62545.09,1389.373,13755.45,0,-13755.45,29714.1,39.09749,0,14688.65,7403.137,12438.1,10643.29
12/07/2007 10:00,0.8748459,66.51949,-105.0551,33.02858,0.8159997,12038.55,6.651256,8484.675,0,10257.66,10257.66,0,0,0,10257.66,200.0771,0,0,20523.22,1866.296,1772.982,0,0,48789.64,13769.28,10172.25,0,-10172.25,39364.34,51.79517,0,15525.76,9630.837,8484.675,25807.83
12/07/2007 11:00,0.8474533,77.95105,-132.2025,24.57583,0.8029406,11845.88,5.64529,5090.323,0,7829.125,7829.125,0,0,0,7829.125,216.3231,0,0,16936.21,2882.95,2738.803,0,0,38617.39,22924.3,8962.933,0,-8962.933,47867.32,62.98331,0,11157.2,9476.706,5090.323,34770.19
12/07/2007 12:00,0.6749005,80.29861,149.3014,23.3004,0.6411548,9459.036,4.449348,1861.061,0,10175.98,10175.98,0,0,0,10175.98,111.2433,0,0,11320.1,8752.545,8314.917,0,0,29654.46,30990.94,706.4919,0,-706.4919,48537.56,63.8652,0,12124.11,7567.229,1861.061,40449.98
12/07/2007 13:00,0.5430455,70.02775,110.0659,30.13107,0.5139727,7582.703,4.750352,2535.486,0,9545.25,9545.25,0,0,0,9545.25,106.0023,0,0,10118.19,7378.699,7009.764,0,0,28947.97,31626.79,204.004,0,-204.004,48731.1,64.11985,0,11767.52,6066.163,2535.486,39209.49
12/07/2007 14:00,0.7536579,57.51905,96.30667,41.20399,0.6913091,10198.97,4.898493,2860.677,0,9330.787,9330.787,0,0,0,9330.787,139.963,0,0,13059.65,6810.642,6470.11,0,0,28743.96,31810.39,3388.327,0,-3388.327,51945.55,68.34939,0,11694.2,8159.175,2860.677,42009.36
12/07/2007 15:00,0.7150481,44.70016,87.92525,53.94369,0.615618,9082.288,3.807588,659.7565,0,13289.52,13289.52,0,0,0,13289.52,73.30621,0,1.81899E-12,9742.045,13294.49,12629.76,0,0,25355.63,34859.88,0,4212.201,4212.201,47505.5,62.50722,0,14948.35,7265.831,659.7565,43942.17
12/07/2007 16:00,0.3082456,31.93056,81.10625,67.37647,0.2772068,4089.667,2.531385,0,0,10092.48,10092.48,0,0,0,10092.48,40.52193,0,0,4089.667,10623.66,10092.48,0,0,30035.86,30647.68,0,6533.993,6533.993,40618.07,53.44481,0,11101.72,3271.733,0,34737.35
12/07/2007 17:00,0.1534659,19.38688,74.61571,81.10942,0.1384263,2042.22,1.772129,0,0,12609.05,12609.05,0,0,0,12609.05,16.19647,0,0,2042.22,13272.68,12609.05,0,0,37295.85,24113.69,0,11230.46,11230.46,28780.12,37.86857,0,13869.95,1633.776,0,26155.91
12/07/2007 18:00,0.04850835,7.237377,67.80561,94.94025,0.04384378,646.8328,1.231816,0,0,6524.799,6524.799,0,0,0,6524.799,9.913451,0,0,646.8328,6868.209,6524.799,0,0,49774.14,12883.23,0,6221.376,6221.376,22222.21,29.23975,0,7177.279,517.4662,0,13530.06
12/07/2007 19:00,0.000946662,0,60.15872,90,0,0,1.247901,0,0,7829.41,7829.41,4750,0,1399.591,7829.41,0,0,0,0,3241.484,3079.41,0,0,56686.78,6661.851,0,3241.484,3241.484,18805.39,24.74393,0,8612.352,0,19000,6661.851
12/07/2007 20:00,0,0,51.13729,90,0,0,3.145824,53.90591,0,12396.2,12396.2,9092.949,0,2424.421,12396.2,0.4348582,0,1.81899E-12,53.90591,3420.367,3249.348,0,0,60288.43,3420.367,0,3420.367,3420.367,15200,20,0,13662.78,0,19053.91,3420.367
12/07/2007 21:00,0,0,40.156,90,0,0,1.510904,0,0,8630.252,8630.252,8630.252,0,2315.236,8630.252,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9493.277,0,19000,0
12/07/2007 22:00,0,0,26.73135,90,0,0,0.9866003,0,0,10783.91,10783.91,10783.91,0,2823.447,10783.91,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11862.3,0,19000,0
12/07/2007 23:00,0,0,10.93059,90,0,0,0.4646373,0,0,10635.96,10635.96,10635.96,0,2788.534,10635.96,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11699.55,0,19000,0
12/08/2007 0:00,0,0,-5.970352,90,0,0,0.5671772,0,0,10933.36,10933.36,10933.36,0,2858.713,10933.36,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12026.7,0,19000,0
12/08/2007 1:00,0,0,-22.27362,90,0,0,0.6822925,0,0,9513.209,9513.209,9513.209,0,2523.593,9513.209,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10464.53,0,19000,0
12/08/2007 2:00,0,0,-36.42389,90,0,0,1.548242,0,0,12142.01,12142.01,12142.01,0,3143.926,12142.01,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13356.21,0,19000,0
12/08/2007 3:00,0,0,-48.07418,90,0,0,1.960424,0,0,10961.52,10961.52,10961.52,0,2865.359,10961.52,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12057.68,0,19000,0
12/08/2007 4:00,0,0,-57.60294,90,0,0,1.033886,0,0,6395.16,6395.16,6395.16,0,1787.809,6395.16,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7034.676,0,19000,0
12/08/2007 5:00,0.06654801,3.830192,-65.58909,98.98768,0.01028011,151.6637,0.8093095,0,0,7158.609,7158.609,7014.529,0,1933.965,7158.609,2.11862,0,0,151.6637,151.6637,144.0805,0,0,64088.84,0,0,0,0,15200,20,0,7874.471,121.331,19000,151.6637
12/08/2007 6:00,0.3064284,15.8192,-72.58463,85.16689,0.109842,1620.513,3.269865,110.7465,0,12697.22,12697.22,11046.99,0,2885.526,12697.22,13.63495,0,1.81899E-12,1731.26,1620.513,1539.487,0,0,64088.84,0,0,0,0,15200,20,0,14022.32,1296.41,19110.75,1620.513
12/08/2007 7:00,0.5036702,28.26086,-79.10094,71.39865,0.355769,5248.705,5.051203,3233.2,0,10211.89,10211.89,4750,0,1399.591,10211.89,83.0591,0,0,8481.905,2345.99,2228.69,0,0,64088.84,0,2902.715,0,-2902.715,17953.76,23.62336,0,12849.68,4198.964,22233.2,5248.705
12/08/2007 8:00,0.648902,40.97743,-85.71808,57.86165,0.5452701,8044.438,9.033206,17946.72,0,11735.33,11735.33,0,0,0,11735.33,221.4779,0,0,25991.15,0,0,6211.389,5900.819,61186.12,2612.443,13945.26,0,-13945.26,31183.39,41.03077,0,21882.22,6435.55,17946.72,10656.88
12/08/2007 9:00,0.9392679,53.80444,-93.4024,44.87149,0.8415831,12415.98,7.21071,10384.13,0,11153.19,11153.19,0,0,0,11153.19,204.4267,0,0,22800.11,809.5436,769.0664,0,0,47240.87,15163.17,11606.44,0,-11606.44,42194.22,55.51871,0,17460.57,9932.783,10384.13,27579.15
12/08/2007 10:00,0.9906809,66.47886,-104.7307,33.16336,0.920707,13583.31,6.898552,9294.348,0,9449.901,9449.901,0,0,0,9449.901,242.0941,0,0,22877.65,163.7411,155.554,0,0,35634.43,25608.97,13419.56,0,-13419.56,54925.14,72.26991,0,15042.07,10866.64,9294.348,39192.27
12/08/2007 11:00,1.057198,77.9572,-131.5535,24.70335,0.9983522,14728.81,10.3836,21000,0,10511.78,10511.78,0,0,0,10511.78,339.8932,2608.167,0,35728.81,0,0,7880.057,7486.054,22214.87,37686.57,22214.87,0,-22214.87,76000.02,100,0,22062.95,11783.05,21000,52415.39
12/08/2007 12:00,1.145522,80.42924,149.5181,23.37388,1.083708,15988.07,8.544099,16073.93,0,9284.453,9284.453,0,0,0,9284.453,345.3301,22777.55,0,32062.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18249.86,12790.46,16073.93,73668.03
12/08/2007 13:00,1.043029,70.15741,109.9495,30.1372,0.9755175,14391.93,8.00458,13823.76,0,8505.179,8505.179,0,0,0,8505.179,331.7472,19710.51,0,28215.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16267.58,11513.54,13823.76,72071.88
12/08/2007 14:00,1.003176,57.64329,96.20544,41.16881,0.9110638,13441.04,11.81696,21000,0,10911.83,10911.83,0,0,0,10911.83,315.6304,23529.21,0,34441.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22503.01,10752.83,21000,71120.99
12/08/2007 15:00,0.6882942,44.8237,87.84657,53.88451,0.5944393,8769.837,10.30845,20918.32,0,12270.84,12270.84,0,0,0,12270.84,241.9407,17417.32,0,29688.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23957.09,7015.87,20918.32,66449.8
12/08/2007 16:00,0.5510952,32.05558,81.0444,67.30145,0.4180264,6167.196,9.144235,18272.63,0,10839.63,10839.63,0,0,0,10839.63,225.4673,13600.2,0,24439.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21059.91,4933.756,18272.63,63847.15
12/08/2007 17:00,0.3243614,19.51447,74.56708,81.02245,0.1758306,2594.051,8.369235,15365.7,0,8536.175,8536.175,0,0,0,8536.175,210.3957,9423.573,0,17959.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17072.64,2075.24,15365.7,60274.01
12/08/2007 18:00,0.1195641,7.368013,67.76903,94.84315,0.0209277,308.7489,9.427979,19276.23,0,11938.6,11938.6,0,0,0,11938.6,164.0475,7646.376,0,19584.98,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22770.57,246.9991,19276.23,57988.7
12/08/2007 19:00,0.001302062,0,60.13534,90,0,0,8.006627,13834.39,0,7797.008,7797.008,0,0,0,7797.008,177.4321,6037.384,0,13834.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15493.9,0,13834.39,57679.96
12/08/2007 20:00,0,0,51.131,90,0,0,8.239868,14778.01,0,11105.81,11105.81,0,0,0,11105.81,133.0655,3672.192,0,14778.01,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19605.4,0,14778.01,57679.96
12/08/2007 21:00,0,0,40.17391,90,0,0,6.317029,7370.395,0,8401.77,8401.77,0,0,0,8401.77,87.72432,0,0,7370.395,1085.657,1031.375,0,0,0,57679.96,0,1085.657,1085.657,74855.63,98.49423,0,12927.14,0,7370.395,57679.96
12/08/2007 22:00,0,0,26.78292,90,0,0,6.277614,7254.693,0,10168.26,10168.26,0,0,0,10168.26,71.34644,0,0,7254.693,3066.914,2913.568,0,0,1206.286,56594.3,0,3066.914,3066.914,71622.82,94.24053,0,14812.43,0,7254.693,56594.3
12/08/2007 23:00,0,0,11.02233,90,0,0,4.246993,1488.769,0,10387.06,10387.06,0,0,0,10387.06,14.33293,0,0,1488.769,9366.619,8898.288,0,0,4613.968,53527.39,0,9366.619,9366.619,61749.54,81.24937,0,12170.15,0,1488.769,53527.39
12/09/2007 0:00,0,0,-5.842819,90,0,0,7.608401,11983.27,0,12152.17,12152.17,0,0,0,12152.17,98.61009,0,0,11983.27,177.7935,168.9039,0,0,15021.32,44160.77,0,177.7935,177.7935,61562.13,81.00278,0,19359.02,0,11983.27,44160.77
12/09/2007 1:00,0,0,-22.12974,90,0,0,7.418981,11101.18,0,10616.81,10616.81,0,0,0,10616.81,104.5622,0,0,11101.18,0,0,484.3612,460.1432,15218.87,43982.97,460.1432,0,-460.1432,61998.66,81.57716,0,17229.08,0,11101.18,43982.97
12/09/2007 2:00,0,0,-36.27916,90,0,0,4.652776,2293.101,0,10749.77,10749.77,0,0,0,10749.77,21.33163,0,1.81899E-12,2293.101,8901.755,8456.668,0,0,14758.73,44397.1,0,8901.755,8901.755,52615.38,69.23075,0,12971.29,0,2293.101,44397.1
12/09/2007 3:00,0,0,-47.93575,90,0,0,4.203238,1393.365,0,10707.35,10707.35,0,0,0,10707.35,13.01316,0,1.81899E-12,1393.365,9804.198,9313.988,0,0,24649.57,35495.35,0,9804.198,9804.198,42280.85,55.63269,0,12474.77,0,1393.365,35495.35
12/09/2007 4:00,0,0,-57.47116,90,0,0,3.049813,18.85255,0,9077.757,9077.757,0,0,0,9077.757,0.2076785,0,0,18.85255,9535.688,9058.904,0,0,35543.12,25691.15,0,9535.688,9535.688,32229.35,42.40703,0,9994.959,0,18.85255,25691.15
12/09/2007 5:00,0.05577248,3.798531,-65.46079,99.07655,0.01999337,294.9646,1.950085,0,0,10024.97,10024.97,0,0,0,10024.97,2.942298,0,1.81899E-12,294.9646,10552.6,10024.97,0,0,46138.33,16155.46,0,10257.64,10257.64,21416.85,28.18006,0,11027.47,235.9717,0,16450.42
12/09/2007 6:00,0.25414,15.77726,-72.4547,85.26525,0.1076815,1588.638,2.598079,0,0,10142.61,10142.61,4750,0,1399.591,10142.61,15.663,0,0,1588.638,5676.436,5392.614,0,0,57535.71,5897.82,0,4087.798,4087.798,17107.93,22.51044,0,11156.88,1270.91,19000,7486.458
12/09/2007 7:00,0.5415015,28.21159,-78.96209,71.5058,0.3789976,5591.398,4.757173,2552.429,0,12345.65,12345.65,4750,0,1399.591,12345.65,65.96515,0,0,8143.828,5308.655,5043.223,0,0,62077.7,1810.022,282.743,0,-282.743,17376.17,22.86337,0,14856.43,4473.119,21552.43,7401.42
12/09/2007 8:00,0.6544101,40.92377,-85.55859,57.97757,0.5482597,8088.542,5.637507,5058.691,0,10349.48,10349.48,4750,0,1399.591,10349.48,127.0328,0,0,13147.23,569.2546,540.7919,0,0,61794.96,2064.49,7519.288,0,-7519.288,24509.59,32.24945,0,13913.78,6470.834,24058.69,10153.03
12/09/2007 9:00,0.8716041,53.75042,-93.19882,44.99633,0.7805191,11515.09,3.795616,640.8374,0,11388.64,11388.64,4750,0,1399.591,11388.64,106.7374,0,0,12155.93,6313.473,5997.799,0,0,54275.67,8831.85,5201.621,0,-5201.621,29444.28,38.74247,0,12847.92,9212.075,19640.84,20346.94
12/09/2007 10:00,0.8120171,66.43334,-104.4209,33.29495,0.7578509,11180.67,5.243187,3827.659,0,9945.638,9945.638,0,0,0,9945.638,150.9036,0,0,15008.33,6439.978,6117.979,0,0,49074.05,13513.31,4740.691,0,-4740.691,33941.7,44.66012,0,12854.03,8944.535,3827.659,24693.98
12/09/2007 11:00,0.9129295,77.95607,-130.9215,24.82543,0.8627051,12727.59,5.158,3570.74,0,11906.05,11906.05,0,0,0,11906.05,136.8912,0,0,16298.33,8774.01,8335.31,0,0,44333.36,17779.93,3953.585,0,-3953.585,37692.39,49.59525,0,14882.02,10182.08,3570.74,30507.53
12/09/2007 12:00,1.029722,80.55451,149.7675,23.44105,0.9737145,14365.33,4.116392,1177.728,0,10346.29,10346.29,0,0,0,10346.29,150.2283,0,0,15543.06,9651.123,9168.566,0,0,40379.78,21338.16,4714.208,0,-4714.208,42164.68,55.47984,0,11969.79,11492.26,1177.728,35703.49
12/09/2007 13:00,1.084039,70.285,109.851,30.13802,1.012998,14944.88,4.746768,2526.585,0,8323.168,8323.168,0,0,0,8323.168,209.9137,0,0,17471.47,6101.666,5796.583,0,0,35665.57,25580.94,8843.219,0,-8843.219,50554.1,66.51854,0,10418.78,11955.91,2526.585,40525.83
12/09/2007 14:00,0.9877695,57.76623,96.11614,41.12947,0.8965446,13226.83,5.100245,3388.201,0,11184.15,11184.15,0,0,0,11184.15,148.5587,0,0,16615.04,8206.264,7795.951,0,0,26822.35,33539.84,5020.569,0,-5020.569,55317.03,72.78555,0,13996.67,10581.47,3388.201,46766.68
12/09/2007 15:00,0.7907181,44.94604,87.77709,53.82207,0.6768967,9986.341,6.037221,6448.035,0,10970.04,10970.04,0,0,0,10970.04,149.8114,0,0,16434.38,4760.006,4522.005,0,0,21801.78,38058.35,5226.334,0,-5226.334,60275.16,79.30941,0,15291.06,7989.072,6448.035,48044.7
12/09/2007 16:00,0.5300269,32.17924,80.99031,67.22391,0.4051457,5977.165,6.236009,7132.564,0,6160.665,6160.665,0,0,0,6160.665,212.7973,0,0,13109.73,0,0,971.8997,923.3047,16575.45,42762.05,6900.469,0,-6900.469,66821.52,87.92304,0,10343.01,4781.732,7132.564,48739.22
12/09/2007 17:00,0.3119487,19.64036,74.52541,80.93362,0.1762773,2600.641,5.781584,5625.152,0,9822.272,9822.272,0,0,0,9822.272,83.74634,0,0,8225.793,4418.021,4197.12,0,0,9674.978,48972.48,0,1817.38,1817.38,64905.84,85.4024,0,13617.08,2080.513,5625.152,51573.12
12/09/2007 18:00,0.1146758,7.496472,67.73897,94.74483,0.02773023,409.1075,4.563467,2093.033,0,8723.114,8723.114,0,0,0,8723.114,28.68403,0,1.81899E-12,2502.141,6979.033,6630.082,0,0,11694.29,47155.1,0,6569.926,6569.926,57980.53,76.29015,0,10641.94,327.286,2093.033,47564.2
12/09/2007 19:00,0.001378648,0,60.11823,90,0,0,5.340995,4114.876,0,8901.778,8901.778,0,0,0,8901.778,46.22533,0,0,4114.876,5038.844,4786.901,0,0,18994.21,40585.17,0,5038.844,5038.844,52669.12,69.30146,0,11849.39,0,4114.876,40585.17
12/09/2007 20:00,0,0,51.13075,90,0,0,5.294688,3978.892,0,11058.54,11058.54,0,0,0,11058.54,35.98026,0,1.81899E-12,3978.892,7452.264,7079.651,0,0,24592.92,35546.33,0,7452.264,7452.264,44813.75,58.96544,0,14153.84,0,3978.892,35546.33
12/09/2007 21:00,0,0,40.19743,90,0,0,5.911524,6006.44,0,8504.597,8504.597,0,0,0,8504.597,70.62581,0,0,6006.44,2629.639,2498.157,0,0,32873.21,28094.06,0,2629.639,2629.639,42041.86,55.31823,0,12358.28,0,6006.44,28094.06
12/09/2007 22:00,0,0,26.83915,90,0,0,8.470151,15823.49,0,9575.977,9575.977,0,0,0,9575.977,165.2415,0,0,15823.49,0,0,6247.509,5935.133,35795.04,25464.42,5935.133,0,-5935.133,47672.43,62.72686,0,18445.32,0,15823.49,25464.42
12/09/2007 23:00,0,0,11.11702,90,0,0,6.782976,8955.081,0,9999.034,9999.034,0,0,0,9999.034,89.55946,0,0,8955.081,1098.898,1043.953,0,0,29859.9,30806.04,0,1098.898,1098.898,46514.09,61.20273,0,15476.48,0,8955.081,30806.04
12/10/2007 0:00,0,0,-5.714646,90,0,0,8.803113,16951.33,0,9783.019,9783.019,0,0,0,9783.019,173.273,0,0,16951.33,0,0,7168.312,6809.896,31080.9,29707.15,6809.896,0,-6809.896,52974.52,69.7033,0,19236.98,0,16951.33,29707.15
12/10/2007 1:00,0,0,-21.98729,90,0,0,9.991552,20500.2,0,11859.1,11859.1,0,0,0,11859.1,172.8647,0,0,20500.2,0,0,8641.096,8209.041,24271,35836.05,8209.041,0,-8209.041,60762.3,79.95038,0,23295.12,0,20500.2,35836.05
12/10/2007 2:00,0,0,-36.13733,90,0,0,10.333,20947.84,0,8828.879,8828.879,0,0,0,8828.879,237.265,0,0,20947.84,0,0,12118.96,11513.01,16061.96,43224.19,11513.01,0,-11513.01,71684.5,94.32169,0,20185.69,0,20947.84,43224.19
12/10/2007 3:00,0,0,-47.80115,90,0,0,12.95141,21000,0,10849.37,10849.37,0,0,0,10849.37,193.5596,5362.258,0,21000,0,0,4788.368,4548.95,4548.95,53585.9,4548.95,0,-4548.95,76000.02,100,0,22434.31,0,21000,53585.9
12/10/2007 4:00,0,0,-57.34383,90,0,0,13.73972,21000,0,9397.329,9397.329,0,0,0,9397.329,223.4678,11602.67,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20837.06,0,21000,57679.96
12/10/2007 5:00,0.05682623,3.762108,-65.33746,99.16722,0.0183871,271.2672,14.04771,21000,0,12244.67,12244.67,0,0,0,12244.67,173.7186,9026.597,0,21271.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23969.14,217.0138,21000,57951.22
12/10/2007 6:00,0.1968821,15.73092,-72.33034,85.36475,0.125274,1848.183,16.81896,21000,0,13118.01,13118.01,0,0,0,13118.01,174.1741,9730.173,0,22848.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24929.81,1478.546,21000,59528.14
12/10/2007 7:00,0.4066761,28.15819,-78.82969,71.61337,0.3070152,4529.434,14.4318,21000,0,9425.472,9425.472,0,0,0,9425.472,270.8558,16103.96,0,25529.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20868.02,3623.547,21000,62209.39
12/10/2007 8:00,0.6515047,40.8661,-85.40691,58.09307,0.5450804,8041.638,13.57316,21000,0,6504.73,6504.73,0,0,0,6504.73,446.4695,22536.91,0,29041.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17655.2,6433.311,21000,65721.59
12/10/2007 9:00,0.8350043,53.69228,-93.00545,45.11959,0.7477859,11032.18,16.24732,21000,0,11434.65,11434.65,0,0,0,11434.65,280.1325,20597.53,0,32032.18,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23078.12,8825.742,21000,68712.13
12/10/2007 10:00,0.8035002,66.38307,-104.1258,33.42327,0.7495899,11058.79,15.55933,21000,0,7250.964,7250.964,0,0,0,7250.964,442.1314,24807.83,0,32058.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18476.06,8847.033,21000,68738.75
12/10/2007 11:00,0.9795317,77.94781,-130.3079,24.94204,0.9240216,13632.21,17.68604,21000,0,9650.089,9650.089,0,0,0,9650.089,358.8796,24982.12,0,34632.21,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21115.1,10905.76,21000,71312.16
12/10/2007 12:00,1.058064,80.67429,150.0503,23.50188,0.9996112,14747.39,14.42458,21000,0,9254.609,9254.609,0,0,0,9254.609,386.2657,26492.78,0,35747.39,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20680.07,11797.91,21000,72427.34
12/10/2007 13:00,1.060922,70.41048,109.7708,30.13352,0.9907869,14617.2,13.49833,21000,0,8223.91,8223.91,0,0,0,8223.91,433.0933,27393.29,0,35617.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19546.3,11693.76,21000,72297.16
12/10/2007 14:00,1.017012,57.8878,96.03889,41.08599,0.9223288,13607.23,10.92751,21000,0,12260.84,12260.84,0,0,0,12260.84,282.2582,22346.39,0,34607.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23986.93,10885.79,21000,71287.19
12/10/2007 15:00,0.7937835,45.06711,87.71686,53.75642,0.6791681,10019.85,9.779779,20151.89,0,11379.95,11379.95,0,0,0,11379.95,265.1306,18791.79,0,30171.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22593.89,8015.881,20151.89,67699.8
12/10/2007 16:00,0.3566853,32.30146,80.94401,67.14391,0.3105489,4581.566,9.644203,19845.78,0,9549.929,9549.929,0,0,0,9549.929,255.7856,14877.41,0,24427.34,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20427.81,3665.253,19845.78,62261.52
12/10/2007 17:00,0.2099104,19.76448,74.49072,80.84299,0.1698983,2506.53,9.68077,19928.34,0,11824.68,11824.68,0,0,0,11824.68,189.7292,10610.19,0,22434.87,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22971.32,2005.224,19928.34,60186.49
12/10/2007 18:00,0.08927632,7.622674,67.71542,94.64536,0.05210757,768.7493,8.656168,16453.5,0,11948.59,11948.59,0,0,0,11948.59,144.1363,5273.661,0,17222.25,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21370.19,614.9995,16453.5,58448.71
12/10/2007 19:00,0.001947923,0,60.10736,90,0,0,8.208933,14666.24,0,9052.826,9052.826,0,0,0,9052.826,162.0073,5613.41,0,14666.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17291.23,0,14666.24,57679.96
12/10/2007 20:00,0,0,51.13649,90,0,0,6.241244,7147.932,0,9813.889,9813.889,0,0,0,9813.889,72.83486,0,0,7147.932,2806.27,2665.957,0,0,0,57679.96,0,2806.27,2806.27,73041.95,96.1078,0,14369.24,0,7147.932,57679.96
12/10/2007 21:00,0,0,40.22649,90,0,0,3.551654,322.3748,0,8098.992,8098.992,0,0,0,8098.992,3.980431,0,9.09495E-13,322.3748,8185.913,7776.618,0,0,3118.078,54873.69,0,8185.913,8185.913,64413.24,84.75424,0,9070.079,0,322.3748,54873.69
12/10/2007 22:00,0,0,26.89996,90,0,0,2.278108,0,0,10874.4,10874.4,0,0,0,10874.4,0,0,0,0,11446.74,10874.4,0,0,12213.54,46687.77,0,11446.74,11446.74,52347.32,68.87804,0,11961.84,0,0,46687.77
12/10/2007 23:00,0,0,11.21458,90,0,0,0.7743443,0,0,8934.095,8934.095,0,0,0,8934.095,0,0,1.81899E-12,0,9404.311,8934.095,0,0,24932.13,35241.04,0,9404.311,9404.311,42434.3,55.8346,0,9827.504,0,0,35241.04
12/11/2007 0:00,0,0,-5.5859,90,0,0,0.4997235,0,0,8429.982,8429.982,0,0,0,8429.982,0,0,0,0,8873.666,8429.982,0,0,35381.37,25836.72,0,8873.666,8873.666,33080.64,43.52715,0,9272.981,0,0,25836.72
12/11/2007 1:00,0,0,-21.84632,90,0,0,2.462342,0,0,8929.588,8929.588,0,0,0,8929.588,0,0,1.81899E-12,0,9399.566,8929.588,0,0,45241,16963.06,0,9399.566,9399.566,23172.62,30.49029,0,9822.547,0,0,16963.06
12/11/2007 2:00,0,0,-35.99845,90,0,0,5.964804,6170.008,0,9254.433,9254.433,0,0,0,9254.433,66.67084,0,0,6170.008,3246.763,3084.425,0,0,55684.96,7563.492,0,3246.763,3246.763,19750.23,25.98715,0,13264.88,0,6170.008,7563.492
12/11/2007 3:00,0,0,-47.67042,90,0,0,5.049692,3228.424,0,7955.6,7955.6,4750,0,1399.591,7955.6,40.58052,-3.55271E-15,0,3228.424,0,0,22.8237,21.68251,59292.48,4316.729,21.68251,0,-21.68251,19770.8,26.01421,0,10365.37,0,22228.42,4316.729
12/11/2007 4:00,0,0,-57.22098,90,0,0,4.930871,2926.458,0,9819.055,9819.055,4750,0,1399.591,9819.055,29.80387,0,0,2926.458,2255.365,2142.597,0,0,59270.79,4336.243,0,2255.365,2255.365,17393.44,22.8861,0,12264.19,0,21926.46,4336.243
12/11/2007 5:00,0.04526351,3.720981,-65.21915,99.2596,0.02722465,401.6487,3.830413,695.8264,0,8119.773,8119.773,5065.546,0,1474.052,8119.773,13.51608,0,0,1097.475,2482.527,2358.4,0,0,61776.75,2080.878,0,2080.878,2080.878,15200,20,0,9279.664,321.3189,19695.83,2482.527
12/11/2007 6:00,0.2222042,15.68025,-72.21162,85.4653,0.1157479,1707.642,3.110483,37.91622,0,8074.183,8074.183,6414.006,0,1792.256,8074.183,21.61901,0,0,1745.559,1707.642,1622.26,0,0,64088.84,0,0,0,0,15200,20,0,8900.56,1366.114,19037.92,1707.642
12/11/2007 7:00,0.4028247,28.10073,-78.70379,71.72129,0.3045126,4492.513,2.932085,5.600505,0,11178.89,11178.89,6905.403,0,1908.214,11178.89,40.23756,0,0,4498.113,4492.513,4267.887,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,12299.58,3594.01,19005.6,4492.513
12/11/2007 8:00,0.7062144,40.80452,-85.26311,58.20805,0.5856041,8639.49,3.487896,264.6807,0,9929.539,9929.539,4750,0,1399.591,9929.539,89.67356,0,0,8904.171,5173.535,4914.858,0,0,64088.84,0,3465.956,0,-3465.956,18488.1,24.32644,0,11054.83,6911.592,19264.68,8639.49
12/11/2007 9:00,0.6302523,53.63016,-92.82236,45.24118,0.5767959,8509.542,3.728163,534.2429,0,9410.662,9410.662,4750,0,1399.591,9410.662,96.10147,0,0,9043.784,4343.599,4126.419,0,0,60622.88,3119.36,4165.943,0,-4165.943,22440.26,29.52665,0,10618.85,6807.633,19534.24,11628.9
12/11/2007 10:00,0.8836858,66.3282,-103.8457,33.54824,0.8208504,12110.11,2.695394,0,0,4875.731,4875.731,0,0,0,4875.731,248.3752,0,0,12110.11,5132.349,4875.731,0,0,56456.94,6868.708,6977.76,0,-6977.76,29059.94,38.23676,0,5363.304,9688.086,0,18978.82
12/11/2007 11:00,0.6252306,77.93259,-129.714,25.05314,0.5927124,8744.359,6.056228,6521.003,0,8803.957,8803.957,0,0,0,8803.957,173.3921,0,0,15265.36,2403.109,2282.954,0,0,49479.18,13148.69,6341.25,0,-6341.25,35075.78,46.15233,0,12944.86,6995.488,6521.003,21893.05
12/11/2007 12:00,0.5564968,80.78844,150.3668,23.55638,0.5277435,7785.864,5.878178,5908.59,0,6758.054,6758.054,0,0,0,6758.054,202.639,0,0,13694.45,894.1728,849.4641,0,0,43137.93,18855.82,6891.692,0,-6891.692,41613.81,54.755,0,10388.15,6228.691,5908.59,26641.68
12/11/2007 13:00,0.5644271,70.53379,109.7092,30.12371,0.5337092,7873.878,4.514592,1993.683,0,11153.88,11153.88,0,0,0,11153.88,88.46754,0,0,9867.562,9642.31,9160.193,0,0,36246.24,25058.34,0,1768.431,1768.431,39749.72,52.30226,0,13266.11,6299.103,1993.683,32932.22
12/11/2007 14:00,0.6346196,58.00795,95.97379,41.03839,0.5883323,8679.739,8.287366,14977.48,0,11115.34,11115.34,0,0,0,11115.34,212.834,0,0,23657.22,0,0,3862.139,3669.032,38211.16,23289.91,12348.77,0,-12348.77,51464.8,67.71682,0,19715.62,6943.792,14977.48,31969.65
12/11/2007 15:00,0.7591885,45.18685,87.66592,53.6876,0.6501359,9591.535,7.279655,10586.51,0,7400.576,7400.576,0,0,0,7400.576,272.6551,0,0,20178.05,0,0,3185.935,3026.638,25862.39,34403.8,12618.17,0,-12618.17,63435.45,83.46767,0,13433.89,7673.228,10586.51,43995.34
12/11/2007 16:00,0.4609062,32.42217,80.9055,67.06151,0.3681511,5431.378,8.013621,13870.71,0,8212.884,8212.884,0,0,0,8212.884,235.022,0,0,19302.09,0,0,5657.823,5374.932,13244.22,45760.16,10806.31,0,-10806.31,73687.21,96.95684,0,15969.53,4345.103,13870.71,51191.54
12/11/2007 17:00,0.297168,19.88674,74.46299,80.75064,0.1790882,2642.11,5.649131,5105.933,0,6631.545,6631.545,0,0,0,6631.545,116.8362,0,0,7748.043,1605.907,1525.612,0,0,2437.907,55485.84,1036.203,0,-1036.203,74670.24,98.2503,0,9847.666,2113.688,5105.933,58127.95
12/11/2007 18:00,0.1060654,7.746539,67.69836,94.54484,0.04096238,604.323,6.825246,9079.162,0,9907.93,9907.93,0,0,0,9907.93,97.7347,9.09495E-13,0,9683.484,872.387,828.7676,0,0,1401.704,56418.42,0,268.064,268.064,74387.68,97.8785,0,15438.3,483.4584,9079.162,57022.75
12/11/2007 19:00,0.002455576,0,60.10269,90,0,0,5.509928,4610.811,0,6010.164,6010.164,0,0,0,6010.164,76.71689,0,0,4610.811,1473.003,1399.353,0,0,1699.553,56150.36,0,1473.003,1473.003,72835,95.8355,0,8916.586,0,4610.811,56150.36
12/11/2007 20:00,0,0,51.14817,90,0,0,5.592832,4877.112,0,9397.923,9397.923,0,0,0,9397.923,51.89563,0,1.81899E-12,4877.112,4758.749,4520.811,0,0,3336.223,54677.36,0,4758.749,4758.749,67818.84,89.23529,0,12776.27,0,4877.112,54677.36
12/11/2007 21:00,0,0,40.26103,90,0,0,7.70306,12455.93,0,9354.591,9354.591,0,0,0,9354.591,133.1531,4.54747E-13,0,12455.93,0,0,3101.341,2946.274,8623.722,49918.61,2946.274,0,-2946.274,70613.91,92.91302,0,16518.02,0,12455.93,49918.61
12/11/2007 22:00,0,0,26.96527,90,0,0,5.010253,3103.776,0,8270.661,8270.661,0,0,0,8270.661,37.52754,0,1.81899E-12,3103.776,5438.827,5166.886,0,0,5677.448,52570.25,0,5438.827,5438.827,64880.89,85.36958,0,10649.62,0,3103.776,52570.25
12/11/2007 23:00,0,0,11.31493,90,0,0,5.59459,4884.258,0,10535.34,10535.34,0,0,0,10535.34,46.3607,0,0,4884.258,5948.509,5651.083,0,0,11720.59,47131.43,0,5948.509,5948.509,58610.61,77.11921,0,14031,0,4884.258,47131.43
12/12/2007 0:00,0,0,-5.456652,90,0,0,2.393577,0,0,9929.443,9929.443,0,0,0,9929.443,0,0,0,0,10452.04,9929.443,0,0,18330.04,41182.92,0,10452.04,10452.04,47593.19,62.6226,0,10922.39,0,0,41182.92
12/12/2007 1:00,0,0,-21.70691,90,0,0,2.260968,0,0,10612.94,10612.94,0,0,0,10612.94,0,0,0,0,11171.51,10612.94,0,0,29943.43,30730.87,0,11171.51,11171.51,35817.38,47.12812,0,11674.23,0,0,30730.87
12/12/2007 2:00,0,0,-35.8626,90,0,0,2.709088,0,0,9300.723,9300.723,0,0,0,9300.723,0,0,0,0,9790.234,9300.723,0,0,42356.22,19559.36,0,9790.234,9790.234,25497.56,33.54942,0,10230.79,0,0,19559.36
12/12/2007 3:00,0,0,-47.54364,90,0,0,4.14905,1258.819,0,7627.44,7627.44,0,0,0,7627.44,16.50382,0,9.09495E-13,1258.819,6703.812,6368.621,0,0,53234.26,9769.125,0,6703.812,6703.812,18431.13,24.25148,0,9019.594,0,1258.819,9769.125
12/12/2007 4:00,0,0,-57.1027,90,0,0,3.772657,604.5557,0,13570.49,13570.49,10053.89,0,2651.18,13570.49,4.454927,9.09495E-13,0,604.5557,3065.313,2912.047,0,0,60682.94,3065.313,0,3065.313,3065.313,15200,20,0,15229.82,0,19604.56,3065.313
12/12/2007 5:00,0.02311862,3.675209,-65.10593,99.35362,0.02120616,312.8571,3.053565,19.27485,0,8707.248,8707.248,8390.759,0,2258.722,8707.248,3.81443,0,0,332.1319,312.8571,297.2142,0,0,64088.84,0,1.13687E-12,0,-1.13687E-12,15200,20,0,9587.61,250.2857,19019.28,312.8571
12/12/2007 6:00,0.1866386,15.62532,-72.0986,85.56683,0.1253114,1848.735,2.771137,0,0,8735.194,8735.194,6978.896,0,1925.556,8735.194,21.16421,2.27374E-13,0,1848.735,1848.735,1756.298,0,0,64088.84,1.72565E-12,0,1.72565E-12,0,15200,20,0,9608.714,1478.988,19000,1848.735
12/12/2007 7:00,0.189746,28.03931,-78.58446,71.82946,0.1767357,2607.404,3.82539,687.8885,0,7632.216,7632.216,4750,0,1399.591,7632.216,43.17609,0,0,3295.292,2309.818,2194.327,0,0,64088.84,1.72565E-12,297.5854,0,-297.5854,15482.32,20.37147,0,8739.382,2085.923,19687.89,2607.404
12/12/2007 8:00,0.2376926,40.73914,-85.12726,58.32243,0.2236229,3299.137,3.196437,76.80592,0,11915.73,11915.73,8450.307,0,2272.773,11915.73,28.33182,0,0,3375.943,3566.964,3388.615,0,0,63791.25,267.8269,0,267.8269,267.8269,15200,20,0,13145.7,2639.309,19076.81,3566.964
12/12/2007 9:00,0.2481562,53.56416,-92.64967,45.36101,0.2341433,3454.346,4.400044,1765.257,0,11475.16,11475.16,6428.276,0,1795.624,11475.16,45.48609,0,0,5219.603,3454.346,3281.628,0,0,64088.84,0,1.36424E-12,0,-1.36424E-12,15200,20,0,13505.31,2763.477,20765.26,3454.346
12/12/2007 10:00,0.291369,66.26888,-103.5808,33.66978,0.2751783,4059.74,6.178725,6964.412,0,9356.083,9356.083,4750,0,1399.591,9356.083,117.8287,0,0,11024.15,0,0,2358.329,2240.412,64088.84,1.72565E-12,6300.152,0,-6300.152,21176.85,27.86427,0,13773.9,3247.792,25964.41,4059.74
12/12/2007 11:00,0.6308377,77.91059,-129.141,25.15872,0.5978587,8820.284,4.653064,2293.815,0,12789.68,12789.68,4750,0,1399.591,12789.68,86.89897,0,0,11114.1,6048.277,5745.863,0,0,57788.69,5670.137,2772.007,0,-2772.007,23806.61,31.32448,0,15215.55,7056.228,21293.81,14490.42
12/12/2007 12:00,0.2756921,80.89683,150.7173,23.60451,0.2604531,3842.498,8.387971,15454.54,0,8556.659,8556.659,0,0,0,8556.659,225.5207,0,0,19297.04,0,0,6897.884,6552.99,55016.68,8164.943,10395.49,0,-10395.49,33668.63,44.30082,0,17139.6,3073.998,15454.54,12007.44
12/12/2007 13:00,0.2541507,70.65486,109.6664,30.10858,0.2400337,3541.248,9.611558,19772.07,0,11033.33,11033.33,0,0,0,11033.33,211.299,0,0,23313.32,0,0,8738.739,8301.803,44621.2,17520.88,11843.05,0,-11843.05,44903.94,59.08412,0,22022.7,2832.998,19772.07,21062.13
12/12/2007 14:00,0.1252812,58.1266,95.92095,40.9867,0.1182238,1744.171,6.959066,9509.417,0,10580.8,10580.8,0,0,0,10580.8,106.3586,0,0,11253.59,1127.773,1071.385,0,0,32778.14,28179.63,616.3975,0,-616.3975,45488.7,59.85355,0,16393.59,1395.337,9509.417,29923.8
12/12/2007 15:00,0.04531616,45.30518,87.62433,53.61567,0.04273625,630.4931,8.617988,16324.18,0,10276.83,10276.83,0,0,0,10276.83,164.9795,0,0,16954.67,0,0,6047.345,5744.978,32161.75,28734.38,6375.471,0,-6375.471,51537.01,67.81184,0,19466.61,504.3945,16324.18,29364.88
12/12/2007 16:00,0.1286184,32.54129,80.87482,66.97678,0.121025,1785.497,11.56086,21000,0,9152.798,9152.798,0,0,0,9152.798,248.9457,0,0,22785.5,0,0,11847.2,11254.84,25786.28,34472.31,13040.34,0,-13040.34,63908.16,84.08967,0,20568.08,1428.398,21000,36257.8
12/12/2007 17:00,0.2458257,20.00707,74.44224,80.65665,0.1795125,2648.37,13.28398,21000,0,7864.102,7864.102,0,0,0,7864.102,300.7129,2506.882,0,23648.37,0,0,10629.02,10097.57,12745.94,46208.61,12745.94,0,-12745.94,76000.02,100,0,19150.51,2118.696,21000,48856.98
12/12/2007 18:00,0.1160067,7.86799,67.68778,94.44334,0.03343723,493.3037,10.45725,21000,0,9044.071,9044.071,0,0,0,9044.071,237.6507,12449.23,0,21493.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20448.48,394.6429,21000,58173.26
12/12/2007 19:00,0.003146057,0,60.10419,90,0,0,6.492284,7884.843,0,13644.23,13644.23,0,0,0,13644.23,57.78886,0,0,7884.843,6062.51,5759.384,0,0,0,57679.96,0,6062.51,6062.51,69609.57,91.59152,0,18951.07,0,7884.843,57679.96
12/12/2007 20:00,0,0,51.16573,90,0,0,3.788512,629.6118,0,9098.583,9098.583,0,0,0,9098.583,6.919888,0,1.81899E-12,629.6118,8914.706,8468.971,0,0,6736.122,51617.45,0,8914.706,8914.706,60212.64,79.22715,0,10323.25,0,629.6118,51617.45
12/12/2007 21:00,0,0,40.30098,90,0,0,3.143603,52.9014,0,10448.75,10448.75,0,0,0,10448.75,0.506294,0,1.81899E-12,52.9014,10943,10395.85,0,0,16641.35,42702.74,0,10943,10943,48677.71,64.04961,0,11520.08,0,52.9014,42702.74
12/12/2007 22:00,0,0,27.03501,90,0,0,3.888994,778.072,0,10084.8,10084.8,0,0,0,10084.8,7.715294,0,1.81899E-12,778.072,9796.556,9306.728,0,0,28800.24,31759.74,0,9796.556,9796.556,38351.23,50.46214,0,11482.32,0,778.072,31759.74
