Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 23:00,0,0,11.41799,90,0,0,3.493015,269.313,0,10060.08,10060.08,0,0,0,10060.08,2.677047,0,1.81899E-12,269.313,10306.07,9790.766,0,0,39685.3,21963.19,0,10306.07,10306.07,27487.68,36.168,0,11200.74,0,269.313,21963.19
12/13/2007 12:00:00 AM,0,0,-5.326972,90,0,0,4.143479,1244.985,0,9557.792,9557.792,0,0,0,9557.792,13.02587,0,1.81899E-12,1244.985,8750.323,8312.807,0,0,51136.49,11657.12,0,8750.323,8750.323,18264.03,24.03162,0,11136.06,0,1244.985,11657.12
12/13/2007 1:00:00 AM,0,0,-21.56912,90,0,0,5.888075,5937.631,0,10819.4,10819.4,4750,0,1399.591,10819.4,54.87947,0,0,5937.631,138.7074,131.772,0,0,60859.07,2906.792,0,138.7074,138.7074,18117.82,23.83923,0,14870.16,0,24937.63,2906.792
12/13/2007 2:00:00 AM,0,0,-35.72984,90,0,0,4.141361,1239.727,0,10467.45,10467.45,6598.038,0,1835.683,10467.45,11.84364,0,0,1239.727,2768.085,2629.681,0,0,61013.19,2768.085,0,2768.085,2768.085,15200,20,0,12134.05,0,20239.73,2768.085
12/13/2007 3:00:00 AM,0,0,-47.42088,90,0,0,4.614905,2199.025,0,8709.447,8709.447,6510.423,0,1815.008,8709.447,25.24873,0,0,2199.025,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10679.91,0,21199.03,0
12/13/2007 4:00:00 AM,0,0,-56.98905,90,0,0,7.407715,11057.94,0,5299.353,5299.353,4750,0,1399.591,5299.353,208.6658,0,0,11057.94,0,0,10508.58,9983.154,64088.84,0,9983.154,0,-9983.154,24670.85,32.46164,0,11358.26,0,30057.94,0
12/13/2007 5:00:00 AM,0.06202864,3.624852,-64.99786,99.44921,0.01129611,166.653,6.54271,8043.507,0,10942.17,10942.17,0,0,0,10942.17,75.0323,0,0,8210.16,3051.221,2898.66,0,0,54105.69,8984.839,0,2884.568,2884.568,21630.25,28.46085,0,16058.14,133.3224,8043.507,9151.491
12/13/2007 6:00:00 AM,0.2441972,15.56621,-71.99134,85.66924,0.1039741,1533.943,4.278625,1545.913,0,8062.765,8062.765,4750,0,1399.591,8062.765,38.19852,0,0,3079.857,1859.844,1766.851,0,0,57310.76,6100.27,0,325.9002,325.9002,21286.72,28.00884,0,9641.998,1227.155,20545.91,7634.213
12/13/2007 7:00:00 AM,0.5128592,27.97399,-78.47175,71.9378,0.3549864,5237.158,8.327393,15167.28,0,11659.49,11659.49,0,0,0,11659.49,175.0028,0,0,20404.44,0,0,3507.792,3332.402,57672.88,5774.37,8569.561,0,-8569.561,29416.52,38.70594,0,20409.08,4189.727,15167.28,11011.53
12/13/2007 8:00:00 AM,0.756825,40.67003,-84.99942,58.4361,0.6243048,9210.447,7.091609,10018.14,0,13043.07,13043.07,0,0,0,13043.07,147.4238,0,0,19228.59,3184.14,3024.933,0,0,49103.31,13486.97,6026.306,0,-6026.306,35133.58,46.22838,0,19356.45,7368.357,10018.14,22697.42
12/13/2007 9:00:00 AM,0.8200411,53.4944,-92.48742,45.479,0.7324356,10805.71,9.796316,20189.23,0,9575.353,9575.353,0,0,0,9575.353,323.695,0,0,30994.94,0,0,10613.87,10083.18,43077.01,18910.65,20888.89,0,-20888.89,54950.52,72.30331,0,20627.5,8644.57,20189.23,29716.36
12/13/2007 10:00:00 AM,0.9332158,66.20523,-103.3312,33.78784,0.8641226,12748.51,9.445363,19323.34,0,8855.582,8855.582,0,0,0,8855.582,362.1653,531.3314,0,32071.85,0,0,9936.427,9439.605,22188.11,37710.65,22188.11,0,-22188.11,76000.02,100,0,19402.81,10198.81,19323.34,50459.16
12/13/2007 11:00:00 AM,1.017431,77.88197,-128.59,25.25873,0.9573532,14123.95,10.15427,20727.21,0,8822.289,8822.289,0,0,0,8822.289,395.0354,26028.87,0,34851.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20068.12,11299.16,20727.21,71803.91
12/13/2007 12:00:00 PM,1.008592,80.99931,151.1021,23.64629,0.9514956,14037.53,12.02403,21000,0,6919.799,6919.799,0,0,0,6919.799,506.3374,28117.73,0,35037.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18111.78,11230.03,21000,71717.49
12/13/2007 1:00:00 PM,0.7880222,70.77364,109.6428,30.08814,0.7396035,10911.46,11.31003,21000,0,12018.07,12018.07,0,0,0,12018.07,265.529,19893.39,0,31911.46,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23719.88,8729.17,21000,68591.42
12/13/2007 2:00:00 PM,0.8765902,58.24371,95.88048,40.93095,0.795572,11737.17,7.798965,12845.72,0,9224.894,9224.894,0,0,0,9224.894,266.4843,15358,0,24582.9,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16570.24,9389.738,12845.72,69417.13
12/13/2007 3:00:00 PM,0.764505,45.42204,87.59212,53.54066,0.6542675,9652.49,6.139428,6840.429,0,8652.856,8652.856,0,0,0,8652.856,190.6067,7744.673,0,16492.92,1907.818,1812.427,0,0,0,57679.96,0,0,0,76000.02,100,0,12938.36,7721.993,6840.429,67332.45
12/13/2007 4:00:00 PM,0.5408465,32.65875,80.85198,66.88978,0.4130801,6094.222,4.262633,1517.023,0,11901.37,11901.37,0,0,0,11901.37,63.95271,0,0,7611.245,10930.89,10384.34,0,0,0,57679.96,0,4836.665,4836.665,70901.73,93.29173,0,13850.01,4875.377,1517.023,63774.18
12/13/2007 5:00:00 PM,0.3069806,20.12539,74.42844,80.5611,0.1822001,2688.021,3.089918,28.61168,0,10169.87,10169.87,0,0,0,10169.87,26.71256,0,0,2716.633,10675.01,10141.26,0,0,5374.072,52843.29,0,7986.988,7986.988,62482.7,82.21406,0,11201.16,2150.417,28.61168,55531.31
12/13/2007 6:00:00 PM,0.124631,7.986949,67.68365,94.34096,0.02721456,401.4998,3.717179,516.8844,0,7062.706,7062.706,0,0,0,7062.706,13.00329,0,9.09495E-13,918.3843,6890.338,6545.821,0,0,14248.5,44856.3,0,6488.838,6488.838,55642.86,73.21428,0,8027.418,321.1999,516.8844,45257.8
12/13/2007 7:00:00 PM,0.002584209,0,60.11183,90,0,0,4.800117,2659.108,0,10319.46,10319.46,0,0,0,10319.46,25.7679,0,0,2659.108,8063.527,7660.35,0,0,21458.32,38367.46,0,8063.527,8063.527,47143.16,62.03046,0,12680.96,0,2659.108,38367.46
12/13/2007 8:00:00 PM,0,0,51.18914,90,0,0,6.205756,7043.759,0,8341.157,8341.157,0,0,0,8341.157,84.44583,0,0,7043.759,1365.682,1297.398,0,0,30417.8,30303.94,0,1365.682,1365.682,45703.6,60.13631,0,12697.15,0,7043.759,30303.94
12/13/2007 9:00:00 PM,0,0,40.34627,90,0,0,6.221419,7089.737,0,9551.29,9551.29,0,0,0,9551.29,74.22806,0,0,7089.737,2591.109,2461.553,0,0,31935.22,28938.26,0,2591.109,2591.109,42972.34,56.54253,0,14051.29,0,7089.737,28938.26
12/13/2007 10:00:00 PM,0,0,27.1091,90,0,0,9.116316,18190.68,0,6534.189,6534.189,0,0,0,6534.189,278.3923,0,0,18190.68,0,0,11656.49,11073.67,34814.23,26347.15,11073.67,0,-11073.67,53477.74,70.36543,0,16282.95,0,18190.68,26347.15
12/13/2007 11:00:00 PM,0,0,11.52369,90,0,0,10.6423,21000,0,8533.907,8533.907,0,0,0,8533.907,246.0772,0,0,21000,0,0,12466.09,11842.79,23740.57,36313.45,11842.79,0,-11842.79,64712.79,85.14839,0,19887.3,0,21000,36313.45
12/14/2007 12:00:00 AM,0,0,-5.196928,90,0,0,10.69228,21000,0,9255.948,9255.948,0,0,0,9255.948,226.8811,0,0,21000,0,0,11744.05,11156.85,11897.78,46971.96,11156.85,0,-11156.85,75297.11,99.07513,0,20681.54,0,21000,46971.96
12/14/2007 1:00:00 AM,0,0,-21.43302,90,0,0,8.76271,16814.45,0,11386.4,11386.4,0,0,0,11386.4,147.6713,4648.121,0,16814.45,0,0,779.925,740.9288,740.9288,57013.12,740.9288,0,-740.9288,76000.02,100,0,20932.27,0,16814.45,57013.12
12/14/2007 2:00:00 AM,0,0,-35.60023,90,0,0,7.974376,13666.93,0,12524.81,12524.81,0,0,0,12524.81,109.1189,1142.128,0,13666.93,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20610.76,0,13666.93,57679.96
12/14/2007 3:00:00 AM,0,0,-47.30219,90,0,0,6.441274,7735.108,0,8245.554,8245.554,0,0,0,8245.554,93.80945,0,0,7735.108,537.311,510.4455,0,0,0,57679.96,0,537.311,537.311,75433.64,99.25477,0,12937.66,0,7735.108,57679.96
12/14/2007 4:00:00 AM,0,0,-56.88008,90,0,0,8.971231,17669.86,0,12380.42,12380.42,0,0,0,12380.42,142.7242,4661.005,0,17669.86,0,0,628.434,597.0123,597.0123,57142.64,597.0123,0,-597.0123,76000.02,100,0,22453.38,0,17669.86,57142.64
12/14/2007 5:00:00 AM,0.04925123,3.569974,-64.895,99.54629,0.02266183,334.3328,7.098204,10043.45,0,9984.392,9984.392,0,0,0,9984.392,103.94,393.3883,0,10377.78,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16004.55,267.4662,10043.45,58014.29
12/14/2007 6:00:00 AM,0.234487,15.50298,-71.88989,85.77245,0.1059036,1562.409,9.083004,18092.9,0,13163.94,13163.94,0,0,0,13163.94,149.3117,6491.367,0,19655.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23526.78,1249.927,18092.9,59242.36
12/14/2007 7:00:00 AM,0.4266224,27.90488,-78.36572,72.04621,0.3106236,4582.668,7.219745,10410.65,0,8991.295,8991.295,0,0,0,8991.295,166.7537,6002.023,0,14993.32,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15095.75,3666.135,10410.65,62262.62
12/14/2007 8:00:00 AM,0.7583637,40.5973,-84.87965,58.54899,0.6245311,9213.785,8.124992,14362.96,0,9960.938,9960.938,0,0,0,9960.938,236.692,13615.8,0,23576.74,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18138.51,7371.028,14362.96,66893.74
12/14/2007 9:00:00 AM,0.9711215,53.42098,-92.33569,45.59505,0.8635269,12739.72,8.670138,16500.83,0,7266.931,7266.931,0,0,0,7266.931,402.3782,21973.62,0,29240.55,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16244.04,10191.78,16500.83,70419.67
12/14/2007 10:00:00 AM,1.097426,66.13741,-103.097,33.90234,1.013772,14956.31,8.477476,15848.29,0,11070.76,11070.76,0,0,0,11070.76,278.252,19733.85,0,30804.61,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20101.98,11965.05,15848.29,72636.27
12/14/2007 11:00:00 AM,1.164701,77.84689,-128.062,25.35317,1.094613,16148.96,10.53168,21000,0,9478.498,9478.498,0,0,0,9478.498,391.9288,27670.46,0,37148.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20926.35,12919.17,21000,73828.92
12/14/2007 12:00:00 PM,0.895699,81.09576,151.5209,23.6817,0.846057,12481.98,9.640309,19836.98,0,9190.187,9190.187,0,0,0,9190.187,351.6682,23128.78,0,32318.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20027.7,9985.587,19836.98,70161.94
12/14/2007 1:00:00 PM,0.7602125,70.89003,109.6386,30.06238,0.7141328,10535.69,12.10146,21000,0,10947.51,10947.51,0,0,0,10947.51,288.0626,20588.18,0,31535.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22542.27,8428.552,21000,68215.65
12/14/2007 2:00:00 PM,0.8341166,58.35918,95.85247,40.87115,0.7584575,11189.62,11.56658,21000,0,9268.29,9268.29,0,0,0,9268.29,347.3091,22921.33,0,32189.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20695.12,8951.694,21000,68869.57
12/14/2007 3:00:00 PM,0.6840928,45.53735,87.56934,53.46264,0.5909501,8718.36,9.909545,20370.61,0,11146.64,11146.64,0,0,0,11146.64,260.9662,17942.33,0,29088.97,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22446.61,6974.688,20370.61,66398.31
12/14/2007 4:00:00 PM,0.4895019,32.77448,80.83698,66.80058,0.384648,5674.759,9.024241,17909.24,0,10316.09,10316.09,0,0,0,10316.09,228.6137,13267.91,0,23584,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20302.32,4539.808,17909.24,63354.71
12/14/2007 5:00:00 PM,0.1406866,20.24162,74.4216,80.46404,0.1295276,1910.937,12.409,21000,0,10370.47,10370.47,0,0,0,10370.47,220.9248,12540.47,0,22910.94,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21907.52,1528.749,21000,59590.89
12/14/2007 6:00:00 PM,0.05889498,8.103335,67.68596,94.23776,0.05231338,771.7858,11.81066,21000,0,11060.72,11060.72,0,0,0,11060.72,196.8388,10711.07,0,21771.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22666.79,617.4286,21000,58451.74
12/14/2007 7:00:00 PM,0.002636298,0,60.12556,90,0,0,9.910978,20372.87,0,8628.173,8628.173,0,0,0,8628.173,236.1204,11744.7,0,20372.87,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19677.43,0,20372.87,57679.96
12/14/2007 8:00:00 PM,0,0,51.21832,90,0,0,7.296943,10637.26,0,10813.5,10813.5,0,0,0,10813.5,98.37013,0,0,10637.26,185.5221,176.246,0,0,0,57679.96,0,185.5221,185.5221,75804.46,99.74269,0,17213.48,0,10637.26,57679.96
12/14/2007 9:00:00 PM,0,0,40.39683,90,0,0,7.646368,12180.48,0,8800.825,8800.825,0,0,0,8800.825,138.4016,3162.672,0,12180.48,0,0,216.9849,206.1357,206.1357,57494.43,206.1357,0,-206.1357,76000.02,100,0,15771.15,0,12180.48,57494.43
12/14/2007 10:00:00 PM,0,0,27.18745,90,0,0,7.914939,13358.33,0,10423.33,10423.33,0,0,0,10423.33,128.1579,2934.994,0,13358.33,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18144.83,0,13358.33,57679.96
12/14/2007 11:00:00 PM,0,0,11.63195,90,0,0,4.931316,2927.362,0,11534.77,11534.77,0,0,0,11534.77,25.37859,0,0,2927.362,9060.428,8607.406,0,0,0,57679.96,0,9060.428,9060.428,66449.48,87.43352,0,14151.92,0,2927.362,57679.96
12/15/2007 12:00:00 AM,0,0,-5.06659,90,0,0,6.483858,7860.109,0,12309.75,12309.75,0,0,0,12309.75,63.85273,0,1.81899E-12,7860.109,4683.83,4449.638,0,0,10067.14,48619.53,0,4683.83,4683.83,61512.3,80.93722,0,17470.78,0,7860.109,48619.53
12/15/2007 1:00:00 AM,0,0,-21.29867,90,0,0,4.487922,1939.47,0,8316.671,8316.671,0,0,0,8316.671,23.32027,0,0,1939.47,6712.844,6377.201,0,0,15271.4,43935.7,0,6712.844,6712.844,54436.34,71.62675,0,10118.07,0,1939.47,43935.7
12/15/2007 2:00:00 AM,0,0,-35.47384,90,0,0,3.373199,180.5369,0,8333.766,8333.766,0,0,0,8333.766,2.166331,0,0,180.5369,8582.346,8153.229,0,0,22730.11,37222.86,0,8582.346,8582.346,45389.75,59.72334,0,9257.41,0,180.5369,37222.86
12/15/2007 3:00:00 AM,0,0,-47.18763,90,0,0,4.077085,1080.131,0,6972.779,6972.779,0,0,0,6972.779,15.49069,0,9.09495E-13,1080.131,6202.787,5892.647,0,0,32266.05,28640.51,0,6202.787,6202.787,38851.44,51.1203,0,8210.122,0,1080.131,28640.51
12/15/2007 4:00:00 AM,0,0,-56.77585,90,0,0,3.968483,885.7915,0,8113.981,8113.981,0,0,0,8113.981,10.91685,0,9.09495E-13,885.7915,7608.621,7228.189,0,0,39158.04,22437.72,0,7608.621,7608.621,30831.25,40.56742,0,9368.274,0,885.7915,22437.72
12/15/2007 5:00:00 AM,0.06193806,3.510638,-64.79739,99.64478,0.009849569,145.3119,8.02541,13931.92,0,8836.026,8836.026,0,0,0,8836.026,159.3163,0,0,14077.23,0,0,5095.889,4841.094,47612.06,14829.1,4986.406,0,-4986.406,35561.77,46.79179,0,16685.59,116.2495,13931.92,14974.41
12/15/2007 6:00:00 AM,0.2273478,15.43572,-71.79431,85.8764,0.1071342,1580.564,5.090722,3358.103,0,5807.959,5807.959,0,0,0,5807.959,85.03273,4.54747E-13,0,4938.667,2578.797,2449.857,0,0,42625.65,19316.87,0,998.2328,998.2328,34509.54,45.40728,0,8067.807,1264.451,3358.103,20897.43
12/15/2007 7:00:00 AM,0.3860213,27.83204,-78.26643,72.1546,0.2943316,4342.31,6.130104,6804.633,0,8150.433,8150.433,0,0,0,8150.433,136.765,0,0,11146.94,1416.631,1345.8,0,0,43734.8,18318.63,2925.679,0,-2925.679,37285.08,49.05931,0,12367.79,3473.848,6804.633,22660.95
12/15/2007 8:00:00 AM,0.6809201,40.52105,-84.768,58.66099,0.5621843,8293.974,6.271176,7235.795,0,7768.746,7768.746,0,0,0,7768.746,199.9006,0,0,15529.77,561.0012,532.9512,0,0,40809.12,20951.75,7732.973,0,-7732.973,44621.23,58.71213,0,12163.52,6635.179,7235.795,29245.72
12/15/2007 9:00:00 AM,0.7949579,53.34402,-92.19454,45.70909,0.7098856,10473.03,5.941063,6093.118,0,7985.527,7985.527,0,0,0,7985.527,207.4521,0,0,16566.15,1992.01,1892.409,0,0,33076.15,27911.42,8481.02,0,-8481.02,52667.03,69.29871,0,11830.64,8378.424,6093.118,38384.45
12/15/2007 10:00:00 AM,1.040182,66.06553,-102.8784,34.01321,0.9604609,14169.8,5.956896,6139.646,0,9236.313,9236.313,0,0,0,9236.313,219.8869,0,0,20309.45,3259.651,3096.668,0,0,24595.13,35544.34,10910.15,0,-10910.15,63017.3,82.91749,0,13229.77,11335.84,6139.646,49714.14
12/15/2007 11:00:00 AM,1.108709,77.80554,-127.5579,25.442,1.041556,15366.2,6.708493,8717.309,0,8259.479,8259.479,0,0,0,8259.479,291.5863,2139.052,0,24083.51,0,0,0,0,13684.98,45363.47,13684.98,0,-13684.98,76000.02,100,0,13444.08,12292.96,8717.309,60729.68
12/15/2007 12:00:00 PM,0.999159,81.18602,151.9738,23.71074,0.9418603,13895.38,7.11308,10097.54,0,6796.804,6796.804,0,0,0,6796.804,353.003,17196.12,0,23992.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12525.25,11116.31,10097.54,71575.34
12/15/2007 1:00:00 PM,1.033497,71.00398,109.6541,30.03132,0.962984,14207.02,7.495852,11398.65,0,6598.94,6598.94,0,0,0,6598.94,388.027,19006.73,0,25605.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12958.16,11365.62,11398.65,71886.98
12/15/2007 2:00:00 PM,0.9329016,58.47295,95.83701,40.80736,0.8449807,12466.11,5.764838,5576.013,0,7991.383,7991.383,0,0,0,7991.383,225.7697,9923.611,0,18042.12,2542.494,2415.369,0,0,0,57679.96,0,0,0,76000.02,100,0,11578.53,9972.884,5576.013,70146.06
12/15/2007 3:00:00 PM,0.836272,45.65103,87.55602,53.38165,0.7143053,10538.24,6.616205,8342.217,0,9256.367,9256.367,0,0,0,9256.367,203.9726,9575.972,0,18880.45,962.2636,914.1505,0,0,0,57679.96,0,0,0,76000.02,100,0,14353.11,8430.588,8342.217,68218.19
12/15/2007 4:00:00 PM,0.6682276,32.88838,80.82983,66.70924,0.5026764,7416.047,9.633994,19822.73,0,8370.118,8370.118,0,0,0,8370.118,325.4288,18868.65,0,27238.77,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19118.49,5932.837,19822.73,65096
12/15/2007 5:00:00 PM,0.4348627,20.35569,74.42171,80.36558,0.2241174,3306.431,10.79492,21000,0,10514.47,10514.47,0,0,0,10514.47,231.1712,13791.96,0,24306.43,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22065.92,2645.145,21000,60986.39
12/15/2007 6:00:00 PM,0.1558544,8.217072,67.69468,94.13384,0.01115481,164.5683,10.00593,20520.35,0,6838.928,6838.928,0,0,0,6838.928,302.4585,13845.99,0,20684.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17783,131.6546,20520.35,57844.52
12/15/2007 7:00:00 PM,0.003358757,0,60.14536,90,0,0,10.17689,20758.76,0,9785.104,9785.104,0,0,0,9785.104,212.1465,10973.65,0,20758.76,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21142.99,0,20758.76,57679.96
12/15/2007 8:00:00 PM,0,0,51.25323,90,0,0,6.557025,8101.688,0,10592.42,10592.42,0,0,0,10592.42,76.48568,0,0,8101.688,2621.828,2490.737,0,0,0,57679.96,0,2621.828,2621.828,73236.37,96.36362,0,15702.51,0,8101.688,57679.96
12/15/2007 9:00:00 PM,0,0,40.45259,90,0,0,6.508034,7931.078,0,9624.701,9624.701,0,0,0,9624.701,82.40337,0,0,7931.078,1782.761,1693.623,0,0,2913.142,55058.13,0,1782.761,1782.761,71357.17,93.89099,0,14552.71,0,7931.078,55058.13
12/15/2007 10:00:00 PM,0,0,27.26999,90,0,0,9.212885,18474.15,0,6823.938,6823.938,0,0,0,6823.938,270.7257,6498.649,0,18474.15,0,0,5151.566,4893.988,4893.988,53275.37,4893.988,0,-4893.988,76000.02,100,0,16743.41,0,18474.15,53275.37
12/15/2007 11:00:00 PM,0,0,11.74269,90,0,0,6.962376,9522.122,0,12319.37,12319.37,0,0,0,12319.37,77.29391,0,0,9522.122,2944.47,2797.246,0,0,0,57679.96,0,2944.47,2944.47,72896.27,95.91613,0,18312.37,0,9522.122,57679.96
12/16/2007 12:00:00 AM,0,0,-4.936028,90,0,0,6.651218,8484.522,0,11303.27,11303.27,0,0,0,11303.27,75.06252,0,0,8484.522,2967.108,2818.753,0,0,3271.633,54735.48,0,2967.108,2967.108,69768.66,91.80086,0,16675.86,0,8484.522,54735.48
12/16/2007 1:00:00 AM,0,0,-21.16613,90,0,0,6.725915,8787.583,0,9305.746,9305.746,0,0,0,9305.746,94.43179,0,0,8787.583,545.4346,518.1629,0,0,6568.42,51768.38,0,545.4346,545.4346,69193.73,91.04436,0,14630.11,0,8787.583,51768.38
12/16/2007 2:00:00 AM,0,0,-35.35074,90,0,0,4.045158,1000.855,0,8674.339,8674.339,0,0,0,8674.339,11.53811,0,1.81899E-12,1000.855,8077.351,7673.483,0,0,7174.458,51222.95,0,8077.351,8077.351,60679.45,79.84137,0,10042.2,0,1000.855,51222.95
12/16/2007 3:00:00 AM,0,0,-47.07728,90,0,0,2.202424,0,0,10936.65,10936.65,0,0,0,10936.65,0,0,1.81899E-12,0,11512.26,10936.65,0,0,16149.29,43145.59,0,11512.26,11512.26,48544.46,63.87428,0,12030.32,0,0,43145.59
12/16/2007 4:00:00 AM,0,0,-56.67643,90,0,0,2.816214,0,0,10498.19,10498.19,0,0,0,10498.19,0,0,0,0,11050.73,10498.19,0,0,28940.7,31633.33,0,11050.73,11050.73,36895.96,48.54731,0,11548.01,0,0,31633.33
12/16/2007 5:00:00 AM,0.07441518,3.446909,-64.70511,99.74461,0.004750628,70.08659,3.594101,360.7845,0,9029.641,9029.641,0,0,0,9029.641,4.771742,1.81899E-12,0,430.8711,9125.112,8668.856,0,0,41219.29,20582.6,0,9055.025,9055.025,27351.13,35.98832,0,10113,56.06928,360.7845,20652.68
12/16/2007 6:00:00 AM,0.3096044,15.36449,-71.70464,85.98096,0.09706245,1431.974,2.439662,0,0,10249.1,10249.1,4750,0,1399.591,10249.1,13.97171,0,1.81899E-12,1431.974,5788.527,5499.101,0,0,51280.43,11527.57,0,4356.553,4356.553,22758.92,29.94594,0,11274.01,1145.579,19000,12959.55
12/16/2007 7:00:00 AM,0.5352259,27.75557,-78.1739,72.26289,0.3660324,5400.122,1.834586,0,0,8439.939,8439.939,4750,0,1399.591,8439.939,63.98294,0,0,5400.122,3884.147,3689.94,0,0,56121.04,7171.019,1515.974,0,-1515.974,24197.1,31.83828,0,9283.934,4320.097,19000,12571.14
12/16/2007 8:00:00 AM,0.7663088,40.44136,-84.66451,58.77203,0.6290361,9280.247,2.629701,0,0,8428.857,8428.857,0,0,0,8428.857,110.1009,0,0,9280.247,8872.481,8428.857,0,0,54605.07,8535.396,407.7655,0,-407.7655,24583.94,32.34728,0,9271.743,7424.197,0,17815.64
12/16/2007 9:00:00 AM,0.9437855,53.26364,-92.06402,45.82103,0.8378767,12361.3,3.486072,263.0298,0,8795.707,8795.707,0,0,0,8795.707,143.5283,0,0,12624.33,8981.766,8532.678,0,0,54197.3,8902.385,3379.533,0,-3379.533,27790.05,36.56585,0,9806.793,9889.039,263.0298,21263.68
12/16/2007 10:00:00 AM,1.068263,65.98975,-102.6754,34.12041,0.9856427,14541.31,3.826899,690.273,0,7856.595,7856.595,0,0,0,7856.595,193.87,0,0,15231.58,7543.497,7166.322,0,0,50817.77,11943.96,6997.813,0,-6997.813,34428.75,45.30098,0,8987.391,11633.05,690.273,26485.27
12/16/2007 11:00:00 AM,1.130146,77.75809,-127.0785,25.52521,1.061136,15655.06,3.560251,330.1541,0,7045.632,7045.632,0,0,0,7045.632,226.8812,0,0,15985.22,7068.924,6715.479,0,0,43819.96,18242,8586.14,0,-8586.14,42574.28,56.01878,0,7915.272,12524.05,330.1541,33897.06
12/16/2007 12:00:00 PM,1.010201,81.26993,152.4604,23.73341,0.9518119,14042.2,4.657253,2304.22,0,11540.14,11540.14,0,0,0,11540.14,141.6483,0,0,16346.42,9722.022,9235.922,0,0,35233.82,25969.52,4320.176,0,-4320.176,46672.76,61.41151,0,13846.27,11233.76,2304.22,40011.72
12/16/2007 1:00:00 PM,0.9147016,71.1154,109.6895,29.99496,0.8538852,12597.47,3.821088,681.0901,0,5938.498,5938.498,0,0,0,5938.498,223.6014,0,0,13278.56,5534.113,5257.408,0,0,30913.64,29857.68,7063.36,0,-7063.36,53373.65,70.22848,0,6872.893,10077.98,681.0901,42455.15
12/16/2007 2:00:00 PM,0.9355403,58.58496,95.83421,40.7396,0.8472155,12499.08,3.153982,57.59723,0,8044.701,8044.701,0,0,0,8044.701,156.0863,0,0,12556.67,8407.478,7987.104,0,0,23850.28,36214.7,4091.597,0,-4091.597,57255.28,75.33588,0,8877.97,9999.26,57.59723,48713.78
12/16/2007 3:00:00 PM,0.8094972,45.76301,87.55219,53.29776,0.6918234,10206.56,1.823634,0,0,5763.152,5763.152,0,0,0,5763.152,177.1003,0,0,10206.56,6066.476,5763.152,0,0,19758.68,39897.14,4140.081,0,-4140.081,61182.91,80.50381,0,6339.467,8165.246,0,50103.7
12/16/2007 4:00:00 PM,0.4762596,33.00039,80.83055,66.61584,0.3788963,5589.904,1.360179,0,0,8512.544,8512.544,0,0,0,8512.544,65.66667,0,0,5589.904,8960.572,8512.544,0,0,15618.6,43623.21,0,3370.668,3370.668,57629.91,75.82882,0,9363.798,4471.923,0,49213.12
12/16/2007 5:00:00 PM,0.3775087,20.4675,74.42875,80.26577,0.1989097,2934.539,2.041883,0,0,8003.975,8003.975,0,0,0,8003.975,36.66353,0,0,2934.539,8425.236,8003.975,0,0,19363.79,40252.55,0,5490.697,5490.697,51842.21,68.21342,0,8804.372,2347.632,0,43187.09
12/16/2007 6:00:00 PM,0.1549419,8.328081,67.70978,94.02929,0.01201,177.1851,2.347946,0,0,9650.051,9650.051,0,0,0,9650.051,1.836105,0,0,177.1851,10157.95,9650.051,0,0,25464.56,34761.85,0,9980.763,9980.763,41321.56,54.37046,0,10615.06,141.748,0,34939.04
12/16/2007 7:00:00 PM,0.003557458,0,60.17116,90,0,0,2.906225,2.689563,0,8635.565,8635.565,0,0,0,8635.565,0.03114519,0,0,2.689563,9087.237,8632.876,0,0,36554.3,24781.09,0,9087.237,9087.237,31742.77,41.7668,0,9500.467,0,2.689563,24781.09
12/16/2007 8:00:00 PM,0,0,51.29382,90,0,0,2.467055,0,0,6917.469,6917.469,0,0,0,6917.469,0,0,0,0,7281.546,6917.469,0,0,46651.23,15693.85,0,7281.546,7281.546,24067.35,31.66756,0,7609.215,0,0,15693.85
12/16/2007 9:00:00 PM,0,0,40.51348,90,0,0,2.983013,11.33324,0,7869.412,7869.412,4750,0,1399.591,7869.412,0.1440163,0,0,11.33324,3271.662,3108.079,0,0,54741.84,8412.303,0,3271.662,3271.662,20618.71,27.12988,0,8662.021,0,19011.33,8412.303
12/16/2007 10:00:00 PM,0,0,27.35664,90,0,0,3.335196,154.8706,0,10263.25,10263.25,5224.774,0,1511.626,10263.25,1.508981,0,0,154.8706,5140.641,4883.609,0,0,58377.02,5140.641,0,5140.641,5140.641,15200,20,0,11367.01,0,19154.87,5140.641
12/16/2007 11:00:00 PM,0,0,11.85584,90,0,0,2.439041,0,0,13131.44,13131.44,13131.44,0,3377.406,13131.44,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,14444.58,0,19000,0
12/17/2007 12:00:00 AM,0,0,-4.805314,90,0,0,0.888733,0,0,9296.42,9296.42,9296.42,0,2472.436,9296.42,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10226.06,0,19000,0
12/17/2007 1:00:00 AM,0,0,-21.03549,90,0,0,1.417679,0,0,10302.32,10302.32,10302.32,0,2709.804,10302.32,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11332.56,0,19000,0
12/17/2007 2:00:00 AM,0,0,-35.23099,90,0,0,5.064345,3274.737,0,11029.11,11029.11,7754.373,0,2108.55,11029.11,29.69176,0,0,3274.737,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13769.39,0,22274.74,0
12/17/2007 3:00:00 AM,0,0,-46.9712,90,0,0,3.649486,410.902,0,8444.276,8444.276,8033.374,0,2174.387,8444.276,4.866042,0,0,410.902,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9494.155,0,19410.9,0
12/17/2007 4:00:00 AM,0,0,-56.58188,90,0,0,3.558513,328.5812,0,8095.823,8095.823,7767.242,0,2111.587,8095.823,4.05865,0,0,328.5812,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9069.695,0,19328.58,0
12/17/2007 5:00:00 AM,0.05857251,3.378853,-64.61819,99.84568,0.01095409,161.6071,4.265682,1522.531,0,12522.64,12522.64,10846.58,0,2838.235,12522.64,13.44875,0,0,1684.138,161.6071,153.5267,0,0,64088.84,0,8.52651E-13,0,-8.52651E-13,15200,20,0,14536.17,129.2857,20522.53,161.6071
12/17/2007 6:00:00 AM,0.2378521,15.28937,-71.62095,86.08609,0.09881125,1457.775,4.234262,1465.77,0,10554.85,10554.85,7704.198,0,2096.71,10554.85,27.69858,0,0,2923.545,1457.775,1384.886,0,0,64088.84,0,0,0,0,15200,20,0,12343.22,1166.22,20465.77,1457.775
12/17/2007 7:00:00 AM,0.5241981,27.67555,-78.0882,72.37099,0.3577466,5277.88,5.264443,3890.079,0,9025.748,9025.748,4750,0,1399.591,9025.748,101.5756,0,0,9167.959,405.9673,385.669,0,0,64088.84,0,4871.913,0,-4871.913,19821.9,26.08145,0,11873.36,4222.304,22890.08,5277.88
12/17/2007 8:00:00 AM,0.6992106,40.35834,-84.56921,58.882,0.5745218,8475.991,7.059099,9893.357,0,8442.467,8442.467,0,0,0,8442.467,217.5827,0,0,18369.35,0,0,1450.891,1378.347,59216.93,4384.721,9854.338,0,-9854.338,29170.55,38.3823,0,14233.39,6780.793,9893.357,12860.71
12/17/2007 9:00:00 AM,0.6366673,53.17992,-91.94415,45.93079,0.5795963,8550.855,12.90633,21000,0,9896.211,9896.211,0,0,0,9896.211,298.6078,0,0,29550.86,0,0,11103.79,10548.6,49362.59,13253.63,19099.46,0,-19099.46,47289.88,62.22352,0,21385.83,6840.685,21000,21804.48
12/17/2007 10:00:00 AM,0.993342,65.91019,-102.488,34.22387,0.9163738,13519.38,11.30084,21000,0,8225.786,8225.786,0,0,0,8225.786,419.6483,0,0,34519.38,0,0,12774.21,12135.5,30263.13,30443.13,25654.88,0,-25654.88,71628.24,94.24767,0,19548.37,10815.5,21000,43962.51
12/17/2007 11:00:00 AM,0.7592276,77.70473,-126.6244,25.60279,0.7171292,10579.9,9.500668,19473.23,0,8444.032,8444.032,0,0,0,8444.032,355.9097,17000.84,0,30053.13,0,0,0,0,4608.255,53532.53,4608.255,0,-4608.255,76000.02,100,0,19025.05,8463.917,19473.23,64112.42
12/17/2007 12:00:00 PM,1.045203,81.34733,152.9801,23.74969,0.9841701,14519.58,8.60135,16267.83,0,8567.12,8567.12,0,0,0,8567.12,359.3671,22220.29,0,30787.41,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17557.75,11615.67,16267.83,72199.54
12/17/2007 1:00:00 PM,0.8360084,71.2242,109.7451,29.95331,0.7824455,11543.52,7.667218,12288.79,0,7046.976,7046.976,0,0,0,7046.976,338.1919,16785.32,0,23832.3,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13896.07,9234.812,12288.79,69223.47
12/17/2007 2:00:00 PM,0.9153737,58.6951,95.84412,40.66791,0.8292211,12233.6,9.255621,18628.63,0,7915.771,7915.771,0,0,0,7915.771,389.8828,22946.46,0,30862.23,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18021.66,9786.881,18628.63,69913.55
12/17/2007 3:00:00 PM,0.8222033,45.8732,87.55788,53.21101,0.7026482,10366.26,8.476893,15846.32,0,9743.151,9743.151,0,0,0,9743.151,269.0359,16469.43,0,26212.58,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18640.63,8293.005,15846.32,68046.21
12/17/2007 4:00:00 PM,0.5261116,33.11042,80.83913,66.52043,0.4065873,5998.433,8.69991,16601.69,0,10934.41,10934.41,0,0,0,10934.41,206.6881,11665.71,0,22600.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20328.7,4798.747,16601.69,63678.39
12/17/2007 5:00:00 PM,0.2663768,20.57699,74.44271,80.16471,0.1872891,2763.1,9.642423,19841.75,0,10262.72,10262.72,0,0,0,10262.72,220.2619,12342.14,0,22604.86,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21209.87,2210.48,19841.75,60443.05
12/17/2007 6:00:00 PM,0.07809119,8.436284,67.73123,93.92418,0.06170214,910.2993,7.043097,9831.942,0,8100.23,8100.23,0,0,0,8100.23,132.6165,2642.011,0,10742.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13826.22,728.2394,9831.942,58590.25
12/17/2007 7:00:00 PM,0.004249072,0,60.20295,90,0,0,5.944004,6101.748,0,9941.791,9941.791,0,0,0,9941.791,61.37473,0,0,6101.748,4042.152,3840.044,0,0,0,57679.96,0,4042.152,4042.152,71739.21,94.39368,0,13986.84,0,6101.748,57679.96
12/17/2007 8:00:00 PM,0,0,51.34003,90,0,0,4.640464,2262.515,0,10068,10068,0,0,0,10068,22.47234,0,1.81899E-12,2262.515,8216.299,7805.484,0,0,4491.28,53637.8,0,8216.299,8216.299,63078.47,82.99798,0,12206.06,0,2262.515,53637.8
12/17/2007 9:00:00 PM,0,0,40.57944,90,0,0,4.41378,1790.072,0,7837.983,7837.983,0,0,0,7837.983,22.83842,0,9.09495E-13,1790.072,6366.223,6047.912,0,0,13620.5,45421.5,0,6366.223,6366.223,56367.89,74.16826,0,9516.817,0,1790.072,45421.5
12/17/2007 10:00:00 PM,0,0,27.44733,90,0,0,6.478357,7843.962,0,10643.2,10643.2,0,0,0,10643.2,73.69929,0,0,7843.962,2946.565,2799.237,0,0,20694.08,39055.28,0,2946.565,2946.565,53261.93,70.08147,0,15629.5,0,7843.962,39055.28
12/17/2007 11:00:00 PM,0,0,11.97131,90,0,0,6.762324,8894.459,0,7414.803,7414.803,0,0,0,7414.803,119.9554,0,0,8894.459,0,0,1479.656,1405.673,23968.04,36108.72,1405.673,0,-1405.673,54595.47,71.83614,0,12603.51,0,8894.459,36108.72
12/18/2007 12:00:00 AM,0,0,-4.674515,90,0,0,3.717088,516.741,0,8571.003,8571.003,0,0,0,8571.003,6.028945,0,1.81899E-12,516.741,8478.17,8054.262,0,0,22562.37,37373.82,0,8478.17,8478.17,45658.7,60.07722,0,9686.474,0,516.741,37373.82
12/18/2007 1:00:00 AM,0,0,-20.90679,90,0,0,3.735568,545.9454,0,6131.282,6131.282,0,0,0,6131.282,8.904261,0,9.09495E-13,545.9454,5879.302,5585.337,0,0,31982.56,28895.65,0,5879.302,5879.302,39461.37,51.92284,0,7017.383,0,545.9454,28895.65
12/18/2007 2:00:00 AM,0,0,-35.11466,90,0,0,3.562497,332.1866,0,7745.081,7745.081,0,0,0,7745.081,4.289001,0,9.09495E-13,332.1866,7803.047,7412.895,0,0,38515.12,23016.35,0,7803.047,7803.047,31236.23,41.1003,0,8685.683,0,332.1866,23016.35
12/18/2007 3:00:00 AM,0,0,-46.86945,90,0,0,3.210968,83.38037,0,9848.019,9848.019,0,0,0,9848.019,0.8466716,0,0,83.38037,10278.57,9764.638,0,0,47185.17,15213.3,0,10278.57,10278.57,20401.67,26.8443,0,10874.51,0,83.38037,15213.3
12/18/2007 4:00:00 AM,0,0,-56.49225,90,0,0,2.83206,0,0,6463.626,6463.626,4750,0,1399.591,6463.626,0,0,0,0,1803.817,1713.626,0,0,58605.8,4934.738,0,1803.817,1803.817,18500.28,24.34247,0,7109.989,0,19000,4934.738
12/18/2007 5:00:00 AM,0.0467819,3.306537,-64.53671,99.94794,0.02119237,312.6536,6.319941,7378.942,0,3113.252,3113.252,0,0,0,3113.252,247.0599,0,0,7691.596,0,0,4265.69,4052.406,60610.04,3130.921,4365.06,0,-4365.06,22641.34,29.79123,0,7114.048,250.1229,7378.942,3443.575
12/18/2007 6:00:00 AM,0.2731877,15.21045,-71.54326,86.19168,0.0879141,1297.008,7.735393,12587.35,0,8862.355,8862.355,0,0,0,8862.355,156.6666,0,0,13884.35,0,0,3724.991,3538.741,56244.98,7059.475,4835.749,0,-4835.749,27228.94,35.82754,0,16042.26,1037.606,12587.35,8356.482
12/18/2007 7:00:00 AM,0.5267807,27.59207,-78.00937,72.47882,0.358355,5286.855,7.67126,12309.79,0,10831.85,10831.85,0,0,0,10831.85,162.4528,0,0,17596.64,0,0,1477.938,1404.041,51409.23,11411.65,6690.896,0,-6690.896,33576.48,44.17957,0,18069.92,4229.484,12309.79,16698.5
12/18/2007 8:00:00 AM,0.7119281,40.27208,-84.48215,58.99084,0.5837205,8611.701,8.12354,14357.71,0,5196.339,5196.339,0,0,0,5196.339,442.0306,0,0,22969.41,0,0,9161.369,8703.301,44718.33,17433.46,17315,0,-17315,50002.93,65.79332,0,12894.83,6889.361,14357.71,26045.16
12/18/2007 9:00:00 AM,0.7532517,53.09299,-91.83498,46.03829,0.6737178,9939.442,8.740799,16740.22,0,10215.14,10215.14,0,0,0,10215.14,261.1777,0,0,26679.66,0,0,6525.079,6198.825,27403.33,33016.96,16138.27,0,-16138.27,65313.04,85.93819,0,19606.76,7951.554,16740.22,42956.4
12/18/2007 10:00:00 AM,0.9549482,65.82697,-102.3164,34.32354,0.8810617,12998.41,9.473867,19400.6,0,6602.192,6602.192,0,0,0,6602.192,490.7311,14531.75,0,32399.01,0,0,0,0,11265.07,47541.4,11265.07,0,-11265.07,76000.02,100,0,16962.71,10398.73,19400.6,60539.81
12/18/2007 11:00:00 AM,0.6826712,77.64561,-126.1962,25.67471,0.6457781,9527.244,7.529323,11572.51,0,9805.917,9805.917,0,0,0,9805.917,215.1737,11293.83,0,21099.75,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16572.76,7621.795,11572.51,67207.2
12/18/2007 12:00:00 PM,0.6532788,81.41808,153.5322,23.7596,0.6190588,9133.051,6.979335,9587.214,0,8701.05,8701.05,0,0,0,8701.05,215.1495,10019.22,0,18720.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14364.76,7306.441,9587.214,66813.01
12/18/2007 1:00:00 PM,0.898243,71.33028,109.821,29.90639,0.8387058,12373.53,9.076152,18072.78,0,9315.433,9315.433,0,0,0,9315.433,326.8373,21130.88,0,30446.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19283.37,9898.824,18072.78,70053.48
12/18/2007 2:00:00 PM,0.6538239,58.80331,95.86684,40.59233,0.6046966,8921.163,10.27185,20874.32,0,7488.57,7488.57,0,0,0,7488.57,397.8795,22306.91,0,29795.48,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18674.59,7136.931,20874.32,66601.12
12/18/2007 3:00:00 PM,0.5115549,45.98153,87.57313,53.12146,0.4627469,6826.963,10.369,20991.11,0,8696.616,8696.616,0,0,0,8696.616,319.8724,19121.46,0,27818.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20061.83,5461.57,20991.11,64506.92
12/18/2007 4:00:00 PM,0.4054731,33.21839,80.85558,66.4231,0.342582,5054.154,11.93657,21000,0,8741.58,8741.58,0,0,0,8741.58,298.0486,17312.57,0,26054.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20115.74,4043.324,21000,62734.11
12/18/2007 5:00:00 PM,0.2809871,20.68407,74.46358,80.06248,0.1893124,2792.949,12.24341,21000,0,8647.094,8647.094,0,0,0,8647.094,275.1554,15145.86,0,23792.95,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20011.8,2234.359,21000,60472.91
12/18/2007 6:00:00 PM,0.1118395,8.541604,67.75901,93.8186,0.04985972,735.5867,7.193966,10334.98,0,7971.031,7971.031,0,0,0,7971.031,138.885,3099.532,0,11070.56,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13935.62,588.4694,10334.98,58415.54
12/18/2007 7:00:00 PM,0.00363961,0,60.24066,90,0,0,8.00104,13805.38,0,7169.325,7169.325,0,0,0,7169.325,192.5618,6636.058,0,13805.38,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14788.95,0,13805.38,57679.96
12/18/2007 8:00:00 PM,0,0,51.39179,90,0,0,11.35035,21000,0,12643.26,12643.26,0,0,0,12643.26,166.0965,8356.744,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24407.58,0,21000,57679.96
12/18/2007 9:00:00 PM,0,0,40.65039,90,0,0,9.417117,19246.79,0,8503.696,8503.696,0,0,0,8503.696,226.3344,10743.09,0,19246.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18977.46,0,19246.79,57679.96
12/18/2007 10:00:00 PM,0,0,27.54199,90,0,0,5.43944,4403.897,0,9837.438,9837.438,0,0,0,9837.438,44.7667,0,0,4403.897,5719.517,5433.542,0,0,0,57679.96,0,5719.517,5719.517,69971.12,92.06724,0,13023.13,0,4403.897,57679.96
12/18/2007 11:00:00 PM,0,0,12.08905,90,0,0,3.442294,227.2034,0,5848.623,5848.623,0,0,0,5848.623,3.884734,0,9.09495E-13,227.2034,5917.284,5621.42,0,0,6355.019,51960.44,0,5917.284,5917.284,63733.75,83.86018,0,6547.087,0,227.2034,51960.44
12/19/2007 12:00:00 AM,0,0,-4.543704,90,0,0,1.675861,0,0,7326.754,7326.754,0,0,0,7326.754,0,0,9.09495E-13,0,7712.373,7326.754,0,0,12929.78,46043.16,0,7712.373,7712.373,55604.2,73.1634,0,8059.43,0,0,46043.16
12/19/2007 1:00:00 AM,0,0,-20.78012,90,0,0,1.566058,0,0,10615.01,10615.01,0,0,0,10615.01,0,0,1.81899E-12,0,11173.7,10615.01,0,0,21499.08,38330.78,0,11173.7,11173.7,43826.08,57.66589,0,11676.52,0,0,38330.78
12/19/2007 2:00:00 AM,0,0,-35.00181,90,0,0,1.706809,0,0,11908.81,11908.81,0,0,0,11908.81,0,0,1.81899E-12,0,12535.59,11908.81,0,0,33914.3,27157.08,0,12535.59,12535.59,30612.41,40.27948,0,13099.69,0,0,27157.08
12/19/2007 3:00:00 AM,0,0,-46.77209,90,0,0,1.941476,0,0,8974.526,8974.526,0,0,0,8974.526,0,0,0,0,9446.87,8974.526,0,0,47842.74,14621.49,0,9446.87,9446.87,20654.54,27.17701,0,9871.979,0,0,14621.49
12/19/2007 4:00:00 AM,0,0,-56.4076,90,0,0,2.903005,2.327095,0,12880.5,12880.5,7962.278,0,2157.611,12880.5,0.01806681,0,0,2.327095,5174.623,4915.892,0,0,58339.26,5174.623,0,5174.623,5174.623,15200,20,0,14169.71,0,19002.33,5174.623
12/19/2007 5:00:00 AM,0.0568913,3.230029,-64.4607,100.0513,0.01042588,153.8144,2.929368,5.294693,0,10553.32,10553.32,10401.91,0,2733.303,10553.32,1.507668,0,0,159.1091,153.8144,146.1236,0,0,64088.84,0,3.69482E-13,0,-3.69482E-13,15200,20,0,11611.3,123.0515,19005.29,153.8144
12/19/2007 6:00:00 AM,0.3003267,15.12779,-71.47163,86.29766,0.08965459,1322.685,7.711479,12490.15,0,6978.227,6978.227,4750,0,1399.591,6978.227,197.9419,0,0,13812.84,0,0,10261.92,9748.827,64088.84,0,11071.51,0,-11071.51,25703.36,33.82021,0,13921.12,1058.148,31490.15,1322.685
12/19/2007 7:00:00 AM,0.5584306,27.50521,-77.93743,72.58629,0.3776756,5571.895,6.152892,6888.58,0,8657.1,8657.1,0,0,0,8657.1,143.9336,0,0,12460.47,1861.6,1768.52,0,0,53017.33,9964.361,3710.295,0,-3710.295,29223.26,38.45164,0,12967.1,4457.516,6888.58,15536.26
12/19/2007 8:00:00 AM,0.7673361,40.18267,-84.40337,59.09846,0.6273901,9255.965,3.781192,618.0432,0,8851.711,8851.711,0,0,0,8851.711,111.5491,0,0,9874.008,8667.019,8233.668,0,0,49307.03,13303.63,588.9454,0,-588.9454,29781.98,39.18681,0,10045.9,7404.771,618.0432,22559.59
12/19/2007 9:00:00 AM,0.8679463,53.00294,-91.73651,46.14347,0.7695522,11353.3,6.528322,7990.631,0,9100.365,9100.365,0,0,0,9100.365,212.5621,0,0,19343.93,1168.141,1109.734,0,0,48718.09,13833.68,10185.16,0,-10185.16,39444.47,51.9006,0,14005.72,9082.639,7990.631,25186.98
12/19/2007 10:00:00 AM,0.9309701,65.74022,-102.1606,34.41937,0.8590799,12674.11,5.109787,3418.358,0,7273.59,7273.59,0,0,0,7273.59,221.2452,0,0,16092.47,4058.139,3855.232,0,0,38532.93,23000.32,8615.973,0,-8615.973,47618.3,62.65564,0,9710.129,10139.29,3418.358,35674.43
12/19/2007 11:00:00 AM,0.8695435,77.58092,-125.7944,25.74096,0.8184951,12075.36,5.890069,5943.481,0,7465.424,7465.424,0,0,0,7465.424,241.3639,0,0,18018.84,1602.045,1521.943,0,0,29916.96,30754.7,10473.31,0,-10473.31,57554.16,75.72914,0,11183.71,9660.287,5943.481,42830.05
12/19/2007 12:00:00 PM,0.929581,81.48199,154.1157,23.76312,0.8763468,12928.85,8.328054,15170.42,0,9787.736,9787.736,0,0,0,9787.736,287.0866,0,0,28099.28,0,0,5382.687,5113.553,19443.64,40180.68,18042.41,0,-18042.41,74670.69,98.25089,0,18351.72,10343.08,15170.42,53109.53
12/19/2007 1:00:00 PM,1.026743,71.43354,109.9175,29.8542,0.9560874,14105.28,7.420859,11108.38,0,11492.32,11492.32,0,0,0,11492.32,219.3957,12299.89,0,25213.66,404.1468,383.9394,0,0,1401.237,56418.84,1401.237,0,-1401.237,76000.02,100,0,18195.75,11284.22,11108.38,70524.12
12/19/2007 2:00:00 PM,1.01703,58.90948,95.90241,40.5129,0.9204167,13579.02,8.849442,17119.9,0,8642.665,8642.665,0,0,0,8642.665,355.202,22056.25,0,30698.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18066.88,10863.22,17119.9,71258.98
12/19/2007 3:00:00 PM,0.7647467,46.08791,87.59794,53.02919,0.6552368,9666.789,7.832617,12982.5,0,8914.465,8914.465,0,0,0,8914.465,254.0735,13734.83,0,22649.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16297.16,7733.432,12982.5,67346.74
12/19/2007 4:00:00 PM,0.495483,33.32422,80.87988,66.32393,0.3910435,5769.114,5.926359,6049.97,0,5989.797,5989.797,0,0,0,5989.797,197.3203,5829.287,0,11819.08,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,9613.762,4615.291,6049.97,63449.07
12/19/2007 5:00:00 PM,0.3517436,20.78866,74.49133,79.95914,0.1955677,2885.234,5.52596,4657.873,0,8708.598,8708.598,0,0,0,8708.598,86.61678,0,0,7543.106,4263.921,4050.725,0,0,0,57679.96,0,1378.687,1378.687,74546.75,98.08781,0,11908.39,2308.187,4657.873,60565.19
12/19/2007 6:00:00 PM,0.1406655,8.643963,67.79308,93.71263,0.02425798,357.881,5.543801,4710.242,0,13270.29,13270.29,0,0,0,13270.29,38.19149,0,-1.81899E-12,5068.123,9010.582,8560.053,0,0,1531.875,56301.27,0,8652.701,8652.701,65426,86.08683,0,16952.45,286.3048,4710.242,56659.15
12/19/2007 7:00:00 PM,0.00408166,0,60.28426,90,0,0,5.404773,4302.134,0,11391.19,11391.19,0,0,0,11391.19,37.76719,0,0,4302.134,7462.169,7089.061,0,0,11145.99,47648.57,0,7462.169,7462.169,57560.19,75.73708,0,14681.38,0,4302.134,47648.57
12/19/2007 8:00:00 PM,0,0,51.44905,90,0,0,4.679253,2358.871,0,8216.597,8216.597,0,0,0,8216.597,28.70861,0,0,2358.871,6166.027,5857.726,0,0,19437.29,40186.4,0,6166.027,6166.027,51060.62,67.18502,0,10217.69,0,2358.871,40186.4
12/19/2007 9:00:00 PM,0,0,40.72627,90,0,0,3.55156,322.2895,0,7669.216,7669.216,0,0,0,7669.216,4.202379,0,9.09495E-13,322.2895,7733.606,7346.926,0,0,26288.43,34020.37,0,7733.606,7733.606,42908.69,56.45879,0,8597.282,0,322.2895,34020.37
12/19/2007 10:00:00 PM,0,0,27.64052,90,0,0,3.529369,302.2093,0,11133.68,11133.68,0,0,0,11133.68,2.714371,0,1.81899E-12,302.2093,11401.54,10831.47,0,0,34881.32,26286.77,0,11401.54,11401.54,30890.4,40.64526,0,12398.15,0,302.2093,26286.77
12/19/2007 11:00:00 PM,0,0,12.20897,90,0,0,2.447767,0,0,9273.897,9273.897,0,0,0,9273.897,0,0,1.81899E-12,0,9761.997,9273.897,0,0,47549.71,14885.22,0,9761.997,9761.997,20600.36,27.10572,0,10201.29,0,0,14885.22
12/20/2007 12:00:00 AM,0,0,-4.412948,90,0,0,5.902049,5978.637,0,7035.383,7035.383,0,0,0,7035.383,84.97955,0,0,5978.637,1112.364,1056.746,0,0,58396.37,5123.224,0,1112.364,1112.364,19427.82,25.56292,0,10728.24,0,5978.637,5123.224
12/20/2007 1:00:00 AM,0,0,-20.65555,90,0,0,7.806928,12878.09,0,8438.546,8438.546,0,0,0,8438.546,152.6103,0,0,12878.09,0,0,4439.544,4217.567,59632.33,4010.86,4217.567,0,-4217.567,23428.96,30.82757,0,15721.45,0,12878.09,4010.86
12/20/2007 2:00:00 AM,0,0,-34.89252,90,0,0,10.64834,21000,0,6946.879,6946.879,0,0,0,6946.879,302.294,0,0,21000,0,0,14053.12,13350.46,55414.76,7806.67,13350.46,0,-13350.46,36094.32,47.49252,0,18141.57,0,21000,7806.67
12/20/2007 3:00:00 AM,0,0,-46.6792,90,0,0,12.75375,21000,0,10118.45,10118.45,0,0,0,10118.45,207.5417,0,0,21000,0,0,10881.55,10337.47,42064.3,19822.09,10337.47,0,-10337.47,45901.31,60.39645,0,21630.29,0,21000,19822.09
12/20/2007 4:00:00 AM,0,0,-56.32799,90,0,0,14.03152,21000,0,8759.559,8759.559,0,0,0,8759.559,239.7381,0,0,21000,0,0,12240.44,11628.42,31726.82,29125.82,11628.42,0,-11628.42,56933,74.91182,0,20135.51,0,21000,29125.82
12/20/2007 5:00:00 AM,0.04100002,3.149399,-64.39021,100.1556,0.02352063,347.0028,10.65144,21000,0,7194.893,7194.893,0,0,0,7194.893,296.6966,0,0,21347,0,0,13805.11,13114.85,20098.4,39591.39,13461.85,0,-13461.85,69704.03,91.71581,0,18414.38,277.6022,21000,39938.39
12/20/2007 6:00:00 AM,0.1431517,15.04147,-71.4061,86.40393,0.1164333,1717.755,10.01206,20528.9,0,8322.201,8322.201,0,0,0,8322.201,267.317,7029.023,0,22246.66,0,0,5177.677,4918.793,6636.549,51707.06,6636.549,0,-6636.549,76000.02,100,0,19418.87,1374.204,20528.9,53424.82
12/20/2007 7:00:00 AM,0.4071566,27.41506,-77.87243,72.69331,0.2969205,4380.506,11.073,21000,0,7846.686,7846.686,0,0,0,7846.686,323.4551,17533.82,0,25380.51,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19131.35,3504.405,21000,62060.46
12/20/2007 8:00:00 AM,0.6204897,40.09021,-84.33287,59.20477,0.5147187,7593.709,10.04727,20578,0,7466.409,7466.409,0,0,0,7466.409,377.3127,20705.3,0,28171.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18502.05,6074.967,20578,65273.66
12/20/2007 9:00:00 AM,0.6502789,52.90988,-91.64877,46.24625,0.5896505,8699.186,12.81463,21000,0,9049.36,9049.36,0,0,0,9049.36,328.191,20649.83,0,29699.19,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20454.3,6959.349,21000,66379.14
12/20/2007 10:00:00 AM,0.1530185,65.65007,-102.0204,34.51131,0.1444356,2130.876,9.809132,20211.93,0,10437.45,10437.45,0,0,0,10437.45,214.0638,11905.35,0,22342.8,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21587.15,1704.701,20211.93,59810.83
12/20/2007 11:00:00 AM,0.5483189,77.51082,-125.4194,25.80153,0.5192166,7660.067,9.206554,18455.57,0,8188.815,8188.815,0,0,0,8188.815,318.9184,17926.82,0,26115.64,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18235.48,6128.054,18455.57,65340.02
12/20/2007 12:00:00 PM,0.8340259,81.53894,154.7295,23.76026,0.7878121,11622.69,9.56713,19653.37,0,6291.893,6291.893,0,0,0,6291.893,497.085,24984.16,0,31276.06,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16747.77,9298.151,19653.37,69302.65
12/20/2007 1:00:00 PM,0.9245241,71.53387,110.0348,29.79678,0.8625274,12724.97,8.742666,16746.54,0,7044.287,7044.287,0,0,0,7044.287,418.3747,22427.23,0,29471.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16121.99,10179.98,16746.54,70404.93
12/20/2007 2:00:00 PM,0.5257286,59.01354,95.95093,40.42966,0.4925132,7266.108,10.30771,20917.43,0,8166.025,8166.025,0,0,0,8166.025,345.1317,20017.51,0,28183.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19441.34,5812.887,20917.43,64946.07
12/20/2007 3:00:00 PM,0.3137278,46.19224,87.63232,52.93425,0.2947563,4348.576,10.24825,20845.96,0,2028.831,2028.831,0,0,0,2028.831,1241.825,23165.7,0,25194.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,12654.69,3478.861,20845.96,62028.53
12/20/2007 4:00:00 PM,0.270276,33.42782,80.91203,66.22298,0.2494865,3680.706,11.72991,21000,0,3951.515,3951.515,0,0,0,3951.515,624.5884,20729.19,0,24680.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14846.67,2944.564,21000,61360.66
12/20/2007 5:00:00 PM,0.238708,20.89067,74.52594,79.85479,0.1862217,2747.352,15.49353,21000,0,7258,7258,0,0,0,7258,327.1887,16489.35,0,23747.35,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18483.8,2197.882,21000,60427.31
12/20/2007 6:00:00 PM,0.092618,8.743284,67.83341,93.60636,0.06365617,939.1273,14.26674,21000,0,6594.466,6594.466,0,0,0,6594.466,332.69,15344.66,0,21939.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17753.91,751.3019,21000,58619.08
12/20/2007 7:00:00 PM,0.005364918,0,60.33371,90,0,0,18.98377,21000,0,9324.687,9324.687,0,0,0,9324.687,225.2086,11675.31,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20757.15,0,21000,57679.96
12/20/2007 8:00:00 PM,0,0,51.51176,90,0,0,20.63697,0,0,10400.32,10400.32,0,0,0,10400.32,0,0,0,0,10947.7,10400.32,0,0,0,57679.96,0,10947.7,10947.7,64460.12,84.81593,0,11440.35,0,0,57679.96
12/20/2007 9:00:00 PM,0,0,40.80701,90,0,0,17.00079,21000,0,8516.825,8516.825,0,0,0,8516.825,246.5708,0,0,21000,0,0,12483.17,11859.02,12164.12,46732.25,11859.02,0,-11859.02,75710.57,99.61916,0,19868.51,0,21000,46732.25
12/20/2007 10:00:00 PM,0,0,27.74287,90,0,0,11.9487,21000,0,8513.433,8513.433,0,0,0,8513.433,246.669,12165.41,0,21000,0,0,321.1575,305.0996,305.0996,57405.37,305.0996,0,-305.0996,76000.02,100,0,19864.78,0,21000,57405.37
12/20/2007 11:00:00 PM,0,0,12.33099,90,0,0,10.04981,20581.54,0,7567.818,7567.818,0,0,0,7567.818,271.9614,13013.73,0,20581.54,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18615.37,0,20581.54,57679.96
12/21/2007 12:00:00 AM,0,0,-4.28232,90,0,0,9.885191,20332.12,0,7438.167,7438.167,0,0,0,7438.167,273.3485,12893.95,0,20332.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18348.04,0,20332.12,57679.96
12/21/2007 1:00:00 AM,0,0,-20.53313,90,0,0,7.432358,11152.52,0,9007.415,9007.415,0,0,0,9007.415,123.8149,2145.104,0,11152.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15484.42,0,11152.52,57679.96
12/21/2007 2:00:00 AM,0,0,-34.78686,90,0,0,6.572756,8165.623,0,8657.085,8657.085,0,0,0,8657.085,94.32301,0,0,8165.623,517.3282,491.4618,0,0,0,57679.96,0,517.3282,517.3282,75454.7,99.28249,0,13605.6,0,8165.623,57679.96
12/21/2007 3:00:00 AM,0,0,-46.59082,90,0,0,7.597456,11926.42,0,9849.921,9849.921,0,0,0,9849.921,121.0813,1471.432,0,11926.42,0,0,605.0623,574.8091,574.8091,57162.63,574.8091,0,-574.8091,76000.02,100,0,16798.12,0,11926.42,57162.63
12/21/2007 4:00:00 AM,0,0,-56.25348,90,0,0,6.139179,6839.472,0,10279.65,10279.65,0,0,0,10279.65,66.53407,0,0,6839.472,3621.243,3440.181,0,0,0,57679.96,0,3621.243,3621.243,72182.89,94.97747,0,14727.35,0,6839.472,57679.96
12/21/2007 5:00:00 AM,0.008514008,3.064716,-64.3253,100.2609,0.007957929,117.4043,4.633394,2244.953,0,10082.47,10082.47,0,0,0,10082.47,23.43035,0,0,2362.357,8250.014,7837.513,0,0,4023.603,54058.71,0,8132.61,8132.61,63610.37,83.69783,0,12213.19,93.92345,2244.953,54176.12
12/21/2007 6:00:00 AM,0.05566503,14.95158,-71.3467,86.51041,0.05196174,766.598,4.513268,1990.991,0,8578.366,8578.366,0,0,0,8578.366,32.14585,0,0,2757.589,6934.079,6587.375,0,0,13059.84,45926.1,0,6167.481,6167.481,57109.27,75.14376,0,10431.7,613.2784,1990.991,46692.7
12/21/2007 7:00:00 AM,0.1241537,27.3217,-77.81439,72.7998,0.1165628,1719.665,6.109808,6726.712,0,11703.25,11703.25,0,0,0,11703.25,72.17117,0,0,8446.377,5238.466,4976.543,0,0,19912.59,39758.62,0,3518.802,3518.802,53400.13,70.26331,0,16236.94,1375.732,6726.712,41478.29
12/21/2007 8:00:00 AM,0.1582495,39.99478,-84.27068,59.30969,0.1490887,2199.524,5.726074,5418.66,0,8392.531,8392.531,0,0,0,8392.531,90.77337,0,0,7618.184,3130.391,2973.872,0,0,23822.37,36239.82,0,930.8676,930.8676,52418.91,68.97224,0,11941.11,1759.619,5418.66,38439.34
12/21/2007 9:00:00 AM,0.07942939,52.81391,-91.57175,46.34657,0.07492896,1105.436,4.471345,1905.775,0,10357.97,10357.97,0,0,0,10357.97,29.07144,0,1.81899E-12,3011.211,8897.049,8452.196,0,0,24856.67,35308.95,0,7791.612,7791.612,44205.83,58.16555,0,12346.66,884.3491,1905.775,36414.39
