Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 10:00:00 AM,0.196616,65.55663,-101.896,34.59932,0.1856176,2738.439,6.784061,8958.268,0,7471.46,7471.46,0,0,0,7471.46,156.5518,0,0,11696.71,0,0,1486.807,1412.467,33514.02,27517.34,4150.906,0,-4150.906,48143.72,63.34699,0,12697.74,2190.751,8958.268,30255.78
12/21/2007 11:00:00 AM,0.1837555,77.43548,-125.0715,25.85642,0.1735054,2559.747,9.582297,19694.47,0,9974.862,9974.862,0,0,0,9974.862,223.103,0,0,22254.22,0,0,9719.612,9233.632,29363.11,31253.16,11793.38,0,-11793.38,59331.9,78.06828,0,20819.59,2047.798,19694.47,33812.9
12/21/2007 12:00:00 PM,0.07741855,81.58875,155.3723,23.75103,0.07305051,1077.723,10.15343,20726.04,0,8527.421,8527.421,0,0,0,8527.421,255.6901,0,0,21803.77,0,0,12198.62,11588.69,17569.73,41867.2,12666.42,0,-12666.42,71348.32,93.87935,0,19743.19,862.1786,20726.04,42944.92
12/21/2007 1:00:00 PM,0.0553663,71.63117,110.173,29.73414,0.05223062,770.5649,7.019334,9740.736,0,10726.51,10726.51,0,0,0,10726.51,97.99369,9.09495E-13,0,10511.3,1037.655,985.7719,0,0,4903.317,53266.97,0,267.0897,267.0897,71066.78,93.5089,0,16669.53,616.4519,9740.736,54037.54
12/21/2007 2:00:00 PM,0.1369326,59.11539,96.01242,40.34268,0.1292222,1906.431,7.538756,11621.51,0,8226.999,8226.999,0,0,0,8226.999,164.4335,0,0,13527.94,0,0,3394.508,3224.783,5200.083,52999.88,5131.214,0,-5131.214,75934.68,99.91403,0,14860.45,1525.145,11621.51,54906.31
12/21/2007 3:00:00 PM,0.2450098,46.29445,87.67632,52.83671,0.2308872,3406.308,8.718863,16665.9,0,7822.998,7822.998,0,0,0,7822.998,256.5795,12180.34,0,20072.21,0,0,0,0,68.86916,57617.97,68.86916,0,-68.86916,76000.02,100,0,16938.25,2725.046,16665.9,61024.28
12/21/2007 4:00:00 PM,0.1582503,33.52911,80.95203,66.12033,0.1488293,2195.698,7.609197,11987.4,0,9506.527,9506.527,0,0,0,9506.527,149.1933,4676.572,0,14183.1,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16450.88,1756.558,11987.4,59875.65
12/21/2007 5:00:00 PM,0.09804009,20.99004,74.5674,79.74951,0.0917386,1353.431,5.160119,3577.437,0,10730.85,10730.85,0,0,0,10730.85,45.95041,0,0,4930.868,7529.906,7153.41,0,0,0,57679.96,0,6176.475,6176.475,69489.44,91.43346,0,13592.65,1082.745,3577.437,59033.39
12/21/2007 6:00:00 PM,0.01567633,8.839492,67.87997,93.49988,0.01469359,216.7764,6.40031,7614.859,0,7463.064,7463.064,0,0,0,7463.064,104.9386,0,0,7831.635,0,0,151.7952,144.2054,6862.75,51503.48,360.9818,0,-360.9818,69831.9,91.88406,0,12016.8,173.4211,7614.859,51720.26
12/21/2007 7:00:00 PM,0.004441113,0,60.38895,90,0,0,8.600324,16264.35,0,10033.77,10033.77,0,0,0,10033.77,162.0961,0,0,16264.35,0,0,6230.582,5919.052,6501.768,51828.36,5919.052,0,-5919.052,75447.2,99.27261,0,19169.32,0,16264.35,51828.36
12/21/2007 8:00:00 PM,0,0,51.57986,90,0,0,9.993411,20502.89,0,12478.97,12478.97,0,0,0,12478.97,164.2995,7410.532,0,20502.89,0,0,613.3847,582.7155,582.7155,57155.51,582.7155,0,-582.7155,76000.02,100,0,23978.32,0,20502.89,57155.51
12/21/2007 9:00:00 PM,0,0,40.89253,90,0,0,7.520588,11527.13,0,8359.01,8359.01,0,0,0,8359.01,137.9007,3168.123,0,11527.13,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14958.48,0,11527.13,57679.96
12/21/2007 10:00:00 PM,0,0,27.84896,90,0,0,7.036916,9808.217,0,7707.664,7707.664,0,0,0,7707.664,127.2528,2100.553,0,9808.217,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13382.54,0,9808.217,57679.96
12/21/2007 11:00:00 PM,0,0,12.45506,90,0,0,4.297062,1579.219,0,11151.65,11151.65,0,0,0,11151.65,14.1613,0,0,1579.219,10076.24,9572.432,0,0,0,57679.96,0,10076.24,10076.24,65378.72,86.02461,0,13056.43,0,1579.219,57679.96
12/22/2007 12:00:00 AM,0,0,-4.15189,90,0,0,5.754417,5533.855,0,7790.796,7790.796,0,0,0,7790.796,71.03069,0,9.09495E-13,5533.855,2375.727,2256.94,0,0,11195.83,47603.71,0,2375.727,2375.727,62874.48,82.72957,0,11336.8,0,5533.855,47603.71
12/22/2007 1:00:00 AM,0,0,-20.41295,90,0,0,3.522844,296.3047,0,10272.5,10272.5,0,0,0,10272.5,2.884446,0,1.81899E-12,296.3047,10501.26,9976.192,0,0,13835.52,45227.98,0,10501.26,10501.26,51805.19,68.16471,0,11447.9,0,296.3047,45227.98
12/22/2007 2:00:00 AM,0,0,-34.68488,90,0,0,5.493913,4563.8,0,8758.968,8758.968,0,0,0,8758.968,52.10431,0,0,4563.8,4415.966,4195.168,0,0,25503.58,34726.73,0,4415.966,4415.966,47150.35,62.03992,0,11916.76,0,4563.8,34726.73
12/22/2007 3:00:00 AM,0,0,-46.50703,90,0,0,5.535787,4686.718,0,7748.462,7748.462,0,0,0,7748.462,60.48579,0,0,4686.718,3222.889,3061.744,0,0,30410.21,30310.76,0,3222.889,3222.889,43753.13,57.5699,0,10866.67,0,4686.718,30310.76
12/22/2007 4:00:00 AM,0,0,-56.18411,90,0,0,7.05578,9880.619,0,9982.589,9982.589,0,0,0,9982.589,98.97852,0,0,9880.619,107.3363,101.9695,0,0,33991.2,27087.88,0,107.3363,107.3363,43639.99,57.42102,0,15921.16,0,9880.619,27087.88
12/22/2007 5:00:00 AM,0.02604515,2.976052,-64.26601,100.3671,0.02261989,333.714,7.60106,11945.14,0,8606.126,8606.126,0,0,0,8606.126,142.6757,0,0,12278.85,0,0,3339.011,3172.061,34110.46,26980.54,3505.775,0,-3505.775,46965.86,61.79717,0,15439.31,266.9712,11945.14,27314.25
12/22/2007 6:00:00 AM,0.1201213,14.85818,-71.29349,86.61703,0.105259,1552.898,7.040342,9821.367,0,9356.823,9356.823,0,0,0,9356.823,121.5612,0,0,11374.27,0,0,464.5433,441.3161,30604.69,30135.74,1994.215,0,-1994.215,48857.73,64.28648,0,15203.19,1242.319,9821.367,31688.63
12/22/2007 7:00:00 AM,0.2246701,27.22522,-77.76334,72.90567,0.2048918,3022.794,9.287983,18752.84,0,9863.214,9863.214,0,0,0,9863.214,220.7763,0,0,21775.64,0,0,8889.63,8445.148,28610.47,31930.53,11467.94,0,-11467.94,59737.18,78.60154,0,20225.96,2418.235,18752.84,34953.32
12/22/2007 8:00:00 AM,0.4019095,39.89648,-84.21683,59.41316,0.3642773,5374.229,8.300098,15037.85,0,7675.543,7675.543,0,0,0,7675.543,265.9366,0,0,20412.08,0,0,7362.312,6994.196,17142.53,42251.68,12368.42,0,-12368.42,71470.9,94.04063,0,15962.03,4299.383,15037.85,47625.91
12/22/2007 9:00:00 AM,0.7457651,52.71513,-91.50545,46.44435,0.666029,9826.009,10.61139,21000,0,8871.269,8871.269,0,0,0,8871.269,347.4814,17180.63,0,30826.01,0,0,0,0,4774.108,53383.26,4774.108,0,-4774.108,76000.02,100,0,20258.39,7860.807,21000,63209.27
12/22/2007 10:00:00 AM,0.8327388,65.46,-101.7873,34.68335,0.7709415,11373.8,11.61497,21000,0,5942.004,5942.004,0,0,0,5942.004,544.8296,26431.79,0,32373.79,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17036.21,9099.036,21000,69053.75
12/22/2007 11:00:00 AM,0.4798299,77.35504,-124.7508,25.90561,0.4541897,6700.717,10.99702,21000,0,8200.921,8200.921,0,0,0,8200.921,337.7757,19499.8,0,27700.72,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19521.01,5360.574,21000,64380.67
12/22/2007 12:00:00 PM,0.8691432,81.63126,156.0424,23.73542,0.8203101,12102.14,7.059571,9895.172,0,7943.155,7943.155,0,0,0,7943.155,276.9341,14054.15,0,21997.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13685.06,9681.709,9895.172,69782.09
12/22/2007 1:00:00 PM,1.032542,71.72531,110.3322,29.66629,0.9616157,14186.83,7.370518,10915.17,0,10794.46,10794.46,0,0,0,10794.46,232.5453,14307.55,0,25102,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,17331.49,11349.47,10915.17,71866.79
12/22/2007 2:00:00 PM,0.859485,59.21493,96.08694,40.25199,0.7809193,11521,5.739327,5472.524,0,6360.358,6360.358,0,0,0,6360.358,267.1787,10586.44,0,16993.52,934.5615,887.8334,0,0,0,57679.96,0,0,0,76000.02,100,0,9732.656,9216.8,5472.524,69200.95
12/22/2007 3:00:00 PM,0.7704492,46.39445,87.7299,52.73664,0.6610293,9752.247,3.211681,83.70303,0,5824.338,5824.338,0,0,0,5824.338,168.8767,3709.474,0,9835.95,6042.773,5740.635,0,0,0,57679.96,0,0,0,76000.02,100,0,6448.624,7801.798,83.70303,67432.2
12/22/2007 4:00:00 PM,0.6397527,33.628,80.99987,66.01606,0.4858226,7167.402,3.61462,379.3521,0,7179.838,7179.838,0,0,0,7179.838,105.1104,8.995756,0,7546.754,7158.406,6800.486,0,0,0,57679.96,0,0,0,76000.02,100,0,8087.498,5733.921,379.3521,64847.36
12/22/2007 5:00:00 PM,0.3711926,21.08667,74.61567,79.64338,0.2046142,3018.698,2.652903,0,0,6380.012,6380.012,0,0,0,6380.012,47.31493,0,0,3018.698,6715.802,6380.012,0,0,0,57679.96,0,3697.104,3697.104,72102.92,94.87225,0,7018.013,2414.958,0,60698.65
12/22/2007 6:00:00 PM,0.1491238,8.932508,67.93271,93.39327,0.02201872,324.8449,1.807209,0,0,8244.254,8244.254,0,0,0,8244.254,3.940259,0,0,324.8449,8678.162,8244.254,0,0,4107.893,53982.85,0,8353.317,8353.317,63297.76,83.28651,0,9068.68,259.8759,0,54307.7
12/22/2007 7:00:00 PM,0.004983784,0,60.44993,90,0,0,2.356866,0,0,7585.703,7585.703,0,0,0,7585.703,0,0,9.09495E-13,0,7984.951,7585.703,0,0,13389.36,45629.54,0,7984.951,7984.951,54880.88,72.21167,0,8344.273,0,0,45629.54
12/22/2007 8:00:00 PM,0,0,51.65328,90,0,0,2.371363,0,0,8781.181,8781.181,0,0,0,8781.181,0,0,1.81899E-12,0,9243.349,8781.181,0,0,22261.52,37644.59,0,9243.349,9243.349,45137.54,59.39148,0,9659.299,0,0,37644.59
12/22/2007 9:00:00 PM,0,0,40.98278,90,0,0,3.242045,97.44079,0,11786.35,11786.35,0,0,0,11786.35,0.8267259,0,1.81899E-12,97.44079,12304.11,11688.91,0,0,32531.91,28401.24,0,12304.11,12304.11,32167.86,42.32613,0,13013.7,0,97.44079,28401.24
12/22/2007 10:00:00 PM,0,0,27.95871,90,0,0,4.471271,1905.623,0,7359.22,7359.22,0,0,0,7359.22,25.89436,0,9.09495E-13,1905.623,5740.628,5453.597,0,0,46203.15,16097.12,0,5740.628,5740.628,26116.71,34.36408,0,9047.953,0,1905.623,16097.12
12/22/2007 11:00:00 PM,0,0,12.58108,90,0,0,3.245526,99.01596,0,10938.03,10938.03,4750,0,1399.591,10938.03,0.9052445,0,0,99.01596,6409.493,6089.019,0,0,52581.62,10356.5,0,6409.493,6409.493,19360.51,25.47435,0,12081.35,0,19099.02,10356.5
12/23/2007 12:00:00 AM,0,0,-4.021729,90,0,0,3.908091,803.9501,0,10739.21,10739.21,6185.608,0,1738.36,10739.21,7.486119,0,0,803.9501,3947.002,3749.652,0,0,59703.28,3947.002,0,3947.002,3947.002,15200,20,0,12215.11,0,19803.95,3947.002
12/23/2007 1:00:00 AM,0,0,-20.29507,90,0,0,2.354505,0,0,10783.85,10783.85,10783.85,0,2823.434,10783.85,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,11862.24,0,19000,0
12/23/2007 2:00:00 AM,0,0,-34.58667,90,0,0,1.561973,0,0,11293.88,11293.88,11293.88,0,2943.787,11293.88,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12423.27,0,19000,0
12/23/2007 3:00:00 AM,0,0,-46.42788,90,0,0,1.742971,0,0,6569.667,6569.667,6569.667,0,1828.989,6569.667,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,7226.634,0,19000,0
12/23/2007 4:00:00 AM,0,0,-56.11995,90,0,0,0.351955,0,0,11476.53,11476.53,11476.53,0,2986.888,11476.53,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,12624.18,0,19000,0
12/23/2007 5:00:00 AM,0.04959369,2.88348,-64.21238,100.474,0.01246773,183.938,1.094715,0,0,9647.817,9647.817,9473.076,0,2514.122,9647.817,1.906524,0,0,183.938,183.938,174.7411,0,0,64088.84,0,0,0,0,15200,20,0,10612.6,147.1504,19000,183.938
12/23/2007 6:00:00 AM,0.1832185,14.76137,-71.24648,86.72368,0.1119882,1652.176,0.2148468,0,0,11978.29,11978.29,10408.72,0,2734.912,11978.29,13.79308,0,1.81899E-12,1652.176,1652.176,1569.567,0,0,64088.84,0,0,0,0,15200,20,0,13176.12,1321.74,19000,1652.176
12/23/2007 7:00:00 AM,0.4130102,27.1257,-77.71932,73.01085,0.2958857,4365.239,1.557641,0,0,9556.878,9556.878,5409.901,0,1555.312,9556.878,45.67641,0,0,4365.239,4365.239,4146.977,0,0,64088.84,0,0,0,0,15200,20,0,10512.57,3492.191,19000,4365.239
12/23/2007 8:00:00 AM,0.7792692,39.79541,-84.17131,59.51508,0.6343563,9358.737,1.698785,0,0,12435.77,12435.77,4750,0,1399.591,12435.77,75.25659,0,0,9358.737,8090.285,7685.771,0,0,64088.84,0,1268.452,0,-1268.452,16403.36,21.58337,0,13679.35,7486.99,19000,9358.737
12/23/2007 9:00:00 AM,0.9478382,52.61363,-91.44986,46.53954,0.8378529,12360.95,2.105382,0,0,5468.023,5468.023,4750,0,1399.591,5468.023,226.0588,0,0,12360.95,755.8135,718.0228,0,0,62820.39,1141.607,11605.13,0,-11605.13,27412.96,36.06968,0,6014.825,9888.759,19000,13502.55
12/23/2007 10:00:00 AM,0.8958961,65.36031,-101.6942,34.76337,0.8267975,12197.85,6.36119,7500.024,0,7550.2,7550.2,0,0,0,7550.2,260.892,0,0,19697.87,52.81652,50.1757,0,0,51215.25,11586.23,12145.03,0,-12145.03,38934.75,51.22992,0,12055.23,9758.276,7500.024,23784.07
12/23/2007 11:00:00 AM,1.140239,77.26968,-124.4574,25.94911,1.068908,15769.73,10.64961,21000,0,5887.407,5887.407,0,0,0,5887.407,624.5488,0,0,36769.73,0,0,15112.59,14356.96,39070.22,22516.75,30126.69,0,-30126.69,67515.44,88.83608,0,16976.15,12615.78,21000,38286.48
12/23/2007 12:00:00 PM,0.9808269,81.66634,156.738,23.71344,0.9237867,13628.74,10.24372,20840.51,0,6532.262,6532.262,0,0,0,6532.262,527.6771,18993.46,0,34469.25,0,0,0,0,8943.531,49630.78,8943.531,0,-8943.531,76000.02,100,0,17605.74,10902.99,20840.51,63259.52
12/23/2007 1:00:00 PM,0.8801023,71.81616,110.5126,29.59327,0.822551,12135.2,12.93626,21000,0,6973.607,6973.607,0,0,0,6973.607,475.1515,26161.59,0,33135.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18170.97,9708.157,21000,69815.16
12/23/2007 2:00:00 PM,0.9668512,59.31207,96.17452,40.15765,0.8762104,12926.84,8.291236,14995.83,0,8368.003,8368.003,0,0,0,8368.003,333.6838,19554.67,0,27922.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16702.72,10341.47,14995.83,70606.8
12/23/2007 3:00:00 PM,0.6878353,46.49213,87.79308,52.63411,0.5965751,8801.348,8.313351,15100.7,0,10494.52,10494.52,0,0,0,10494.52,227.7574,13407.52,0,23902.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19094.32,7041.078,15100.7,66481.3
12/23/2007 4:00:00 PM,0.5613838,33.7244,81.05552,65.91026,0.4320872,6374.636,12.32825,21000,0,10231.96,10231.96,0,0,0,10231.96,267.5405,17142.68,0,27374.63,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21755.16,5099.708,21000,64054.59
12/23/2007 5:00:00 PM,0.2979652,21.18048,74.67072,79.53648,0.1968283,2903.833,12.35114,21000,0,7506.428,7506.428,0,0,0,7506.428,318.4448,16397.4,0,23903.83,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18757.07,2323.066,21000,60583.79
12/23/2007 6:00:00 PM,0.1095912,9.022259,67.99159,93.28661,0.05927787,874.5338,13.14938,21000,0,9618.263,9618.263,0,0,0,9618.263,227.4271,12256.27,0,21874.53,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21080.09,699.6271,21000,58554.49
12/23/2007 7:00:00 PM,0.004447989,0,60.51661,90,0,0,11.82499,21000,0,9256.298,9256.298,0,0,0,9256.298,226.8726,11743.7,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20681.93,0,21000,57679.96
12/23/2007 8:00:00 PM,0,0,51.73196,90,0,0,12.7668,21000,0,7667.664,7667.664,0,0,0,7667.664,273.8774,13332.34,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18934.43,0,21000,57679.96
12/23/2007 9:00:00 PM,0,0,41.07767,90,0,0,12.23814,21000,0,8186.556,8186.556,0,0,0,8186.556,256.5181,12813.44,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19505.21,0,21000,57679.96
12/23/2007 10:00:00 PM,0,0,28.07204,90,0,0,12.01733,21000,0,10857.08,10857.08,0,0,0,10857.08,193.4222,10142.92,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22442.79,0,21000,57679.96
12/23/2007 11:00:00 PM,0,0,12.709,90,0,0,11.09043,21000,0,12329.3,12329.3,0,0,0,12329.3,170.326,8670.699,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,24062.23,0,21000,57679.96
12/24/2007 12:00:00 AM,0,0,-3.891906,90,0,0,8.852696,17134.59,0,11518.66,11518.66,0,0,0,11518.66,148.7551,5615.932,0,17134.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21237.82,0,17134.59,57679.96
12/24/2007 1:00:00 AM,0,0,-20.17957,90,0,0,6.883719,9250.808,0,9137.785,9137.785,0,0,0,9137.785,101.2369,113.0216,0,9250.808,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14676.97,0,9250.808,57679.96
12/24/2007 2:00:00 AM,0,0,-34.49229,90,0,0,4.697886,2405.158,0,5888.938,5888.938,0,0,0,5888.938,40.84196,0,0,2405.158,3667.138,3483.781,0,0,0,57679.96,0,3667.138,3667.138,72134.52,94.91381,0,7680.411,0,2405.158,57679.96
12/24/2007 3:00:00 AM,0,0,-46.35345,90,0,0,5.680551,5233.636,0,11039.65,11039.65,0,0,0,11039.65,47.40765,0,0,5233.636,6111.589,5806.01,0,0,4074.597,54012.82,0,6111.589,6111.589,65692.34,86.43726,0,14760.43,0,5233.636,54012.82
12/24/2007 4:00:00 AM,0,0,-56.06104,90,0,0,5.09064,3357.845,0,8560.051,8560.051,0,0,0,8560.051,39.22693,0,0,3357.845,5476.006,5202.206,0,0,10865.25,47901.23,0,5476.006,5476.006,59920.11,78.84224,0,11094.98,0,3357.845,47901.23
12/24/2007 5:00:00 AM,0.05535376,2.787071,-64.16445,100.5815,0.006469093,95.43933,7.928377,13428.1,0,7653.817,7653.817,0,0,0,7653.817,176.6901,0,0,13523.54,0,0,5774.281,5485.567,16949.7,42425.22,5581.006,0,-5581.006,65214.72,85.80883,0,15133.25,76.35146,13428.1,42520.66
12/24/2007 6:00:00 AM,0.2890807,14.66121,-71.20571,86.83029,0.07855374,1158.913,7.700339,12444.88,0,8825.854,8825.854,0,0,0,8825.854,154.1357,0,0,13603.79,0,0,3619.021,3438.07,11368.7,47448.13,4596.983,0,-4596.983,69575.8,91.54709,0,15930.88,927.1304,12444.88,48607.04
12/24/2007 7:00:00 AM,0.4174616,27.02323,-77.68233,73.11524,0.2964559,4373.651,11.54956,21000,0,9779.058,9779.058,0,0,0,9779.058,259.4693,8696.666,0,25373.65,0,0,2524.276,2398.062,6771.713,51585.41,6771.713,0,-6771.713,76000.02,100,0,21256.96,3498.921,21000,55959.07
12/24/2007 8:00:00 AM,0.7324115,39.69164,-84.13413,59.61539,0.596544,8800.888,10.68415,21000,0,4189.637,4189.637,0,0,0,4189.637,711.2999,25611.25,0,29800.89,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15108.6,7040.71,21000,66480.84
12/24/2007 9:00:00 AM,0.9368652,52.50951,-91.40497,46.63207,0.8279989,12215.57,9.653468,19866.69,0,9917.052,9917.052,0,0,0,9917.052,323.5061,22165.21,0,32082.26,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20842.1,9772.456,19866.69,69895.52
12/24/2007 10:00:00 AM,0.916186,65.25767,-101.6167,34.83934,0.8448185,12463.71,12.81143,21000,0,6927.233,6927.233,0,0,0,6927.233,483.0747,26536.48,0,33463.71,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18119.96,9970.97,21000,70143.67
12/24/2007 11:00:00 AM,1.063549,77.17954,-124.1914,25.98689,0.9972699,14712.85,11.16542,21000,0,7524.341,7524.341,0,0,0,7524.341,474.6309,28188.51,0,35712.85,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18776.78,11770.28,21000,72392.8
12/24/2007 12:00:00 PM,1.135591,81.69383,157.4572,23.68509,1.068511,15763.88,11.3872,21000,0,8218.802,8218.802,0,0,0,8218.802,447.3143,28545.07,0,36763.88,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19540.68,12611.1,21000,73443.83
12/24/2007 1:00:00 PM,1.100314,71.90361,110.7142,29.5151,1.024902,15120.5,15.74019,21000,0,11063.6,11063.6,0,0,0,11063.6,326.4807,25056.91,0,36120.5,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22669.96,12096.4,21000,72800.46
12/24/2007 2:00:00 PM,0.9979206,59.40668,96.27521,40.05972,0.9045643,13345.15,14.27406,21000,0,5227.297,5227.297,0,0,0,5227.297,657.0345,29117.85,0,34345.15,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,16250.03,10676.12,21000,71025.1
12/24/2007 3:00:00 PM,0.6354375,46.58742,87.86587,52.52919,0.557707,8227.92,11.4073,21000,0,7815.289,7815.289,0,0,0,7815.289,373.9839,21412.63,0,29227.92,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19096.82,6582.336,21000,65907.88
12/24/2007 4:00:00 PM,0.4606459,33.81823,81.11896,65.80299,0.3762316,5550.591,11.74228,21000,0,11985.6,11985.6,0,0,0,11985.6,221.5207,14564.99,0,26550.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,23684.16,4440.473,21000,63230.55
12/24/2007 5:00:00 PM,0.3100816,21.2714,74.73254,79.4289,0.1988352,2933.44,6.612834,8328.518,0,10108.12,10108.12,0,0,0,10108.12,111.415,1060.175,0,11261.96,1873.265,1779.602,0,0,0,57679.96,0,0,0,76000.02,100,0,15283.19,2346.752,8328.518,60613.39
12/24/2007 6:00:00 PM,0.1408799,9.108668,68.05659,93.17999,0.0322226,475.384,7.389269,10987.14,0,8057.609,8057.609,0,0,0,8057.609,142.2571,3404.914,0,11462.52,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14356.94,380.3072,10987.14,58155.34
12/24/2007 7:00:00 PM,0.004148054,0,60.58894,90,0,0,6.969554,9549.672,0,6156.919,6156.919,0,0,0,6156.919,155.1047,3392.753,0,9549.672,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11547.45,0,9549.672,57679.96
12/24/2007 8:00:00 PM,0,0,51.81586,90,0,0,7.814113,12907.29,0,10651.05,10651.05,0,0,0,10651.05,121.1833,2256.239,0,12907.29,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18169.8,0,12907.29,57679.96
12/24/2007 9:00:00 PM,0,0,41.17715,90,0,0,4.550483,2066.639,0,7917.82,7917.82,0,0,0,7917.82,26.10112,0,0,2066.639,6159.137,5851.18,0,0,0,57679.96,0,6159.137,6159.137,69507.71,91.4575,0,9742.922,0,2066.639,57679.96
12/24/2007 10:00:00 PM,0,0,28.1889,90,0,0,7.352368,10845.51,0,10996.61,10996.61,0,0,0,10996.61,98.62594,0,0,10845.51,159.0531,151.1005,0,0,6843.486,51520.82,0,159.0531,159.0531,69340.05,91.2369,0,17519.02,0,10845.51,51520.82
12/24/2007 11:00:00 PM,0,0,12.83873,90,0,0,6.734089,8811.576,0,5378.477,5378.477,0,0,0,5378.477,163.8303,0,0,8811.576,0,0,3433.099,3261.444,7020.211,51361.77,3261.444,0,-3261.444,72434.13,95.30805,0,10322.11,0,8811.576,51361.77
12/25/2007 12:00:00 AM,0,0,-3.762495,90,0,0,4.940393,2945.802,0,9742.361,9742.361,0,0,0,9742.361,30.23704,0,0,2945.802,7154.273,6796.56,0,0,3758.767,54297.07,0,7154.273,7154.273,64892.87,85.38534,0,12189.5,0,2945.802,54297.07
12/25/2007 1:00:00 AM,0,0,-20.06651,90,0,0,6.638414,8432.483,0,10831.55,10831.55,0,0,0,10831.55,77.85114,0,0,8432.483,2525.332,2399.065,0,0,11707.96,47142.79,0,2525.332,2525.332,62230.93,81.8828,0,16130.95,0,8432.483,47142.79
12/25/2007 2:00:00 AM,0,0,-34.40182,90,0,0,5.028299,3160.812,0,12346.6,12346.6,0,0,0,12346.6,25.60067,0,0,3160.812,9669.252,9185.79,0,0,14513.88,44617.46,0,9669.252,9669.252,52038.65,68.47189,0,15161.67,0,3160.812,44617.46
12/25/2007 3:00:00 AM,0,0,-46.2838,90,0,0,3.216406,85.84061,0,11505,11505,0,0,0,11505,0.7461156,0,1.81899E-12,85.84061,12020.17,11419.16,0,0,25257.5,34948.21,0,12020.17,12020.17,39368.28,51.80036,0,12698.42,0,85.84061,34948.21
12/25/2007 4:00:00 AM,0,0,-56.00745,90,0,0,1.512416,0,0,9757.942,9757.942,0,0,0,9757.942,0,0,0,0,10271.52,9757.942,0,0,38613.24,22928.04,0,10271.52,10271.52,28541.15,37.55413,0,10733.74,0,0,22928.04
12/25/2007 5:00:00 AM,0.05098627,2.686902,-64.12228,100.6897,0.008582786,126.6229,4.612725,2193.609,0,13673.53,13673.53,4750,0,1399.591,13673.53,16.96879,0,0,2320.232,7084.128,6729.921,0,0,50026.04,12656.52,0,6957.505,6957.505,21207.29,27.90433,0,16137.69,101.2983,21193.61,12783.14
12/25/2007 6:00:00 AM,0.2428703,14.5578,-71.17122,86.93678,0.07897974,1165.198,6.508193,7931.543,0,10440.71,10440.71,4750,0,1399.591,10440.71,87.12763,0,0,9096.741,0,0,2240.836,2128.794,57756.6,5699.017,3293.992,0,-3293.992,24332.25,32.01611,0,15450.55,932.1583,26931.54,6864.214
12/25/2007 7:00:00 AM,0.3753975,26.91789,-77.6524,73.21879,0.2812131,4148.771,7.619524,12041.04,0,12720.77,12720.77,0,0,0,12720.77,127.2708,0,0,16189.82,715.4962,679.7214,0,0,54462.61,8663.609,3433.275,0,-3433.275,27589.34,36.30175,0,20013.36,3319.017,12041.04,12812.38
12/25/2007 8:00:00 AM,0.5061995,39.58526,-84.10531,59.71402,0.4366145,6441.428,5.308197,4018.562,0,12815.83,12815.83,0,0,0,12815.83,81.61772,0,0,10459.99,9260.284,8797.27,0,0,51029.33,11753.56,0,2818.856,2818.856,24618.01,32.39211,0,16106.7,5153.143,4018.562,18194.99
12/25/2007 9:00:00 AM,0.8366721,52.40287,-91.37074,46.72188,0.7407211,10927.95,9.008315,17837.32,0,13123.8,13123.8,0,0,0,13123.8,219.1841,0,0,28765.27,0,0,4713.524,4477.848,54161.39,8934.701,15405.8,0,-15405.8,39233.23,51.62266,0,23354.84,8742.36,17837.32,19862.65
12/25/2007 10:00:00 AM,0.9047951,65.15217,-101.5546,34.91122,0.8346025,12312.99,3.898995,791.6245,0,10764.53,10764.53,0,0,0,10764.53,121.7389,0,0,13104.62,10497.79,9972.905,0,0,38755.6,22799.92,1815.198,0,-1815.198,40955.28,53.88851,0,12236.79,9850.395,791.6245,35112.91
12/25/2007 11:00:00 AM,1.066933,77.08477,-123.9527,26.01897,1.00052,14760.8,2.546408,0,0,13572.85,13572.85,4750,0,1399.591,13572.85,108.7524,0,0,14760.8,9287.209,8822.849,0,0,36940.4,24433.6,5473.589,0,-5473.589,46147.98,60.72101,0,14930.13,11808.64,19000,39194.39
12/25/2007 12:00:00 PM,0.8996657,81.71361,158.1977,23.65038,0.8488522,12523.22,4.071019,1065.068,0,11682.65,11682.65,0,0,0,11682.65,116.3117,0,0,13588.29,11176.4,10617.58,0,0,31466.81,29359.83,1346.823,0,-1346.823,47425.69,62.40221,0,13383.45,10018.58,1065.068,41883.05
12/25/2007 1:00:00 PM,1.016974,71.9875,110.9371,29.43181,0.9479901,13985.82,2.313229,0,0,8687.713,8687.713,0,0,0,8687.713,160.9839,0,0,13985.82,9144.961,8687.713,0,0,30119.99,30571.97,4840.854,0,-4840.854,52018.12,68.44489,0,9556.484,11188.65,0,44557.79
12/25/2007 2:00:00 PM,1.041813,59.49868,96.389,39.95825,0.9445439,13934.97,3.109975,37.6864,0,10835.76,10835.76,0,0,0,10835.76,128.9495,0,0,13972.66,11366.39,10798.07,0,0,25279.13,34928.74,2568.581,0,-2568.581,54454.89,71.65116,0,11938.18,11147.98,37.6864,48863.71
12/25/2007 3:00:00 PM,0.6504198,46.6802,87.94825,52.42196,0.5694049,8400.502,2.594123,0,0,10850.43,10850.43,0,0,0,10850.43,77.42091,0,1.81899E-12,8400.502,11421.5,10850.43,0,0,22710.55,37240.46,0,3021.003,3021.003,51270.48,67.46114,0,11935.47,6720.401,0,45640.96
12/25/2007 4:00:00 PM,0.2931115,33.9094,81.19017,65.69434,0.2687294,3964.597,7.127667,10140.36,0,8449.405,8449.405,0,0,0,8449.405,166.9343,0,0,14104.96,0,0,1690.955,1606.407,26067.22,34219.46,5571.005,0,-5571.005,56555.6,74.41525,0,14364.53,3171.678,10140.36,38184.05
12/25/2007 5:00:00 PM,0.252519,21.35934,74.80106,79.32072,0.1938205,2859.458,7.094735,10030.13,0,11621.28,11621.28,0,0,0,11621.28,110.9137,0,0,12889.59,1674.888,1591.144,0,0,20496.21,39233.36,1184.57,0,-1184.57,57679.38,75.89391,0,17798.47,2287.567,10030.13,42092.82
12/25/2007 6:00:00 PM,0.08996172,9.191662,68.12764,93.07349,0.06768785,998.6072,6.913864,9339.293,0,12138.05,12138.05,0,0,0,12138.05,85.16935,0,0,10337.9,2946.062,2798.759,0,0,19311.64,40299.48,0,1947.455,1947.455,55626.58,73.19286,0,18021.5,798.8857,9339.293,41298.08
12/25/2007 7:00:00 PM,0.005890377,0,60.66685,90,0,0,7.882312,13188.92,0,8044.698,8044.698,0,0,0,8044.698,163.9455,0,0,13188.92,0,0,5144.224,4887.012,21475.48,38352.02,4887.012,0,-4887.012,60262.81,79.29315,0,15443.63,0,13188.92,38352.02
12/25/2007 8:00:00 PM,0,0,51.90489,90,0,0,8.995435,17779.16,0,7395.565,7395.565,0,0,0,7395.565,240.4029,0,0,17779.16,0,0,10383.59,9864.411,16588.47,42750.33,9864.411,0,-9864.411,69621.01,91.60658,0,17024.7,0,17779.16,42750.33
12/25/2007 9:00:00 PM,0,0,41.28114,90,0,0,4.61739,2205.199,0,14486.87,14486.87,0,0,0,14486.87,15.22205,0,0,2205.199,12928.07,12281.67,0,0,6724.061,51628.3,0,12928.07,12928.07,55993.62,73.6758,0,17038.16,0,2205.199,51628.3
12/25/2007 10:00:00 PM,0,0,28.3092,90,0,0,5.769984,5591.112,0,10081.73,10081.73,0,0,0,10081.73,55.45787,0,0,5591.112,4726.966,4490.618,0,0,21088.59,38700.23,0,4726.966,4726.966,51010.96,67.11967,0,13885.46,0,5591.112,38700.23
12/25/2007 11:00:00 PM,0,0,12.97022,90,0,0,4.294987,1575.47,0,12451.72,12451.72,0,0,0,12451.72,12.65263,0,1.81899E-12,1575.47,11448.69,10876.25,0,0,26340.77,33973.26,0,11448.69,11448.69,38942.99,51.24076,0,14484.63,0,1575.47,33973.26
12/26/2007 12:00:00 AM,0,0,-3.633565,90,0,0,4.258695,1509.909,0,9875.114,9875.114,0,0,0,9875.114,15.29004,0,1.81899E-12,1509.909,8805.479,8365.206,0,0,39061.54,22524.57,0,8805.479,8805.479,29661.2,39.02788,0,11617.58,0,1509.909,22524.57
12/26/2007 1:00:00 AM,0,0,-19.95598,90,0,0,5.931282,6064.416,0,8746.195,8746.195,0,0,0,8746.195,69.33776,0,0,6064.416,2822.926,2681.78,0,0,48845.4,13719.09,0,2822.926,2822.926,26685.57,35.11259,0,12653.02,0,6064.416,13719.09
12/26/2007 2:00:00 AM,0,0,-34.31532,90,0,0,5.63286,5039.804,0,8104.911,8104.911,0,0,0,8104.911,62.1821,0,0,5039.804,3226.428,3065.107,0,0,51981.99,10896.17,0,3226.428,3226.428,23284.62,30.63765,0,11435.3,0,5039.804,10896.17
12/26/2007 3:00:00 AM,0,0,-46.21898,90,0,0,4.306626,1596.496,0,9153.97,9153.97,4750,0,1399.591,9153.97,17.44048,0,0,1596.496,2955.235,2807.474,0,0,55566.91,7669.74,0,2955.235,2955.235,20169.53,26.53885,0,10867.61,0,20596.5,7669.74
12/26/2007 4:00:00 AM,0,0,-55.95922,90,0,0,3.090029,28.66208,0,6436.573,6436.573,4750,0,1399.591,6436.573,0.4453003,0,0,28.66208,1745.17,1657.911,0,0,58850.5,4714.504,0,1745.17,1745.17,18329.96,24.11836,0,7094.562,0,19028.66,4714.504
12/26/2007 5:00:00 AM,0.03977659,2.583045,-64.08589,100.7984,0.01784662,263.2934,2.987208,11.80546,0,8875.472,8875.472,5792.67,0,1645.636,8875.472,3.099541,0,0,275.0989,3232.628,3070.997,0,0,60789.58,2969.335,0,2969.335,2969.335,15200,20,0,9768.922,210.6347,19011.8,3232.628
12/26/2007 6:00:00 AM,0.2712194,14.4512,-71.14303,87.04307,0.07224057,1065.774,4.537947,2041.158,0,5463.963,5463.963,4750,0,1399.591,5463.963,56.86226,0,0,3106.932,0,0,1327.196,1260.836,64088.84,0,2326.61,0,-2326.61,17407.22,22.90423,0,7030.938,852.6193,21041.16,1065.774
12/26/2007 7:00:00 AM,0.4751841,26.80976,-77.62954,73.32139,0.3198529,4718.829,6.292453,7298.252,0,10506.71,10506.71,4750,0,1399.591,10506.71,114.3753,0,0,12017.08,0,0,1541.545,1464.468,61762.23,2093.949,6183.297,0,-6183.297,23273.21,30.62264,0,15206.5,3775.063,26298.25,6812.778
12/26/2007 8:00:00 AM,0.7737622,39.47636,-84.08483,59.81089,0.6286545,9274.617,4.606277,2180.054,0,11909.89,11909.89,4750,0,1399.591,11909.89,96.17783,0,0,11454.67,5241.93,4979.833,0,0,55578.93,7658.917,4032.688,0,-4032.688,27098.95,35.65651,0,14190.9,7419.694,21180.05,16933.53
12/26/2007 9:00:00 AM,0.9503869,52.29378,-91.34716,46.80892,0.8395026,12385.29,6.745915,8846.291,0,8243.646,8243.646,0,0,0,8243.646,257.5508,0,0,21231.58,0,0,602.6452,572.5129,51546.25,11288.33,12957.8,0,-12957.8,39391.8,51.83131,0,13491.16,9908.229,8846.291,23673.62
12/26/2007 10:00:00 AM,1.012625,65.0439,-101.5079,34.97898,0.9320816,13751.12,8.087439,14227.28,0,8773.98,8773.98,0,0,0,8773.98,318.8792,0,0,27978.39,0,0,5453.296,5180.632,38588.45,22950.36,18931.75,0,-18931.75,57352.04,75.46319,0,16765.02,11000.89,14227.28,36701.47
12/26/2007 11:00:00 AM,1.045138,76.9855,-123.7411,26.04534,0.9803753,14463.6,8.339331,15223.89,0,9417.921,9417.921,0,0,0,9417.921,315.2234,339.5522,0,29687.49,0,0,5466.42,5193.099,19656.7,39988.93,19656.7,0,-19656.7,76000.02,100,0,17971.66,11570.88,15223.89,54452.53
12/26/2007 12:00:00 PM,1.031803,81.72554,158.9573,23.60932,0.9717624,14336.53,4.347065,1669.551,0,6603.148,6603.148,0,0,0,6603.148,242.4008,9143.271,0,16006.08,5193.261,4933.598,0,0,0,57679.96,0,0,0,76000.02,100,0,8098.239,11469.22,1669.551,72016.48
12/26/2007 1:00:00 PM,1.145039,72.06771,111.1812,29.34344,1.067169,15744.07,7.231419,10444.92,0,10487.19,10487.19,0,0,0,10487.19,249.7236,15699.58,0,26188.99,44.49548,42.2707,0,0,0,57679.96,0,0,0,76000.02,100,0,16758.37,12595.26,10444.92,73424.03
12/26/2007 2:00:00 PM,1.05337,59.58795,96.51591,39.85331,0.9555026,14096.65,8.262707,14860.55,0,7267.249,7267.249,0,0,0,7267.249,398.4616,21689.95,0,28957.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15424.25,11277.32,14860.55,71776.6
12/26/2007 3:00:00 PM,0.7591218,46.77039,88.0402,52.3125,0.6541357,9650.545,5.153961,3557.974,0,11164.96,11164.96,0,0,0,11164.96,118.3033,1643.188,0,13208.52,8007.356,7606.989,0,0,0,57679.96,0,0,0,76000.02,100,0,14060.45,7720.436,3557.974,67330.5
12/26/2007 4:00:00 PM,0.6291023,33.99783,81.26912,65.5844,0.4812509,7099.955,3.585323,352.8414,0,7432.935,7432.935,0,0,0,7432.935,100.2672,0,0,7452.796,7452.73,7080.094,0,0,0,57679.96,0,352.7753,352.7753,75628.16,99.51071,0,8352.649,5679.964,352.8414,64779.91
12/26/2007 5:00:00 PM,0.3819532,21.44421,74.87627,79.21204,0.2137426,3153.371,4.199858,1384.973,0,6990.249,6990.249,0,0,0,6990.249,64.92392,0,0,4538.344,5900.291,5605.276,0,0,391.9725,57327.18,0,2746.92,2746.92,72732.65,95.70084,0,8381.761,2522.697,1384.973,60480.55
12/26/2007 6:00:00 PM,0.130435,9.271165,68.2047,92.9672,0.04562306,673.0826,7.590849,11892.1,0,7819.903,7819.903,0,0,0,7819.903,160.6821,1155.328,0,12565.18,0,0,2916.867,2771.023,3444.106,54580.26,3444.106,0,-3444.106,76000.02,100,0,14547.94,538.4661,11892.1,55253.34
12/26/2007 7:00:00 PM,0.004087801,0,60.75031,90,0,0,4.940566,2946.154,0,10184.05,10184.05,0,0,0,10184.05,28.92908,0,0,2946.154,7618.843,7237.901,0,0,0,57679.96,0,7618.843,7618.843,67969.05,89.43294,0,12675.54,0,2946.154,57679.96
12/26/2007 8:00:00 PM,0,0,51.999,90,0,0,3.874125,757.9217,0,7368.463,7368.463,0,0,0,7368.463,10.28602,0,9.09495E-13,757.9217,6958.465,6610.542,0,0,8465.382,50061.11,0,6958.465,6958.465,60634.18,79.78181,0,8484.271,0,757.9217,50061.11
12/26/2007 9:00:00 PM,0,0,41.38958,90,0,0,5.043652,3209.334,0,13285.38,13285.38,0,0,0,13285.38,24.15689,0,0,3209.334,10606.36,10076.04,0,0,16197.01,43102.65,0,10606.36,10606.36,49454.1,65.07117,0,16218.58,0,3209.334,43102.65
12/26/2007 10:00:00 PM,0,0,28.43287,90,0,0,4.885983,2835.26,0,7925.942,7925.942,0,0,0,7925.942,35.7719,0,0,2835.26,5358.613,5090.682,0,0,27981.86,32496.29,0,5358.613,5358.613,43805.62,57.63897,0,10136.17,0,2835.26,32496.29
12/26/2007 11:00:00 PM,0,0,13.10338,90,0,0,4.807177,2675.155,0,9024.206,9024.206,0,0,0,9024.206,29.64422,0,0,2675.155,6683.211,6349.051,0,0,33935.87,27137.67,0,6683.211,6683.211,36760.9,48.36959,0,11264.2,0,2675.155,27137.67
12/27/2007 12:00:00 AM,0,0,-3.505188,90,0,0,5.339078,4109.247,0,5185.399,5185.399,0,0,0,5185.399,79.24648,0,0,4109.247,1132.793,1076.153,0,0,41361.66,20454.46,0,1132.793,1132.793,35566.83,46.79845,0,7758.563,0,4109.247,20454.46
12/27/2007 1:00:00 AM,0,0,-19.84804,90,0,0,5.958712,6146.62,0,10639.25,10639.25,0,0,0,10639.25,57.77303,0,0,6146.62,4729.09,4492.635,0,0,42620.32,19321.67,0,4729.09,4729.09,30581.93,40.23938,0,14776.49,0,6146.62,19321.67
12/27/2007 2:00:00 AM,0,0,-34.23286,90,0,0,6.924516,9376.81,0,9526.883,9526.883,0,0,0,9526.883,98.42474,0,0,9376.81,157.9712,150.0727,0,0,47874.86,14592.58,0,157.9712,157.9712,30415.42,40.02028,0,15167.98,0,9376.81,14592.58
12/27/2007 3:00:00 AM,0,0,-46.15906,90,0,0,6.584814,8214.633,0,10302.38,10302.38,0,0,0,10302.38,79.73526,0,0,8214.633,2197.633,2087.751,0,0,48050.39,14434.61,0,2197.633,2197.633,28098.91,36.97224,0,15439.94,0,8214.633,14434.61
12/27/2007 4:00:00 AM,0,0,-55.9164,90,0,0,10.20019,20788.18,0,10033.31,10033.31,0,0,0,10033.31,207.1917,0,0,20788.18,0,0,10754.87,10217.13,50492.2,12236.97,10217.13,0,-10217.13,37791.72,49.72594,0,21430.73,0,20788.18,12236.97
12/27/2007 5:00:00 AM,0.008553914,2.475578,-64.05534,100.9075,0.0079828,117.7712,10.51576,21000,0,11450.66,11450.66,0,0,0,11450.66,184.4241,0,0,21117.77,0,0,9549.342,9071.875,40275.07,21432.39,9189.646,0,-9189.646,46509.79,61.19707,0,23095.72,94.21699,21000,21550.16
12/27/2007 6:00:00 AM,0.141632,14.34151,-71.12117,87.14906,0.1111992,1640.536,10.99554,21000,0,10724.72,10724.72,0,0,0,10724.72,211.1062,0,0,22640.54,0,0,10275.28,9761.521,31085.43,29703.07,11402.06,0,-11402.06,57326.73,75.42989,0,22297.19,1312.429,21000,31343.61
12/27/2007 7:00:00 AM,0.2143587,26.69893,-77.61376,73.42297,0.196133,2893.575,12.54018,21000,0,7924.476,7924.476,0,0,0,7924.476,301.5161,0,0,23893.57,0,0,13075.52,12421.75,19683.37,39964.92,15315.32,0,-15315.32,71856.12,94.54751,0,19216.92,2314.86,21000,42858.5
12/27/2007 8:00:00 AM,0.1518145,39.36504,-84.0727,59.90593,0.1430238,2110.048,11.38319,21000,0,7210.365,7210.365,0,0,0,7210.365,320.5115,11412.79,0,23110.05,0,0,2376.844,2258.002,4368.051,53748.71,4368.051,0,-4368.051,76000.02,100,0,18431.4,1688.039,21000,55858.76
12/27/2007 9:00:00 AM,0.2690313,52.18234,-91.33419,46.89313,0.2537554,3743.684,12.14814,21000,0,3824.441,3824.441,0,0,0,3824.441,646.9882,20919.24,0,24743.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,14706.89,2994.948,21000,61423.64
12/27/2007 10:00:00 AM,0.4094256,64.93298,-101.4765,35.04261,0.386743,5705.668,13.84138,21000,0,7514.623,7514.623,0,0,0,7514.623,355.3827,19191.04,0,26705.67,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18766.08,4564.534,21000,63385.62
12/27/2007 11:00:00 AM,0.5235931,76.88187,-123.5565,26.06601,0.4957979,7314.568,12.26794,21000,0,9046.826,9046.826,0,0,0,9046.826,312.9779,19267.74,0,28314.57,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20451.51,5851.655,21000,64994.52
12/27/2007 12:00:00 PM,1.020448,81.72951,159.7332,23.56192,0.9614816,14184.86,8.835894,17062.39,0,6527.142,6527.142,0,0,0,6527.142,478.7278,24720.1,0,31247.24,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,15711.05,11347.89,17062.39,71864.81
12/27/2007 1:00:00 PM,0.8817591,72.14408,111.4466,29.25001,0.8251152,12173.03,7.921347,13391.6,0,11122.9,11122.9,0,0,0,11122.9,229.8378,14441.72,0,25564.62,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18930.99,9738.422,13391.6,69852.98
12/27/2007 2:00:00 PM,0.8921015,59.67438,96.65594,39.74496,0.8114812,11971.88,6.201763,7032.037,0,8299.967,8299.967,0,0,0,8299.967,228.9638,10637.22,0,19003.92,1334.663,1267.929,0,0,0,57679.96,0,0,0,76000.02,100,0,12645.98,9577.507,7032.037,69651.84
12/27/2007 3:00:00 PM,0.453933,46.85789,88.14171,52.20087,0.4183666,6172.214,3.65501,418.6408,0,9731.118,9731.118,0,0,0,9731.118,67.72968,0,1.81899E-12,6590.855,9802.607,9312.478,0,0,0,57679.96,0,3630.394,3630.394,72173.24,94.96478,0,10913.55,4937.771,418.6408,63852.17
12/27/2007 4:00:00 PM,0.3408988,34.0834,81.35579,65.47325,0.3053265,4504.52,4.164581,1297.382,0,6995.169,6995.169,0,0,0,6995.169,82.94154,0,9.09495E-13,5801.901,5997.671,5697.788,0,0,4033.771,54049.56,0,1493.151,1493.151,70599.33,92.89383,0,8343.377,3603.615,1297.382,58554.08
12/27/2007 5:00:00 PM,0.1827901,21.52595,74.95813,79.10292,0.1632963,2409.131,4.392603,1751.815,0,7350.687,7350.687,0,0,0,7350.687,56.60621,0,0,4160.945,5893.55,5598.872,0,0,5692.828,52556.41,0,3484.419,3484.419,66926.42,88.06107,0,8961.662,1927.305,1751.815,54965.54
12/27/2007 6:00:00 PM,0.04757162,9.347104,68.28774,92.8612,0.04395333,648.4489,5.810645,5710.427,0,7221.834,7221.834,0,0,0,7221.834,88.0507,0,0,6358.875,1590.956,1511.408,0,0,9564.404,49071.99,0,942.5069,942.5069,65932.94,86.75385,0,10799.23,518.7591,5710.427,49720.44
12/27/2007 7:00:00 PM,0.005615182,0,60.83924,90,0,0,5.32801,4076.744,0,5844.275,5844.275,0,0,0,5844.275,69.7562,0,0,4076.744,1860.559,1767.531,0,0,10611.63,48129.48,0,1860.559,1860.559,63971.73,84.17332,0,8467.075,0,4076.744,48129.48
12/27/2007 8:00:00 PM,0,0,52.09814,90,0,0,4.226187,1450.35,0,8850.741,8850.741,0,0,0,8850.741,16.38676,0,0,1450.35,7789.886,7400.392,0,0,12678.92,46268.93,0,7789.886,7789.886,55760.47,73.36903,0,10460.99,0,1450.35,46268.93
12/27/2007 9:00:00 PM,0,0,41.50239,90,0,0,2.302497,0,0,11202.89,11202.89,0,0,0,11202.89,0,0,1.81899E-12,0,11792.51,11202.89,0,0,21334.35,38479.04,0,11792.51,11792.51,43330.07,57.01324,0,12323.17,0,0,38479.04
12/27/2007 10:00:00 PM,0,0,28.55985,90,0,0,0.882279,0,0,10334.43,10334.43,0,0,0,10334.43,0,0,1.81899E-12,0,10878.35,10334.43,0,0,34437.14,26686.53,0,10878.35,10878.35,31863.29,41.92537,0,11367.88,0,0,26686.53
12/27/2007 11:00:00 PM,0,0,13.23814,90,0,0,1.31045,0,0,10941.05,10941.05,0,0,0,10941.05,0,0,1.81899E-12,0,11516.9,10941.05,0,0,46524.2,15808.18,0,11516.9,11516.9,19723.41,25.95185,0,12035.16,0,0,15808.18
12/28/2007 12:00:00 AM,0,0,-3.377436,90,0,0,1.40601,0,0,11476.11,11476.11,7399.398,0,2024.785,11476.11,0,9.09495E-13,0,0,4291.279,4076.716,0,0,59320.75,4291.279,0,4291.279,4291.279,15200,20,0,12623.72,0,19000,4291.279
12/28/2007 1:00:00 AM,0,0,-19.74277,90,0,0,1.022077,0,0,9283.3,9283.3,9283.3,0,2469.34,9283.3,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10211.63,0,19000,0
12/28/2007 2:00:00 AM,0,0,-34.15451,90,0,0,1.663435,0,0,12481.48,12481.48,12481.48,0,3224.033,12481.48,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13729.63,0,19000,0
12/28/2007 3:00:00 AM,0,0,-46.10411,90,0,0,2.588598,0,0,7464.409,7464.409,7464.409,0,2040.126,7464.409,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8210.85,0,19000,0
12/28/2007 4:00:00 AM,0,0,-55.87904,90,0,0,2.660592,0,0,9755.51,9755.51,9755.51,0,2580.77,9755.51,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,10731.06,0,19000,0
12/28/2007 5:00:00 AM,0.006807814,2.364575,-64.03064,101.0169,0.006366801,93.93021,2.250989,0,0,8650.05,8650.05,8560.816,0,2298.851,8650.05,1.085892,0,0,93.93021,93.93021,89.2337,0,0,64088.84,0,0,0,0,15200,20,0,9515.055,75.14417,19000,93.93021
12/28/2007 6:00:00 AM,0.1037564,14.2288,-71.10566,87.25466,0.09321636,1375.233,2.518101,0,0,8171.212,8171.212,6864.741,0,1898.619,8171.212,16.83022,0,0,1375.233,1375.233,1306.471,0,0,64088.84,0,2.27374E-13,0,-2.27374E-13,15200,20,0,8988.333,1100.186,19000,1375.233
12/28/2007 7:00:00 AM,0.3202741,26.58549,-77.60509,73.52346,0.2590841,3822.3,3.033407,17.00579,0,10141.74,10141.74,6493.548,0,1811.026,10141.74,37.85648,0,0,3839.306,3822.3,3631.185,0,0,64088.84,0,9.09495E-13,0,-9.09495E-13,15200,20,0,11164.42,3057.84,19017.01,3822.3
12/28/2007 8:00:00 AM,0.5698937,39.25137,-84.0689,59.99907,0.4767755,7033.928,2.694253,0,0,10569.61,10569.61,4750,0,1399.591,10569.61,66.54863,0,0,7033.928,6125.902,5819.607,0,0,64088.84,0,908.0264,0,-908.0264,16061.43,21.13346,0,11626.57,5627.143,19000,7033.928
12/28/2007 9:00:00 AM,0.854597,52.06864,-91.33177,46.97446,0.7558272,11150.81,4.713973,2445.117,0,11176.44,11176.44,4750,0,1399.591,11176.44,121.6482,0,0,13595.93,4190.861,3981.318,0,0,63180.81,817.2238,6959.952,0,-6959.952,22664.22,29.82134,0,13516.64,8920.65,21445.12,11968.04
12/28/2007 10:00:00 AM,0.8443728,64.81947,-101.4603,35.10206,0.7811108,11523.82,3.790048,632.0387,0,8653.612,8653.612,4750,0,1399.591,8653.612,140.4715,0,0,12155.86,3443.762,3271.574,0,0,56220.86,7081.181,8080.062,0,-8080.062,30329.64,39.90742,0,9834.993,9219.059,19632.04,18605
12/28/2007 11:00:00 AM,0.8620033,76.77399,-123.3987,26.08097,0.8117133,11975.31,3.755166,576.9145,0,9095.505,9095.505,0,0,0,9095.505,138.0047,0,0,12552.22,8966.938,8518.591,0,0,48140.8,14353.24,3008.37,0,-3008.37,33183.63,43.66267,0,10293.51,9580.246,576.9145,26328.54
12/28/2007 12:00:00 PM,0.8724902,81.72541,160.5231,23.50818,0.8243403,12161.59,2.942516,6.774667,0,11392.31,11392.31,0,0,0,11392.31,106.8121,0,0,12168.37,11984.77,11385.54,0,0,45132.43,17060.77,176.8214,0,-176.8214,33351.38,43.88339,0,12534.93,9729.275,6.774667,29222.37
12/28/2007 1:00:00 PM,0.7852779,72.21646,111.7331,29.15156,0.7377658,10884.35,3.015566,14.99754,0,10970.95,10970.95,0,0,0,10970.95,99.34739,0,0,10899.35,11532.58,10955.95,0,0,44955.61,17219.91,0,648.2262,648.2262,32668.09,42.98432,0,12075.54,8707.48,14.99754,28104.26
12/28/2007 2:00:00 PM,0.6847919,59.75785,96.80907,39.63327,0.6332562,9342.508,1.298599,0,0,10767.43,10767.43,0,0,0,10767.43,86.7664,0,0,9342.508,11334.13,10767.43,0,0,45675.86,16571.68,0,1991.625,1991.625,30568.73,40.22201,0,11844.17,7474.006,0,25914.19
12/28/2007 3:00:00 PM,0.5012285,46.94258,88.25275,52.08718,0.457112,6743.831,1.829851,0,0,8257.093,8257.093,0,0,0,8257.093,81.67319,0,1.81899E-12,6743.831,8691.677,8257.093,0,0,47888.78,14580.06,0,1947.846,1947.846,28515.52,37.52042,0,9082.802,5395.064,0,21323.89
12/28/2007 4:00:00 PM,0.359751,34.16605,81.45013,65.36098,0.3187614,4702.727,3.83834,708.3529,0,8532.512,8532.512,0,0,0,8532.512,63.4172,0,1.81899E-12,5411.08,8235.957,7824.159,0,0,50053.05,12632.21,0,3533.23,3533.23,24791.17,32.61996,0,9739.939,3762.182,708.3529,17334.94
12/28/2007 5:00:00 PM,0.3253194,21.60445,75.04659,78.99347,0.205667,3034.231,2.747297,0,0,7496.572,7496.572,0,0,0,7496.572,40.47491,0,0,3034.231,7891.128,7496.572,0,0,53978.86,9098.981,0,4856.898,4856.898,19671.55,25.88362,0,8246.229,2427.385,0,12133.21
12/28/2007 6:00:00 PM,0.09526027,9.419407,68.37669,92.75557,0.06925406,1021.714,3.534036,306.4326,0,11295.99,11295.99,5988.946,0,1691.952,11295.99,11.75768,0,1.81899E-12,1328.146,5263.798,5000.608,0,0,59375.41,4242.084,0,4242.084,4242.084,15200,20,0,12578.8,817.371,19306.43,5263.798
12/28/2007 7:00:00 PM,0.005700122,0,60.93361,90,0,0,5.205819,3717.926,0,10539.12,10539.12,6821.19,0,1888.342,10539.12,35.2774,0,0,3717.926,0,0,0,0,64088.84,0,0,0,0,15200,20,0,13451.99,0,22717.93,0
12/28/2007 8:00:00 PM,0,0,52.20223,90,0,0,5.322067,4059.294,0,8106.244,8106.244,4750,0,1399.591,8106.244,50.07615,0,0,4059.294,0,0,703.0506,667.8981,64088.84,0,667.8981,0,-667.8981,15833.63,20.83372,0,10946.52,0,23059.29,0
12/28/2007 9:00:00 PM,0,0,41.61951,90,0,0,4.631999,2241.488,0,5992.126,5992.126,4750,0,1399.591,5992.126,37.40723,0,0,2241.488,0,0,999.3623,949.3942,63420.94,601.1083,949.3942,0,-949.3942,16734.3,22.01881,0,7712.083,0,21241.49,601.1083
12/28/2007 10:00:00 PM,0,0,28.69006,90,0,0,5.852369,5832.859,0,8830.979,8830.979,4750,0,1399.591,8830.979,66.04998,0,0,5832.859,0,0,1751.881,1664.287,62471.55,1455.563,1664.287,0,-1664.287,18313.18,24.09629,0,12630.51,0,24832.86,1455.563
12/28/2007 11:00:00 PM,0,0,13.37444,90,0,0,5.404918,4302.559,0,11637.24,11637.24,4750,0,1399.591,11637.24,36.97232,0,0,4302.559,2720.719,2584.684,0,0,60807.26,2953.421,0,2720.719,2720.719,15445.29,20.32275,0,14952.25,0,23302.56,2953.421
12/29/2007 12:00:00 AM,0,0,-3.250381,90,0,0,5.571156,4790.541,0,9738.033,9738.033,4750,0,1399.591,9738.033,49.19414,0,0,4790.541,207.886,197.4917,0,0,63830.28,232.7019,0,207.886,207.886,15226.16,20.03442,0,13107.11,0,23790.54,232.7019
12/29/2007 1:00:00 AM,0,0,-19.64025,90,0,0,2.846985,0,0,10449.78,10449.78,10426.21,0,2739.038,10449.78,0,0,0,0,24.81593,23.57513,0,0,64061.27,24.81593,0,24.81593,24.81593,15200,20,0,11494.76,0,19000,24.81593
12/29/2007 2:00:00 AM,0,0,-34.08036,90,0,0,2.148027,0,0,5859.996,5859.996,5859.996,0,1661.523,5859.996,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,6445.995,0,19000,0
12/29/2007 3:00:00 AM,0,0,-46.05418,90,0,0,2.723534,0,0,8911.531,8911.531,8911.531,0,2381.611,8911.531,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,9802.685,0,19000,0
12/29/2007 4:00:00 AM,0,0,-55.84719,90,0,0,2.686597,0,0,7453.466,7453.466,7453.466,0,2037.543,7453.466,0,0,0,0,0,0,0,0,64088.84,0,0,0,0,15200,20,0,8198.812,0,19000,0
12/29/2007 5:00:00 AM,0.03916804,2.250115,-64.01185,101.1266,0.01415252,208.7939,5.166466,3597.499,0,9740.098,9740.098,5944.245,0,1681.404,9740.098,39.07859,0,1.81899E-12,3806.293,208.7939,198.3542,0,0,64088.84,0,0,0,0,15200,20,0,12512.86,167.0351,22597.5,208.7939
12/29/2007 6:00:00 AM,0.2396452,14.11314,-71.09653,87.35981,0.0703115,1037.314,6.975231,9571.459,0,11005.54,11005.54,4750,0,1399.591,11005.54,96.39483,0,0,10608.77,0,0,3315.917,3150.121,64088.84,0,4187.435,0,-4187.435,19172.55,25.22704,0,16891.83,829.8514,28571.46,1037.314
12/29/2007 7:00:00 AM,0.4937318,26.4695,-77.60352,73.62278,0.3282108,4842.134,8.143554,14430.02,0,6756.377,6756.377,0,0,0,6756.377,285.2439,0,0,19272.15,0,0,7673.643,7289.961,59901.41,3768.692,12132.09,0,-12132.09,30682.07,40.37114,0,14647.02,3873.708,14430.02,8610.826
12/29/2007 8:00:00 AM,0.6894757,39.13543,-84.07342,60.09025,0.5610165,8276.746,8.874256,17231.95,0,9844.916,9844.916,0,0,0,9844.916,259.1052,0,0,25508.69,0,0,7387.029,7017.678,47769.31,14687.58,15294.42,0,-15294.42,45191.63,59.46266,0,19445.38,6621.397,17231.95,22964.32
12/29/2007 9:00:00 AM,0.8278051,51.95276,-91.33987,47.05287,0.7329646,10813.52,5.830381,5768.338,0,10389.08,10389.08,0,0,0,10389.08,159.6085,0,0,16581.86,4863.938,4620.741,0,0,32474.89,28452.56,5949.58,0,-5949.58,50835.9,66.88933,0,14312.16,8650.814,5768.338,39266.08
12/29/2007 10:00:00 AM,1.028221,64.70348,-101.459,35.15732,0.9468905,13969.59,8.0366,13990.01,0,7055.712,7055.712,0,0,0,7055.712,396.2691,0,0,27959.61,0,0,6934.301,6587.586,26525.31,33807.18,20557.18,0,-20557.18,70338.16,92.55019,0,14756.29,11175.67,13990.01,47776.77
12/29/2007 11:00:00 AM,1.160296,76.66199,-123.2673,26.09023,1.088925,16065.05,7.055841,9880.854,0,6293.267,6293.267,0,0,0,6293.267,412.2804,13684.51,0,25945.91,0,0,0,0,5968.126,52308.64,5968.126,0,-5968.126,76000.02,100,0,11863.02,12852.04,9880.854,68373.7
12/29/2007 12:00:00 PM,1.139781,81.71315,161.3239,23.44812,1.074202,15847.83,9.018841,17884.85,0,9455.321,9455.321,0,0,0,9455.321,356.7587,24277.36,0,33732.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19343.28,12678.26,17884.85,73527.79
12/29/2007 1:00:00 PM,1.109595,72.28471,112.0408,29.04813,1.035862,15282.19,10.38618,21000,0,7957.045,7957.045,0,0,0,7957.045,455.9758,28325.15,0,36282.2,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19252.75,12225.76,21000,72962.15
12/29/2007 2:00:00 PM,0.9274162,59.83824,96.97528,39.5183,0.8440085,12451.76,9.239375,18566.28,0,10570.3,10570.3,0,0,0,10570.3,293.4451,20447.74,0,31018.04,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20910.47,9961.409,18566.28,70131.72
12/29/2007 3:00:00 PM,0.8838841,47.02439,88.37329,51.97149,0.7612599,11230.96,11.49977,21000,0,7814.933,7814.933,0,0,0,7814.933,412.4279,24416.03,0,32230.96,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19096.43,8984.769,21000,68910.91
12/29/2007 4:00:00 PM,0.6212791,34.24568,81.55211,65.24768,0.4783659,7057.392,10.01371,20531.2,0,7707.582,7707.582,0,0,0,7707.582,357.941,19881.01,0,27588.59,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18743.94,5645.913,20531.2,64737.35
12/29/2007 5:00:00 PM,0.3818511,21.67965,75.14159,78.88377,0.218128,3218.07,9.900156,20355.77,0,11220.33,11220.33,0,0,0,11220.33,210.0993,12353.51,0,23573.84,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22520.25,2574.456,20355.77,60898.03
12/29/2007 6:00:00 PM,0.1481187,9.488,68.47152,92.6504,0.03221191,475.2264,8.195317,14617.04,0,11772.56,11772.56,0,0,0,11772.56,128.1987,3319.707,0,15092.27,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20258.34,380.1811,14617.04,58155.18
