Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Wind Speed,Generic Wind 1MW Power Output,Generic Wind 1MW Operating Status,AC Primary Load,AC Primary Load Served,Autosize Genset Power Output,Autosize Genset Operating Status,Autosize Genset Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1MWh Li-Ion Maximum Charge Power,Generic 1MWh Li-Ion Maximum Discharge Power,Generic 1MWh Li-Ion Charge Power,Generic 1MWh Li-Ion Discharge Power,Generic 1MWh Li-Ion Output Power,Generic 1MWh Li-Ion Energy Content,Generic 1MWh Li-Ion State of Charge,Generic 1MWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 7:00:00 PM,0.005914407,0,61.03334,90,0,0,6.873972,9222.194,0,6410.389,6410.389,0,0,0,6410.389,143.8633,2811.806,0,9222.194,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,11662.52,0,9222.194,57679.96
12/29/2007 8:00:00 PM,0,0,52.31121,90,0,0,5.195952,3688.953,0,9844.842,9844.842,0,0,0,9844.842,37.47092,0,1.81899E-12,3688.953,6479.883,6155.889,0,0,0,57679.96,0,6479.883,6479.883,69169.62,91.01263,0,12673.8,0,3688.953,57679.96
12/29/2007 9:00:00 PM,0,0,41.74087,90,0,0,6.455838,7777.858,0,11923.75,11923.75,0,0,0,11923.75,65.22996,0,0,7777.858,4364.099,4145.894,0,0,7199.87,51200.07,0,4364.099,4364.099,64569.45,84.95979,0,17005.06,0,7777.858,51200.07
12/29/2007 10:00:00 PM,0,0,28.82343,90,0,0,5.133401,3492.993,0,10866.1,10866.1,0,0,0,10866.1,32.14578,0,0,3492.993,7761.167,7373.108,0,0,12048.87,46835.97,0,7761.167,7761.167,56388.46,74.19534,0,13699.21,0,3492.993,46835.97
12/29/2007 11:00:00 PM,0,0,13.51221,90,0,0,6.593823,8251.248,0,10134.78,10134.78,0,0,0,10134.78,81.41514,0,0,8251.248,1982.669,1883.535,0,0,20672.39,39074.81,0,1982.669,1982.669,54298.55,71.44545,0,15273.89,0,8251.248,39074.81
12/30/2007 12:00:00 AM,0,0,-3.124093,90,0,0,4.218412,1431.045,0,6993.247,6993.247,0,0,0,6993.247,20.46324,0,9.09495E-13,1431.045,5854.95,5562.202,0,0,22875.35,37092.14,0,5854.95,5854.95,48126.89,63.32484,0,8408.094,0,1431.045,37092.14
12/30/2007 1:00:00 AM,0,0,-19.54055,90,0,0,5.613067,4959.355,0,9765.114,9765.114,0,0,0,9765.114,50.78646,0,0,4959.355,5058.693,4805.759,0,0,29380.85,31237.19,0,5058.693,5058.693,42794.56,56.30862,0,13221.3,0,4959.355,31237.19
12/30/2007 2:00:00 AM,0,0,-34.01047,90,0,0,3.851474,727.2253,0,9506.458,9506.458,0,0,0,9506.458,7.649803,0,1.81899E-12,727.2253,9241.297,8779.232,0,0,35001.62,26178.5,0,9241.297,9241.297,33053.38,43.49128,0,10820.72,0,727.2253,26178.5
12/30/2007 3:00:00 AM,0,0,-46.00933,90,0,0,3.829371,694.1808,0,9825.169,9825.169,0,0,0,9825.169,7.065332,0,1.81899E-12,694.1808,9611.566,9130.988,0,0,45269.73,16937.2,0,9611.566,9611.566,22921.9,30.16038,0,11154.78,0,694.1808,16937.2
12/30/2007 4:00:00 AM,0,0,-55.82091,90,0,0,5.039596,3196.516,0,7713.188,7713.188,0,0,0,7713.188,41.44222,0,0,3196.516,4754.391,4516.671,0,0,55949.25,7325.631,0,4754.391,4754.391,17910.33,23.56622,0,10082.76,0,3196.516,7325.631
12/30/2007 5:00:00 AM,0.04658803,2.132274,-63.99899,101.2365,0.005942853,87.67564,5.206749,3720.659,0,7390.639,7390.639,4750,0,1399.591,7390.639,51.52917,0,0,3808.335,0,0,1080.02,1026.019,61231.91,2571.241,1113.695,0,-1113.695,18966.87,24.95641,0,9990.033,70.14052,22720.66,2658.916
12/30/2007 6:00:00 AM,0.2385314,13.99463,-71.09379,87.46442,0.06818495,1005.941,5.553484,4738.667,0,9908.857,9908.857,4750,0,1399.591,9908.857,57.97448,0,0,5744.608,442.3057,420.1904,0,0,60118.21,3573.566,563.6354,0,-563.6354,19501.58,25.65997,0,13269.08,804.7528,23738.67,4579.507
12/30/2007 7:00:00 AM,0.4994203,26.35107,-77.60905,73.72085,0.3312188,4886.512,6.108712,6722.503,0,5546.875,5546.875,0,0,0,5546.875,209.2893,0,0,11609.02,0,0,1175.629,1116.848,59554.57,4080.838,6003.359,0,-6003.359,25196.87,33.15377,0,9462.813,3909.209,6722.503,8967.35
12/30/2007 8:00:00 AM,0.7288749,39.01731,-84.08624,60.1794,0.5921109,8735.484,9.396194,19168.17,0,10751.01,10751.01,0,0,0,10751.01,259.5446,0,0,27903.65,0,0,8417.161,7996.303,53551.21,9483.861,16731.79,0,-16731.79,41070.04,54.03951,0,21410.19,6988.388,19168.17,18219.35
12/30/2007 9:00:00 AM,0.8003657,51.83477,-91.35844,47.1283,0.7099284,10473.66,10.44255,21000,0,7080.467,7080.467,0,0,0,7080.467,444.5139,0,0,31473.66,0,0,13919.53,13223.56,36819.43,24542.47,23697.22,0,-23697.22,63551.2,83.61997,0,18288.51,8378.93,21000,35016.13
12/30/2007 10:00:00 AM,0.9336045,64.58509,-101.4727,35.20836,0.8610764,12703.57,12.48463,21000,0,9898.654,9898.654,0,0,0,9898.654,340.4864,10660.67,0,33703.57,0,0,440.6769,418.643,13122.21,45869.97,13122.21,0,-13122.21,76000.02,100,0,21388.52,10162.85,21000,58573.54
12/30/2007 11:00:00 AM,0.9224812,76.546,-123.162,26.09381,0.8679516,12805,13.0848,21000,0,8556.276,8556.276,0,0,0,8556.276,395.0901,25248.72,0,33805,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19911.9,10244,21000,70484.95
12/30/2007 12:00:00 PM,1.035503,81.69266,162.133,23.38175,0.9768208,14411.16,14.30863,21000,0,8035.604,8035.604,0,0,0,8035.604,440.6783,27375.55,0,35411.16,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19339.16,11528.93,21000,72091.12
12/30/2007 1:00:00 PM,1.057706,72.34865,112.3694,28.93976,0.9882059,14579.12,16.31063,21000,0,8316.712,8316.712,0,0,0,8316.712,427.8028,27262.41,0,35579.12,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19648.38,11663.3,21000,72259.08
12/30/2007 2:00:00 PM,1.044525,59.91543,97.15453,39.40013,0.9504158,14021.6,11.13583,21000,0,10212.82,10212.82,0,0,0,10212.82,342.9181,24808.79,0,35021.6,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21734.1,11217.28,21000,71701.55
12/30/2007 3:00:00 PM,0.8158622,47.10319,88.50329,51.8539,0.7043039,10390.68,11.29619,21000,0,10130.86,10130.86,0,0,0,10130.86,309.852,21259.82,0,31390.68,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,21643.95,8312.546,21000,68070.64
12/30/2007 4:00:00 PM,0.6178516,34.32219,81.66169,65.13344,0.4769372,7036.314,11.81944,21000,0,6856.807,6856.807,0,0,0,6856.807,408.883,21179.51,0,28036.31,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18042.49,5629.051,21000,64716.27
12/30/2007 5:00:00 PM,0.3769511,21.75146,75.24311,78.7739,0.2180854,3217.441,13.27562,21000,0,10737.4,10737.4,0,0,0,10737.4,225.5429,13480.04,0,24217.44,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22311.14,2573.953,21000,60897.4
12/30/2007 6:00:00 PM,0.1832921,9.552813,68.57215,92.54577,0.01263825,186.4537,11.38923,21000,0,10755.62,10755.62,0,0,0,10755.62,196.9803,10430.83,0,21186.45,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22331.18,149.163,21000,57866.41
12/30/2007 7:00:00 PM,0.009192161,0,61.13838,90,0,0,13.91819,21000,0,9192.639,9192.639,0,0,0,9192.639,228.4436,11807.36,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,20611.9,0,21000,57679.96
12/30/2007 8:00:00 PM,0,0,52.42501,90,0,0,15.77925,21000,0,7778.433,7778.433,0,0,0,7778.433,269.9773,13221.57,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,19056.28,0,21000,57679.96
12/30/2007 9:00:00 PM,0,0,41.86639,90,0,0,12.53728,21000,0,10564.71,10564.71,0,0,0,10564.71,198.7751,10435.29,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,22121.18,0,21000,57679.96
12/30/2007 10:00:00 PM,0,0,28.95989,90,0,0,11.13828,21000,0,7426.636,7426.636,0,0,0,7426.636,282.766,13573.36,0,21000,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,18669.3,0,21000,57679.96
12/30/2007 11:00:00 PM,0,0,13.65138,90,0,0,7.094359,10028.69,0,7735.064,7735.064,0,0,0,7735.064,129.6523,2293.626,0,10028.69,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13522.92,0,10028.69,57679.96
12/31/2007 12:00:00 AM,0,0,-2.998647,90,0,0,6.246347,7162.912,0,8686.812,8686.812,0,0,0,8686.812,82.45732,0,0,7162.912,1604.105,1523.899,0,0,0,57679.96,0,1604.105,1604.105,74309.14,97.77516,0,13136.95,0,7162.912,57679.96
12/31/2007 1:00:00 AM,0,0,-19.44374,90,0,0,5.467478,4486.202,0,8852.621,8852.621,0,0,0,8852.621,50.67654,0,0,4486.202,4596.231,4366.419,0,0,1782.339,56075.85,0,4596.231,4596.231,69464.29,91.40036,0,11980.98,0,4486.202,56075.85
12/31/2007 2:00:00 AM,0,0,-33.94491,90,0,0,3.351771,166.0648,0,6968.318,6968.318,0,0,0,6968.318,2.383141,0,0,166.0648,7160.267,6802.253,0,0,6889.262,51479.62,0,7160.267,7160.267,61916.7,81.46933,0,7748.182,0,166.0648,51479.62
12/31/2007 3:00:00 AM,0,0,-45.96964,90,0,0,4.447793,1857.898,0,6453.109,6453.109,0,0,0,6453.109,28.79075,0,1.81899E-12,1857.898,4837.064,4595.211,0,0,14845.11,44319.36,0,4837.064,4837.064,56817.99,74.7605,0,8027.37,0,1857.898,44319.36
12/31/2007 4:00:00 AM,0,0,-55.80023,90,0,0,2.045161,0,0,9484.327,9484.327,0,0,0,9484.327,0,0,1.81899E-12,0,9983.502,9484.327,0,0,20219.63,39482.29,0,9983.502,9983.502,46294.46,60.91375,0,10432.76,0,0,39482.29
12/31/2007 5:00:00 AM,0.0326334,2.011133,-63.99209,101.3464,0.01701012,250.9524,2.926301,4.949461,0,9301.666,9301.666,0,0,0,9301.666,2.75114,0,1.81899E-12,255.9019,9786.018,9296.717,0,0,31312.41,29498.79,0,9535.065,9535.065,36243.61,47.68896,0,10234.31,200.7619,4.949461,29749.74
12/31/2007 6:00:00 AM,0.1347675,13.87335,-71.09747,87.5684,0.1065089,1571.339,2.598471,0,0,8771.782,8771.782,0,0,0,8771.782,17.91357,0,0,1571.339,9233.455,8771.782,0,0,41906.93,19963.72,0,7662.116,7662.116,28167.04,37.06188,0,9648.961,1257.071,0,21535.06
12/31/2007 7:00:00 AM,0.3092449,26.23026,-77.62169,73.81759,0.2524939,3725.074,2.87975,0,0,10605.59,10605.59,0,0,0,10605.59,35.1237,0,0,3725.074,11163.78,10605.59,0,0,50420.39,12301.61,0,7438.702,7438.702,20325.96,26.74467,0,11666.15,2980.059,0,16026.68
12/31/2007 8:00:00 AM,0.476411,38.89709,-84.10736,60.26647,0.4150239,6122.898,5.282529,3943.188,0,9229.659,9229.659,4750,0,1399.591,9229.659,109.0624,0,0,10066.09,564.7071,536.4717,0,0,58685.61,4862.905,5558.191,0,-5558.191,25598.92,33.68278,0,12124.22,4898.319,22943.19,10985.8
12/31/2007 9:00:00 AM,0.627836,51.71477,-91.38741,47.2007,0.5699888,8409.115,9.076239,18073.04,0,11207.22,11207.22,0,0,0,11207.22,236.2954,0,0,26482.15,0,0,6865.815,6522.525,53127.42,9865.277,14931.64,0,-14931.64,39764.32,52.32146,0,21364.46,6727.292,18073.04,18274.39
12/31/2007 10:00:00 AM,0.8537803,64.46437,-101.5011,35.25517,0.7900329,11655.45,8.004292,13822.26,0,6160.155,6160.155,0,0,0,6160.155,413.5889,0,0,25477.72,0,0,7662.108,7279.002,38195.78,23303.75,18934.46,0,-18934.46,57727.12,75.95672,0,13687.3,9324.363,13822.26,34959.21
12/31/2007 11:00:00 AM,0.6849777,76.42609,-123.0824,26.0917,0.6482924,9564.339,8.62065,16333.2,0,8201.194,8201.194,0,0,0,8201.194,315.7776,0,0,25897.54,0,0,8132.002,7725.402,19261.32,40344.77,17289.74,0,-17289.74,74129.61,97.53894,0,17187.91,7651.471,16333.2,49909.1
12/31/2007 12:00:00 PM,0.769115,81.66386,162.9474,23.30907,0.7288399,10752.67,9.448155,19330.91,0,12992.67,12992.67,0,0,0,12992.67,231.5426,15119.32,0,30083.58,0,0,0,0,1971.584,55905.53,1971.584,0,-1971.584,76000.02,100,0,23957.39,8602.133,19330.91,66658.2
12/31/2007 1:00:00 PM,0.7146199,72.40813,112.7188,28.8265,0.6739342,9942.635,5.29169,3970.091,0,8663.798,8663.798,0,0,0,8663.798,160.5846,5001.891,0,13912.73,4940.744,4693.707,0,0,0,57679.96,0,0,0,76000.02,100,0,11515.22,7954.107,3970.091,67622.59
12/31/2007 2:00:00 PM,1.011412,59.9893,97.34678,39.27884,0.9213351,13592.57,4.61213,2192.132,0,11901.01,11901.01,0,0,0,11901.01,132.6333,3372.698,0,15784.7,10219.87,9708.88,0,0,0,57679.96,0,0,0,76000.02,100,0,14187.18,10874.06,2192.132,71272.53
12/31/2007 3:00:00 PM,0.7215692,47.17889,88.64271,51.73449,0.6280884,9266.267,4.000979,929.8277,0,9156.184,9156.184,0,0,0,9156.184,111.3575,606.9445,0,10196.09,8659.321,8226.355,0,0,0,57679.96,0,0,0,76000.02,100,0,10536.72,7413.013,929.8277,66946.22
12/31/2007 4:00:00 PM,0.4818942,34.3955,81.77882,65.01834,0.3934341,5804.381,4.855141,2772.6,0,8504.243,8504.243,0,0,0,8504.243,100.8553,0,0,8576.981,6033.309,5731.643,0,0,0,57679.96,0,228.9269,228.9269,75758.7,99.68249,0,10740.97,4643.505,2772.6,63484.34
12/31/2007 5:00:00 PM,0.1542717,21.81979,75.35109,78.66396,0.1422043,2097.958,7.323783,10735.79,0,8820.931,8820.931,0,0,0,8820.931,145.492,3758.458,0,12833.75,0,0,0,0,254.3633,57451.03,254.3633,0,-254.3633,76000.02,100,0,15070.92,1678.366,10735.79,59548.99
12/31/2007 6:00:00 PM,0.07846048,9.613773,68.67855,92.44176,0.06688544,986.7692,7.148174,10200.56,0,10781.32,10781.32,0,0,0,10781.32,103.7658,375.4362,0,11187.33,611.3331,580.7664,0,0,0,57679.96,0,0,0,76000.02,100,0,16959.73,789.4154,10200.56,58666.73
12/31/2007 7:00:00 PM,0.007434407,0,61.24867,90,0,0,6.819181,9061.359,0,8227.842,8227.842,0,0,0,8227.842,110.1305,833.5178,0,9061.359,0,0,0,0,0,57679.96,0,0,0,76000.02,100,0,13581.31,0,9061.359,57679.96
12/31/2007 8:00:00 PM,0,0,52.54358,90,0,0,5.958808,6146.986,0,11890.76,11890.76,0,0,0,11890.76,51.69549,0,0,6146.986,6046.076,5743.772,0,0,0,57679.96,0,6046.076,6046.076,69626.89,91.61431,0,16153.33,0,6146.986,57679.96
12/31/2007 9:00:00 PM,0,0,41.99603,90,0,0,4.588793,2144.514,0,11198.55,11198.55,0,0,0,11198.55,19.14993,0,0,2144.514,9530.56,9054.032,0,0,6717.862,51633.88,0,9530.56,9530.56,59580.8,78.39577,0,13390.66,0,2144.514,51633.88
12/31/2007 10:00:00 PM,0,0,29.09937,90,0,0,2.128061,0,0,8534.775,8534.775,0,0,0,8534.775,0,0,0,0,8983.975,8534.775,0,0,17307.37,42103.32,0,8983.975,8983.975,50110.86,65.93533,0,9388.254,0,0,42103.32
12/31/2007 11:00:00 PM,0,0,13.79187,90,0,0,1.587974,0,0,10763.28,10763.28,0,0,0,10763.28,0,0,1.81899E-12,0,11329.77,10763.28,0,0,27289.57,33119.34,0,11329.77,11329.77,38168.23,50.22135,0,11839.61,0,0,33119.34
